time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
461.0,-29.175491305838307,5.453895864636324,35.053110929144246,24.496686458028876,5.192108824770744,-25.73861199052296,-39.342374553065724,1.7552295094554102,3.507755339509856,-4.925078677360951,40.09474883554708,43099.886011098315,25947.314432503197,25947.314432503197,69047.20044360151,78153.40507195098,104100.71950445417,104100.71950445417,715.7001537543256,132304.3000272992,92067.40135291345,57013.8822920609,38948.35451205839,28203.580522845048,0.0,67151.93503490344,21080.887315079228,1533.1533580056566,103385.01935069985,355692.85592540464,1526007.1041411231,4.290238273610856,1558622.582445709,4.381933897408896,0.747454292124491,0.09576211417042915,4.027634451161993,1.2685233108652758,1.0,0.0,4.027634451159356,1.2834855233726785,1.2838118994981127,3.1380443159018876,19430.08783416251,1981.3175584080711,4632.441516551485,4632.441516551485,5.601217919275338,5.453895864636324,-2.3468880558696035,7.800783920505927,3.3096959970978292,3.3096959970978292,0.945627427742237,0.0,0.0,0.0002542756648981105,8.493028421335343e-05,0.0001693453806847571,0.0006820612893910704,0.09576211413085739,0.09576211417042929,0.5169371615422186,8.4328340168708,28203.580522845048,21080.887315079228,0.7474542924481272,1.0282235412533232,0.6418264192788543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465465747231097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15459.80166639098,1533.1533580056566,0.5169371615422186,6.269037374192644,3.3096959970978292
462.0,-29.179688997208615,5.452256881956277,35.052890009533655,24.49505942584949,5.190931055133332,-25.742508310759906,-39.346131845936156,1.7537503686846136,3.52102546796408,-4.926017630482671,40.094443801669804,43097.24275882379,25946.677921605533,25946.677921605533,69043.92068042932,78151.5702740337,104098.24819563923,104098.24819563923,718.8867936928145,132301.09465877688,92066.78379687927,57012.45628166936,38949.25279467768,28202.846463137656,0.0,67152.09925781534,21080.338645570664,1533.1443896660478,103379.36140194641,355679.8466814629,1525891.8448665384,4.290071138703243,1558609.4041699036,4.382057118816044,0.7474542923574605,0.095756649059335,4.027634451161993,1.2685229960130529,1.0,0.0,4.027634451161242,1.2834926568454155,1.2838188931772239,3.138026875090321,19429.957503906517,1981.3042684205634,4632.441516551485,4632.441516551485,5.601080516375509,5.452256881956277,-2.347715377392838,7.799972259349115,3.309959204124298,3.309959204124298,0.9457026297497995,0.0,0.0,0.00025416534076327533,8.489438158106041e-05,0.00016927095918221492,0.0006817615467835243,0.0957566490088189,0.09575664905933526,0.516952826080926,8.447043098446727,28202.846463137656,21080.338645570664,0.7474542924481272,1.028172185881349,0.641785487499976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465716388465633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15459.74787411293,1533.1443896660478,0.516952826080926,6.269165826436557,3.309959204124298
463.0,-29.183873571868432,5.4506225086415165,35.052669893345914,24.493405257258587,5.18972378921237,-25.746395773618193,-39.34988012826068,1.7522459909621457,3.534390460080033,-4.926987357770821,40.094147637355114,43094.61952646513,25946.124797771256,25946.124797771256,69040.74432423638,78149.74522689126,104095.87002466252,104095.87002466252,722.0967768910195,132298.04774791482,92066.15875749117,57011.03305706505,38950.13966714013,28202.177723252305,0.0,67152.31739039243,21079.838791761547,1533.1397080039144,103373.7732477715,355666.4114517796,1525776.9274881715,4.289910090919656,1558596.609163391,4.382186675433932,0.7474542923109626,0.09575124949957037,4.027634451161993,1.2685227306140585,1.0,0.0,4.027634451162411,1.2834999074229423,1.28382600448812,3.1380091481648984,19429.825594348607,1981.2908173890787,4632.441516551485,4632.441516551485,5.600961114148346,5.4506225086415165,-2.348565970867403,7.79918847950892,3.3102212707902114,3.3102212707902114,0.9457775059400604,0.0,0.0,0.0002540554052460507,8.485857902645643e-05,0.00016919682621959424,0.0006814629663093065,0.09575124948823736,0.0957512494995702,0.5169685082855187,8.46137781785086,28202.177723252305,21079.838791761547,0.7474542924481272,1.0281215452754298,0.641744338857779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446596625130156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15459.694556596354,1533.1397080039144,0.5169685082855187,6.269275653391446,3.3102212707902114
464.0,-29.18804495860255,5.448993078689522,35.052450359120144,24.491783987637632,5.18854002287432,-25.75026901522576,-39.353611087985314,1.7507640794975416,3.547659441573785,-4.927938478778805,40.09385080534347,43091.98194814159,25945.531594239343,25945.531594239343,69037.51354238094,78147.9580914604,104093.48968569975,104093.48968569975,725.2827989190992,132294.9814732963,92065.57582272131,57009.599679402505,38951.08460368756,28201.491787596555,0.0,67152.57639128412,21079.326091728803,1533.133578209123,103368.20688678065,355653.23439239437,1525662.4689900866,4.289747207266542,1558583.785390426,4.382312979813452,0.7474542925066046,0.09574587166808568,4.027634451161993,1.2685224190587179,1.0,0.0,4.027634451160016,1.2835070523806797,1.28383301065148,3.137991679665055,19429.702570633228,1981.2782724613633,4632.441516551485,4632.441516551485,5.600833059961414,5.448993078689522,-2.349402857695713,7.798395936385235,3.3104819963101857,3.3104819963101857,0.9458519989457673,0.0,0.0,0.000253945859788427,8.482295579202614e-05,0.00016912290399640083,0.0006811652346164663,0.09574587167196508,0.0957458716680856,0.516984221717569,8.475597920352584,28201.491787596555,21079.326091728803,0.7474542924481272,1.028069468848279,0.6417025863170693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466215341552906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15459.641294347952,1533.133578209123,0.516984221717569,6.269389092448977,3.3104819963101857
465.0,-29.192203312881947,5.4473683173221925,35.05223143342483,24.490138585120462,5.187340966639018,-25.754132054614267,-39.357336634397484,1.7492697083713264,3.561009989513707,-4.92890030193486,40.0935545881578,43089.37890974238,25944.971364079498,25944.971364079498,69034.35027382188,78146.13535587912,104091.10671995861,104091.10671995861,728.4879815108434,132291.91973361204,92064.94583921485,57008.18939307822,38951.95160681848,28200.81301365344,0.0,67152.76462047192,21078.8187301092,1533.128125338462,103362.61873844777,355639.90945245425,1525547.5503520775,4.289584801381885,1558570.988258737,4.38244119074916,0.7474542921831324,0.0957404729086363,4.027634451161993,1.268522126735188,1.0,0.0,4.027634451160779,1.2835142547947802,1.283840074779108,3.1379740708886534,19429.569617658723,1981.2647150309967,4632.441516551485,4632.441516551485,5.600712123699651,5.4473683173221925,-2.35024801405736,7.797616331379553,3.3107414891224036,3.3107414891224036,0.9459261397492582,0.0,0.0,0.00025383669988151403,8.478739803636328e-05,0.00016904930184515076,0.0006808687920564119,0.09574047290615284,0.09574047290864346,0.5169999627346396,8.489910291448552,28200.81301365344,21078.8187301092,0.7474542924481272,1.0280194816100892,0.6416620246876079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466463654904145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15459.588254186223,1533.128125338462,0.5169999627346396,6.269501373124665,3.3107414891224036
466.0,-29.19634859505177,5.445748526677833,35.05201312993845,24.488531180564337,5.186166233582014,-25.757980894639182,-39.361044858209766,1.7477985331694732,3.5742521254966846,-4.929844962144206,40.09325939035231,43086.76103396093,25944.37487732312,25944.37487732312,69031.13591128404,78144.36796751874,104088.74284484187,104088.74284484187,731.666407824654,132288.87006128812,92064.37577600773,57006.768842450154,38952.896592841746,28200.127216446264,0.0,67153.02380928802,21078.306137914067,1533.1217944149696,103357.07643701721,355626.822666486,1525433.3366491757,4.289421493045697,1558558.2352451617,4.382566600458056,0.7474542925331641,0.09573511875256951,4.027634451161993,1.268521865182556,1.0,0.0,4.027634451162854,1.2835213481868801,1.2838470303511818,3.1379567288471555,19429.44931038359,1981.2524471030974,4632.441516551485,4632.441516551485,5.600583360766704,5.445748526677833,-2.35108050463713,7.796829031314963,3.310999674574408,3.310999674574408,0.9459999070212595,0.0,0.0,0.0002537279261436441,8.475201929447862e-05,0.0001689759068491655,0.0006805731838420388,0.09573511871292055,0.09573511875256949,0.5170157408974227,8.5040970876409,28200.127216446264,21078.306137914067,0.7474542924481272,1.0279676475526969,0.641620564344588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466711200534204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15459.535198105863,1533.1217944149696,0.5170157408974227,6.2696131383878235,3.310999674574408
467.0,-29.200480881320054,5.444133426788232,35.05179544254133,24.48689971296119,5.1849760859163165,-25.76181957782186,-39.364743896853156,1.7463147824181304,3.5875769298185105,-4.930800506762727,40.09296490552547,43084.16185602467,25943.811986752142,25943.811986752142,69027.97384277682,78142.56556642629,104086.37755317843,104086.37755317843,734.8642679351033,132285.826709328,92063.7592157268,57005.3555053253,38953.781900446105,28199.449156149552,0.0,67153.23105659566,21077.799315697775,1533.1161753668189,103351.51328524333,355613.5854785404,1525318.663020777,4.289258693444441,1558545.5131119727,4.382693959834737,0.7474542924219236,0.09572974456146212,4.027634451161993,1.2685215365933256,1.0,0.0,4.027634451161438,1.2835284995803087,1.2838540444303301,3.1379392451970944,19429.319190273345,1981.2391785444925,4632.441516551485,4632.441516551485,5.6004618502049475,5.444133426788232,-2.3519213679564315,7.796054794744664,3.3112566515922297,3.3112566515922297,0.9460733290263513,0.0,0.0,0.00025361953615458445,8.471674177899425e-05,0.0001689027943755902,0.0006802787135246572,0.09572974454108255,0.095729744561462,0.517031550700146,8.518377436581261,28199.449156149552,21077.799315697775,0.7474542924481272,1.0279173876920555,0.641579879004095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44669579760071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15459.48236487004,1533.1161753668189,0.517031550700146,6.269724593347167,3.3112566515922297
468.0,-29.204600253980196,5.44252322465791,35.05157834892648,24.485291679762327,5.183802269659568,-25.765645003528043,-39.3684332613833,1.7448470192074192,3.6008385731773274,-4.931743486721164,40.09267049262525,43081.57913537229,25943.224255638692,25943.224255638692,69024.80339101098,78140.79214085483,104084.01639649352,104084.01639649352,738.0462144868652,132282.77781684487,92063.17303243793,57003.96002695548,38954.68111720272,28198.761420351337,0.0,67153.44253755406,21077.285266326624,1533.1096752570613,103345.97018200665,355600.52272825025,1525204.3218647437,4.28909471269339,1558532.7941645603,4.382819187686038,0.7474542924823262,0.09572439021723426,4.027634451161993,1.2685213080095128,1.0,0.0,4.027634451161593,1.283535575615861,1.2838609836202226,3.1379219459729186,19429.195480984043,1981.2265637076925,4632.441516551485,4632.441516551485,5.600334977342906,5.44252322465791,-2.352753013687812,7.795276238345721,3.3115123440033303,3.3115123440033303,0.9461463840009515,0.0,0.0,0.00025351152733930053,8.468157004435487e-05,0.00016882995729494566,0.0006799853523893312,0.0957243902835644,0.09572439021723417,0.5170474009482187,8.532582059898516,28198.761420351337,21077.285266326624,0.7474542924481272,1.0278669385029726,0.6415393985390977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446720398578462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,30.0,15459.429592036307,1533.1096752570613,0.5170474009482187,6.269835586782429,3.3115123440033303
469.0,-29.208706726270776,5.4409177056832005,35.05136184792674,24.483664298336976,5.182616690737065,-25.769459993178017,-39.37210966888813,1.7433699576443178,3.614170447366007,-4.9326942282797,40.09237635060083,43078.99881979238,25942.662276965064,25942.662276965064,69021.66109675745,78138.98786775916,104081.65014472423,104081.65014472423,741.244526842871,132279.7271850507,92062.54603434443,57002.55698637753,38955.543386629884,28198.077040326465,0.0,67153.62042695635,21076.77372145057,1533.1035675556045,103340.40561788136,355587.3528405962,1525089.5427915077,4.288930780603942,1558520.0869976042,4.382945778435102,0.7474542924082511,0.09571901538321549,4.027634451161993,1.2685210063448173,1.0,0.0,4.027634451163177,1.2835426943585175,1.2838679660148151,3.1379045425324974,19429.06315805704,1981.2130705242914,4632.441516551485,4632.441516551485,5.600213663631416,5.4409177056832005,-2.3535906918880016,7.794508397571202,3.3117668220719967,3.3117668220719967,0.9462190920205705,0.0,0.0,0.00025340389893721435,8.464653525856325e-05,0.00016875736367865112,0.0006796929718394088,0.09571901534661019,0.09571901538321628,0.5170632884787825,8.54686467564568,28198.077040326465,21076.77372145057,0.7474542924481272,1.0278174230655663,0.641499275033873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446744923469165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,41.0,15459.376889706022,1533.1035675556045,0.5170632884787825,6.269945798367391,3.3117668220719967
470.0,-29.212800299923025,5.439317091876142,35.05114595101252,24.482065240759425,5.181449628741331,-25.77326152027091,-39.37577259549869,1.7419108490892206,3.627425439883666,-4.933631652782381,40.09208294835637,43076.41906105907,25942.073656847006,25942.073656847006,69018.49271790608,78137.22360953018,104079.29726637718,104079.29726637718,744.4236933221691,132276.68351279464,92061.9613434243,57001.156794953065,38956.449498301365,28197.386246417453,0.0,67153.83574471882,21076.257381481653,1533.0967258855349,103334.87357305501,355574.3677985612,1524975.2446262883,4.288765959334314,1558507.4118677292,4.383070190117443,0.7474542922984375,0.0957136723111086,4.027634451161993,1.2685206848988306,1.0,0.0,4.027634451160363,1.2835497285661448,1.2838748643391504,3.1378873459474526,19428.939763720206,1981.2004878037053,4632.441516551485,4632.441516551485,5.600086598860937,5.439317091876142,-2.3544185697522724,7.793735661628414,3.312020029222389,3.312020029222389,0.9462914369206825,0.0,0.0,0.00025329665049125577,8.461164226466935e-05,0.00016868500822658642,0.0006794015505279437,0.09571367228049354,0.09571367231111055,0.5170792200366288,8.561057092666033,28197.386246417453,21076.257381481653,0.7474542924481272,1.027766946630951,0.641458802514445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446769372344254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15459.324323969326,1533.0967258855349,0.5170792200366288,6.270055328329071,3.312020029222389
471.0,-29.21688068653231,5.4377349675108055,35.050935591846304,24.481465306039922,5.181450172913642,-25.77692627958353,-39.37923788381738,1.74149576597574,3.615546811793479,-4.9339009272779215,40.091930492080344,43073.075197881815,25939.85492384037,25939.85492384037,69012.93012172218,78134.77717268777,104074.63209652813,104074.63209652813,741.543005134401,132271.71519444295,92061.19479142448,56999.49281666259,38957.44663862432,28197.08309791482,0.0,67154.52973653915,21076.03080358212,1533.0903655454258,103333.08909139373,355570.63792362664,1525074.0007262076,4.289088687502312,1558500.8257079038,4.383097644982305,0.7474542927151461,0.09571192679876285,4.027634451161993,1.2685187924886123,1.0,0.0,4.027634451160047,1.2835518871595588,1.2838768863101313,3.137882068854234,19428.777989058737,1981.1839913791905,4632.441516551485,4632.441516551485,5.599607643433502,5.4377349675108055,-2.354741195596073,7.792476163106878,3.312272040233399,3.312272040233399,0.9463634400666854,0.0,0.0,0.0002531897891428626,8.457864420904088e-05,0.00016861114493382174,0.0006791040561853283,0.09572501713161295,0.09571192679999828,0.5170951908659888,8.549447739071411,28197.08309791482,21076.03080358212,0.7474542924481272,1.0276734926515594,0.6414023799565902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467937452066804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15459.271905752961,1533.0903655454258,0.5170951908659888,6.270164413174498,3.312272040233399
472.0,-29.220949732084925,5.43613723899453,35.050721165773574,24.478632921259873,5.17883137110339,-25.78085903918214,-39.38311996227128,1.7387406782006276,3.6542018259714837,-4.935816783843607,40.09159423803272,43071.51371818279,25941.727421953008,25941.727421953008,69013.2411401358,78133.897097414,104075.624519367,104075.624519367,750.8565385337424,132272.3706835751,92060.86371524444,56998.480336013214,38958.20375470137,28196.746164208107,0.0,67154.94991890948,21075.77894952414,1533.1307095729658,103324.76798083326,355544.10118567944,1524756.6414105883,4.288516210297915,1558486.2994999932,4.383383929877349,0.747454292306853,0.09570388666793002,4.027634451161993,1.2685207376489416,1.0,0.0,4.027634451162173,1.283564971381923,1.2838898371091694,3.1378500823575184,19428.708118082002,1981.1768665224113,4632.441516551485,4632.441516551485,5.600011857519302,5.43613723899453,-2.356301706791926,7.792438945786456,3.312526961202982,3.312526961202982,0.9464362746294235,0.0,0.0,0.00025308326615818797,8.454169141455456e-05,0.0001685415747436334,0.000678823852890552,0.0957038866760673,0.09570388666793006,0.5171096372667539,8.590018609815104,28196.746164208107,21075.77894952414,0.7474542924481272,1.0276716939476573,0.6413751148678128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468180403318864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15459.223324792823,1533.1307095729658,0.5171096372667539,6.270343547514486,3.312526961202982
473.0,-29.22500461559346,5.434552641960481,35.05050406164585,24.47732778908687,5.178028418274423,-25.78458932696009,-39.38668143292887,1.7376131296410686,3.66658270863428,-4.936353298599536,40.09118573234771,43068.681279476026,25940.1516440859,25940.1516440859,69008.83292356193,78131.84859896303,104072.00024304893,104072.00024304893,753.8087994905363,132267.16326448522,92060.1265850516,56996.95926556472,38959.07479942987,28195.163021436296,0.0,67154.23782086617,21074.595624194644,1533.0656978052452,103318.19144355839,355536.67013991106,1524634.935532093,4.288263528294051,1558468.6521519092,4.3834259108592635,0.7474542923611398,0.09569756497599033,4.027634451161993,1.2685196480294691,1.0,0.0,4.027634451160512,1.2835704552798783,1.283895186186822,3.1378366762763954,19428.55255265731,1981.1610032638375,4632.441516551485,4632.441516551485,5.599671696103022,5.434552641960481,-2.356830643208879,7.79138328516936,3.312774538046424,3.312774538046424,0.9465070108704069,0.0,0.0,0.00025297715498483745,8.450780355232027e-05,0.00016846935143251718,0.0006785329637945233,0.09569756500540748,0.09569756497599011,0.5171260219853504,8.602936007233836,28195.163021436296,21074.595624194644,0.7474542924481272,1.0276169481312987,0.6413397378488855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468422687041536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15459.166278627366,1533.0656978052452,0.5171260219853504,6.270429848929653,3.312774538046424
474.0,-29.229047198446235,5.432970710858194,35.0502911046543,24.475662654172652,5.176775365446338,-25.788353553681542,-39.39031945830209,1.7360817206816561,3.6801801640114036,-4.937387153681254,40.09092430570082,43066.22110302591,25939.83173227447,25939.83173227447,69006.05283530039,78130.16496713317,104069.99669940764,104069.99669940764,757.0718823488278,132264.69041881422,92059.56713260175,56995.62326849459,38959.93762678572,28194.69371940659,0.0,67154.63134619231,21074.244835821875,1533.0731415628145,103312.92481705881,355522.3509810373,1524521.5878796012,4.28811742404605,1558457.3586624123,4.3835706935498315,0.7474542921286049,0.09569247241472521,4.027634451161993,1.268519549672492,1.0,0.0,4.027634451163398,1.2835778242940368,1.2839024213217891,3.1378186619710244,19428.434484697533,1981.1489636825556,4632.441516551485,4632.441516551485,5.599602637095952,5.432970710858194,-2.3577312018223178,7.790701912680511,3.3130234133394767,3.3130234133394767,0.9465781180969933,0.0,0.0,0.0002528714064969234,8.44732002251685e-05,0.0001683982062717549,0.0006782464170940036,0.09569247229055618,0.09569247241472531,0.5171423067614109,8.617567317692647,28194.69371940659,21074.244835821875,0.7474542924481272,1.0275695279982064,0.6412993451041822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468664135192324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15459.115525902147,1533.0731415628145,0.5171423067614109,6.270478889788115,3.3130234133394767
475.0,-29.23307697909807,5.431394107319687,35.050077889158615,24.474099149834387,5.1756424677619295,-25.792094240508707,-39.39391990480942,1.7346597291725476,3.693435136050482,-4.9382911787385435,40.09062716852702,43063.660705621915,25939.192424620775,25939.192424620775,69002.85313024269,78128.40648728148,104067.59891190226,104067.59891190226,760.2473378499708,132261.54491935167,92058.9763121414,56994.230530481815,38960.82864628843,28193.94600744942,0.0,67154.77465373784,21073.68597054531,1533.0623028642347,103307.35157405229,355509.83037227346,1524406.4700283185,4.287944635545044,1558444.5225726007,4.383688971246364,0.7474542926689726,0.09568709291963855,4.027634451161993,1.2685192150389772,1.0,0.0,4.027634451161978,1.2835846816866359,1.2839091451862088,3.1378018985624414,19428.309796770314,1981.136249052461,4632.441516551485,4632.441516551485,5.599464630463508,5.431394107319687,-2.3585349344069195,7.789929041726607,3.3132704518602205,3.3132704518602205,0.9466487005314915,0.0,0.0,0.00025276603342060247,8.443896722638445e-05,0.000168327066194218,0.0006779598908668577,0.09568709296196891,0.09568709291963869,0.517158624172432,8.631726314789034,28193.94600744942,21073.68597054531,0.7474542924481272,1.027519688451549,0.6412598497674356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468904858533096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15459.063120815103,1533.0623028642347,0.517158624172432,6.270600743980503,3.3132704518602205
476.0,-29.237094201303776,5.429822106217168,35.04986550119763,24.472508683707588,5.174479298526833,-25.795826650016274,-39.39751902418209,1.7332117472393322,3.706781231046989,-4.939227214150548,40.09033953399102,43061.1496453657,25938.640132302342,25938.640132302342,68999.78977766805,78126.66143212681,104065.30156442916,104065.30156442916,763.4453048461874,132258.56959581934,92058.38159359722,56992.86980683623,38961.67976306777,28193.26803139017,0.0,67154.94779445794,21073.179202675212,1533.056018616361,103301.85625958297,355496.8667896042,1524291.7909315377,4.28777841193652,1558432.0970652988,4.3838138747581,0.7474542922520545,0.09568178666215497,4.027634451161993,1.2685189370019359,1.0,0.0,4.02763445116261,1.2835916597543402,1.28391599022799,3.1377848403384148,19428.184286183725,1981.1234505344564,4632.441516551485,4632.441516551485,5.599345407734747,5.429822106217168,-2.3593627297111603,7.789184835928328,3.313516460977535,3.313516460977535,0.9467189888507244,0.0,0.0,0.0002526610289860091,8.44047596619532e-05,0.00016825626932405593,0.0006776747469535585,0.09568178661850273,0.09568178666215554,0.5171749487919511,8.646008445197538,28193.26803139017,21073.179202675212,0.7474542924481272,1.0274714230864512,0.6412208044173238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469144827127904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15459.011347290492,1533.056018616361,0.5171749487919511,6.270703917528403,3.313516460977535
477.0,-29.24109878965457,5.428255011227585,35.049653691373265,24.47094622710722,5.173337111140086,-25.79954558881979,-39.40110096065325,1.7317839103053467,3.72004225192876,-4.9401459549701965,40.09005086426974,43058.62227220204,25938.05139874992,25938.05139874992,68996.67367095196,78124.94484525488,104062.99624400481,104062.99624400481,766.6219728933647,132255.56795740654,92057.81874035473,56991.49616730201,38962.58063672525,28192.571713401725,0.0,67155.15235012697,21072.658736541594,1533.0482650244073,103296.37427111145,355484.14308838564,1524177.474742163,4.287610303796869,1558419.6269143648,4.383935703503061,0.7474542922426767,0.09567649399982482,4.027634451161993,1.2685186501732097,1.0,0.0,4.0276344511644275,1.283598543061996,1.2839227409595633,3.1377680139416175,19428.06550051389,1981.1113377671163,4632.441516551485,4632.441516551485,5.599218318477319,5.428255011227585,-2.360177699870062,7.788432711097647,3.3137612308238076,3.3137612308238076,0.9467889230925165,0.0,0.0,0.0002525563947722027,8.437072812878442e-05,0.00016818566664341826,0.0006773903851646779,0.09567649401596354,0.09567649399982468,0.5171912960876878,8.660188206898965,28192.571713401725,21072.658736541594,0.7474542924481272,1.0274218917890894,0.6411812164122151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469384055421046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15458.95948033793,1533.0482650244073,0.5171912960876878,6.270811043410378,3.3137612308238076
478.0,-29.245087086316584,5.426702097696876,35.04944585366764,24.47008502148094,5.172991882200303,-25.803186155302825,-39.4045616738498,1.7310909511961845,3.7163677672083963,-4.940607618912855,40.089858348162316,43055.66231359003,25936.349623685233,25936.349623685233,68992.01193727527,78122.84095719739,104059.19058088263,104059.19058088263,765.7195902730455,132251.33570015902,92057.11992624159,56989.94128267324,38963.531826187056,28192.1451192764,0.0,67155.67694546346,21072.339874113262,1533.0410968869687,103293.47099060958,355477.7496093946,1524206.4868800724,4.287769033518689,1558411.3105145465,4.383991156203045,0.7474542921427088,0.09567367613898241,4.027634451161993,1.2685171989956872,1.0,0.0,4.027634451162638,1.2836019938404244,1.283926058891229,3.1377595785058454,19427.918021391004,1981.096299081848,4632.441516551485,4632.441516551485,5.598850958186077,5.426702097696876,-2.3606470895658798,7.787349187262755,3.314004860678979,3.314004860678979,0.9468585316225654,0.0,0.0,0.0002524522259069453,8.433786036923098e-05,0.00016811436553771432,0.0006771032103749387,0.09568242072641528,0.09567367613931863,0.5172076648354504,8.656975386121246,28192.1451192764,21072.339874113262,0.7474542924481272,1.0273444491268113,0.641132131667069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469622538851574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15458.907837645515,1533.0410968869687,0.5172076648354504,6.270916849839376,3.314004860678979
479.0,-29.249059413405856,5.425145618715223,35.049236615380416,24.468099243845813,5.171335166409898,-25.80687855520741,-39.408150665089465,1.7292305731037916,3.7375298336008314,-4.941923387994564,40.08957402936948,43053.30540376219,25936.782489474917,25936.782489474917,68990.08789323711,78121.49385094887,104058.27634042379,104058.27634042379,770.6500307228416,132250.1144938746,92056.5946572711,56988.71496274831,38964.310771691984,28191.8381534508,0.0,67156.14892514278,21072.07858263696,1533.0657303698663,103287.62630970095,355459.528317553,1524032.750108605,4.287500063149515,1558399.028441226,4.384181332309135,0.7474531624344491,0.09566786627442292,4.027634451161993,1.2685176451737057,1.0,0.0,4.027634451163953,1.2836108951991738,1.2839348293639352,3.1377378193233842,19427.807167580824,1981.084995139097,4632.441516551485,4632.441516551485,5.598944400442849,5.425145618715223,-2.3617571646508435,7.786902783366067,3.3142501567825944,3.3142501567825944,0.9469286162235984,0.0,0.0,0.0002523485134830216,8.430378680362641e-05,0.0001680447266793952,0.0006768227305100331,0.0956725263926407,0.09566801091856625,0.5172230050480047,8.679453221595395,28191.8381534508,21072.07858263696,0.7474542924481272,1.0273085785508422,0.6410925297660024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446986005950563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15458.858504061485,1533.0657303698663,0.5172230050480047,6.271070198308337,3.3142501567825944
480.0,-29.253026788798763,5.423591176671009,35.04902522332461,24.466194316651695,5.169843508849161,-25.8106319068017,-39.41179005252195,1.7274486268521003,3.7595469475079994,-4.942970641719654,40.08921348573948,43051.17985432738,25936.5330453056,25936.5330453056,68987.71289963298,78119.8057589157,104056.3388042213,104056.3388042213,776.0848259472987,132247.02389444062,92056.07910687779,56987.45320228949,38965.139893987,28190.685090219326,0.0,67155.82498420632,21071.2485835925,1533.0375362196746,103280.253978274,355445.0260566477,1523840.218766704,4.287133331621998,1558383.4536937934,4.384316390589841,0.7474542926558073,0.09566092363040293,4.027634451161993,1.2685178627679123,1.0,0.0,4.027634451161752,1.2836194300707764,1.2839432334714416,3.137716956294372,19427.69836479854,1981.0739003429858,4632.441516551485,4632.441516551485,5.598890553207343,5.423591176671009,-2.3626690434291877,7.786260220100197,3.31449178911929,3.31449178911929,0.9469976540340829,0.0,0.0,0.0002522449695136963,8.426924777461382e-05,0.0001679757217390825,0.0006765448038351293,0.09566092370792247,0.09566092363040224,0.5172390788569909,8.702517589227625,28190.685090219326,21071.2485835925,0.7474542924481272,1.0272781685856363,0.6410639712110177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470096636477106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15458.806485283552,1533.0375362196746,0.5172390788569909,6.271176855660167,3.31449178911929
481.0,-29.256981349690516,5.422043395678305,35.0488149578221,24.46469151126223,5.168783865818964,-25.81429755836018,-39.41531073125077,1.72610007448861,3.772708279144126,-4.943794873626744,40.08889820343648,43048.61678641893,25935.73371912456,25935.73371912456,68984.3505055435,78117.9966511046,104053.73037022915,104053.73037022915,779.2316164992953,132243.5008112208,92055.4369656627,56986.05710097692,38965.97762742864,28189.770440991633,0.0,67155.74806842027,21070.564920774934,1533.0156129192117,103274.49875372986,355433.61250524444,1523723.2953236462,4.286942038440902,1558369.8342395294,4.384418860263351,0.7474542925023455,0.09565537556241467,4.027634451161993,1.2685173742799085,1.0,0.0,4.027634451164374,1.2836259404017933,1.2839496130054142,3.137701042331137,19427.56284603698,1981.0600812751534,4632.441516551485,4632.441516551485,5.598718003553301,5.422043395678305,-2.3634139395973537,7.785457335275659,3.3147314418004776,3.3147314418004776,0.9470661262287079,0.0,0.0,0.0002521417989330073,8.42358477784508e-05,0.00016790595115455652,0.0006762637934252147,0.09565537560334714,0.09565537556241449,0.5172557901112973,8.716503152770883,28189.770440991633,21070.564920774934,0.7474542924481272,1.0272292765655768,0.6410265394193765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447033292589184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,29.0,15458.753337268849,1533.0156129192117,0.5172557901112973,6.271244399083331,3.3147314418004776
482.0,-29.260922330461806,5.420507756366223,35.048606138989,24.464004823844903,5.16838263890052,-25.817607215512332,-39.41845439895985,1.7255804207508316,3.7823212050654433,-4.944365300679323,40.08861814256065,43044.54576379363,25934.327038933494,25934.327038933494,68978.87280272713,78116.82622872556,104051.15326765906,104051.15326765906,779.9624615087087,132240.4520428534,92054.74333436586,56984.53929225042,38966.89338012827,28189.298775194336,0.0,67156.19215532261,21069.893760509185,1533.0107347237413,103271.19080615035,355425.71368497843,1523637.0703704343,4.286794713229069,1558357.7363435563,4.384482259842243,0.7474429899281497,0.09565068784866497,4.027634451161993,1.2685157296853138,1.0,0.0,4.027634451160756,1.2836285791395758,1.2839521204734083,3.1376945922018513,19427.416460705976,1981.0451541256164,4632.441516551485,4632.441516551485,5.598414345064353,5.420507756366223,-2.3639658713152234,7.784473627681447,3.3149705131621303,3.3149705131621303,0.9471344323320372,0.0,0.0,0.00025203902131268574,8.420603475373762e-05,0.00016783298655894812,0.0006759699187062272,0.09565204801550412,0.09565213423322066,0.5172724759173235,8.726686505744794,28189.298775194336,21069.893760509185,0.7474542924481272,1.0271409171501105,0.6409616802608132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447056845940716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15458.70244607226,1533.0107347237413,0.5172724759173235,6.271333697385821,3.3149705131621303
483.0,-29.264853163356264,5.418964907913055,35.048400031310436,24.461459030304127,5.166333563004323,-25.821628381034206,-39.42240447560323,1.7231087806822796,3.7997204601189196,-4.945829010099774,40.08839646687582,43043.871660077355,25935.141814380215,25935.141814380215,68979.01347445758,78114.80041255864,104049.94222693886,104049.94222693886,785.7053759311384,132238.82692942387,92054.42559310989,56983.49684062847,38967.69861386825,28188.884702485004,0.0,67156.58331635325,21069.902872295046,1533.0321040112037,103264.23685100772,355405.44603095436,1523499.1428774022,4.286651090722768,1558348.1605851653,4.3847053498708615,0.7474542925225282,0.09564545462291127,4.027634451161993,1.2685174605483187,1.0,0.0,4.027634451163775,1.2836403328522177,1.283963745601308,3.1376658617548165,19427.349403958186,1981.0383162403255,4632.441516551485,4632.441516551485,5.598590229734198,5.418964907913055,-2.365189357174747,7.7841542650878015,3.3152106676291164,3.3152106676291164,0.9472030478940333,0.0,0.0,0.0002519365467806886,8.416858796281773e-05,0.0001677679588178709,0.0006757080107359833,0.0956454546129628,0.0956454546229116,0.5172889200209935,8.745549470218691,28188.884702485004,21069.902872295046,0.7474542924481272,1.0271370291356163,0.6409479091172849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470803191350234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,43.0,15458.658990307144,1533.0321040112037,0.5172889200209935,6.271439828455019,3.3152106676291164
484.0,-29.268770588029113,5.417431812508169,35.04819042632887,24.46005488689991,5.165409965577707,-25.825246999207607,-39.42585747046394,1.7218863767561912,3.812544767927818,-4.946497667910893,40.08803519675389,43041.18947857009,25933.971448586337,25933.971448586337,68975.16092715642,78112.84027621285,104046.81172479919,104046.81172479919,788.7633807811071,132234.42609332438,92053.67251790142,56982.021720258665,38968.50088626972,28187.614368525203,0.0,67156.11525479492,21068.953354281046,1532.9871039893565,103258.04834401808,355396.1875789318,1523379.2700214805,4.286425468993376,1558332.554839864,4.384775665309482,0.7474542924713422,0.09563950037729896,4.027634451161993,1.2685164192831144,1.0,0.0,4.0276344511617985,1.2836462520418959,1.2839695352321554,3.137651393252024,19427.19047346562,1981.022109840325,4632.441516551485,4632.441516551485,5.5983375841714444,5.417431812508169,-2.365818474347562,7.783250286855731,3.315446087939687,3.315446087939687,0.9472703108399106,0.0,0.0,0.00025183445997429275,8.413586612445371e-05,0.00016769859384983902,0.0006754286340010343,0.095639500365569,0.09563950037729946,0.5173057041147779,8.759042435838694,28187.614368525203,21068.953354281046,0.7474542924481272,1.0270868209910582,0.6409124368684648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471037326086695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,37.0,15458.59927469412,1532.9871039893565,0.5173057041147779,6.271574536353928,3.315446087939687
485.0,-29.272676001077368,5.415902284765876,35.047983662758924,24.458475002925866,5.16423400632496,-25.828880041996623,-39.42936526201663,1.7204380472442315,3.8259834451351367,-4.947458843825866,40.0877681502321,43038.78788732073,25933.543329075143,25933.543329075143,68972.33121639588,78111.19031033371,104044.73363940885,104044.73363940885,791.9804403675807,132231.77493096725,92053.12259675427,56980.72017374138,38969.33602556988,28187.04129155839,0.0,67156.37731712827,21068.525006631182,1532.9869178624203,103252.75319904127,355382.879158332,1523265.7077376475,4.286266438454381,1558321.019336863,4.384907407547317,0.747454292513521,0.0956343862620449,4.027634451161993,1.2685162401525303,1.0,0.0,4.027634451160869,1.2836532256386783,1.2839763799848583,3.1376343475926327,19427.074417010957,1981.010275375481,4632.441516551485,4632.441516551485,5.598245166488529,5.415902284765876,-2.3666660276036557,7.7825683123695315,3.3156818790057354,3.3156818790057354,0.9473376797159244,0.0,0.0,0.0002517327241146969,8.410263705247586e-05,0.00016763008706222106,0.0006751527137030858,0.0956343863050562,0.09563438626204514,0.5173224469960334,8.773442288961007,28187.04129155839,21068.525006631182,0.7474542924481272,1.0270406768770781,0.6408741746756442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471270669354193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15458.54938561692,1532.9869178624203,0.5173224469960334,6.271638443506169,3.3156818790057354
486.0,-29.276563198725306,5.414396147957508,35.047783553410575,24.458293674420588,5.164686237347474,-25.832329148457774,-39.432592888455815,1.7204521870792153,3.8056323365127582,-4.947448638612531,40.087666880168825,43035.301163721815,25930.73641700433,25930.73641700433,68966.03758072614,78108.61084296592,104039.34725997025,104039.34725997025,787.0646618119936,132226.16602391543,92052.31409470385,56979.004415456744,38970.344088052334,28186.81876394518,0.0,67157.1628519975,21068.358668685312,1532.9763759381606,103252.28259815826,355383.0204574379,1523434.7647193738,4.286740437847752,1558316.6448308646,4.3848933548514735,0.7474542922039377,0.09563390725216878,4.027634451161993,1.2685137103451414,1.0,0.0,4.0276344511608535,1.2836533684398435,1.2839763928789918,3.137633998543698,19426.903789127224,1980.9928761735378,4632.441516551485,4632.441516551485,5.597639241500426,5.414396147957508,-2.3667799405448466,7.781176088502354,3.315916191157657,3.315916191157657,0.9474046260450448,0.0,0.0,0.0002516315003578616,8.407207268172059e-05,0.000167559427676141,0.0006748681235254118,0.095651319644668,0.09563390725221577,0.5173392209204176,8.753080975125272,28186.81876394518,21068.358668685312,0.7474542924481272,1.0269349485879127,0.6408147595300295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447150330427244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15458.498283679495,1532.9763759381606,0.5173392209204176,6.271748720662584,3.315916191157657
487.0,-29.280445534169832,5.412867410179026,35.047577981277335,24.455112602468603,5.161630211967758,-25.836134145800507,-39.43638245165346,1.7173188235984882,3.8528117815730525,-4.9496588958775645,40.087326575769204,43034.17169146101,25933.44853341779,25933.44853341779,68967.6202248788,78108.0898445772,104041.53837799499,104041.53837799499,798.4127174681635,132228.1318876935,92052.10358575277,56978.18543263679,38971.02017012887,28186.593509698512,0.0,67157.61367982738,21068.190308864923,1533.0310621206938,103243.12566052683,355352.41875795735,1523050.3525777594,4.286027819653483,1558301.944960987,4.385229599414657,0.7474542924676488,0.0956250631617583,4.027634451161993,1.2685163692804053,1.0,0.0,4.0276344511627515,1.283668210008011,1.2839911084480535,3.1375977217172477,19426.85936289873,1980.98834595899,4632.441516551485,4632.441516551485,5.598224703055368,5.412867410179026,-2.368562082948276,7.781429493127302,3.3161550103617428,3.3161550103617428,0.9474728601033551,0.0,0.0,0.00025153044063564323,8.403620009149744e-05,0.0001674942405441458,0.0006746055735868155,0.09562506322355142,0.0956250631617582,0.5173539204350783,8.802470677450629,28186.593509698512,21068.190308864923,0.7474542924481272,1.0269516209089946,0.6407936395212848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471734861217107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15458.452677456793,1533.0310621206938,0.5173539204350783,6.271941604742526,3.3161550103617428
488.0,-29.284339503002577,5.41135741875661,35.04736982578261,24.45427944129335,5.161264043243885,-25.83975100654047,-39.43980467794461,1.7166755468825545,3.8608459735517613,-4.949883576022127,40.08692285181745,43031.46489798517,25931.19897069119,25931.19897069119,68962.66386867636,78106.18469431394,104037.38366500512,104037.38366500512,800.3071543742553,132222.16580315182,92051.31766992452,56976.59787400367,38971.9108843565,28184.782138146697,0.0,67156.6930225032,21066.83639373739,1532.9447389303868,103237.07651063087,355349.30810724164,1522960.4738648306,4.285812408012943,1558284.5057409452,4.385218910488682,0.7474542925497543,0.0956192626839529,4.027634451161993,1.2685146087454635,1.0,0.0,4.0276344511632365,1.283671423252328,1.2839941924258715,3.1375898677852634,19426.69350165633,1980.9714328191922,4632.441516551485,4632.441516551485,5.597739092450557,5.41135741875661,-2.3688586628869683,7.780216081643578,3.3163845013784967,3.3163845013784967,0.9475384289652847,0.0,0.0,0.00025142911564234337,8.400381692680583e-05,0.00016742529871553754,0.0006743279011027867,0.0956211472565901,0.09561926268573917,0.5173711784093981,8.810729549573864,28184.782138146697,21066.83639373739,0.7474542924481272,1.0268918966210563,0.6407621185808833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447196613556397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15458.395706180148,1532.9447389303868,0.5173711784093981,6.272014026364297,3.3163845013784967
489.0,-29.28819624934831,5.409844683015579,35.047165729386585,24.452266876492672,5.159678284078727,-25.843306121630373,-39.443258999939985,1.7147881563607787,3.8787725566326685,-4.9511362934433985,40.08666617277908,43029.05381608118,25931.528288923648,25931.528288923648,68960.58210500483,78104.44237112816,104035.9706600518,104035.9706600518,804.6058519869111,132220.42500471167,92050.79388750927,56975.40533246229,38972.6539500522,28184.45434465988,0.0,67157.10829471207,21066.59137796375,1532.9659286354863,103231.36480806489,355331.96488207264,1522814.6645395248,4.285611245374211,1558273.4183351903,4.385401743556477,0.7474542923679217,0.09561373906000548,4.027634451161993,1.2685150450328364,1.0,0.0,4.02763445116222,1.2836804447022894,1.2840030873594923,3.13756781742989,19426.58296157173,1980.960160867547,4632.441516551485,4632.441516551485,5.597810182011274,5.409844683015579,-2.369924562308836,7.779769245324415,3.316617099649699,3.316617099649699,0.9476048856141998,0.0,0.0,0.0002513287962754155,8.397114175052182e-05,0.00016735765452489368,0.0006740554550301286,0.09561373905520365,0.0956137390600059,0.5173880208075475,8.829908850076094,28184.45434465988,21066.59137796375,0.7474542924481272,1.0268545483283527,0.6407222542586645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472198109989696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15458.345967567424,1532.9659286354863,0.5173880208075475,6.272053616754579,3.316617099649699
490.0,-29.292038104719317,5.4083281222861235,35.04695630218026,24.45006411233919,5.1577245431004055,-25.847010939786156,-39.446871041413374,1.712697378271475,3.9132160471314705,-4.952450329800258,40.08623186320993,43027.36329788168,25931.987287535296,25931.987287535296,68959.35058541698,78103.41962151875,104035.40690905406,104035.40690905406,812.8636431778723,132218.55461701198,92050.32334315268,56974.26701993754,38973.39591468348,28183.147707957934,0.0,67156.54362264142,21065.61472997693,1532.9379823320085,103222.54326587619,355313.7734417399,1522516.9627418574,4.284992805074869,1558254.6582073914,4.385573469650186,0.7474542924823382,0.09560525178763604,4.027634451161993,1.268515840130858,1.0,0.0,4.027634451163079,1.2836904152810829,1.2840129322028975,3.1375434475609785,19426.48365695311,1980.9500346145842,4632.441516551485,4632.441516551485,5.597909265531273,5.4083281222861235,-2.3710410966002247,7.779369218886348,3.316846353399083,3.316846353399083,0.9476703866854522,0.0,0.0,0.00025122890089971473,8.393698723650162e-05,0.00016729191366321312,0.0006737906748707749,0.09559402163704311,0.09560525179005797,0.517405198756664,8.865666376931756,28183.147707957934,21065.61472997693,0.7474542924481272,1.026844844381892,0.6407024688414023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447242787394649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15458.295471896548,1532.9379823320085,0.517405198756664,6.272166016604227,3.316846353399083
491.0,-29.295869604709782,5.406832320428837,35.04675254100725,24.449495504982792,5.157779801080924,-25.85040311720528,-39.45007083294911,1.7123133135763937,3.905051884145223,-4.952571224181036,40.085999120181455,43024.00460054494,25929.496222874368,25929.496222874368,68953.50082341931,78100.87962785104,104030.37585072541,104030.37585072541,810.8721085930447,132212.60317648738,92049.55933996789,56972.68431266156,38974.30558589593,28182.227325761974,0.0,67156.53291165791,21064.92678669454,1532.8948825913424,103219.50374213237,355312.0998239127,1522574.9983898813,4.2851763256709985,1558244.6048750181,4.385565832537818,0.7474542924944276,0.09560232346577408,4.027634451161993,1.2685138059547172,1.0,0.0,4.027634451160363,1.283692414449555,1.2840148040244577,3.1375385612830278,19426.322420198652,1980.9335930413192,4632.441516551485,4632.441516551485,5.5973715221723905,5.406832320428837,-2.3712606129231193,7.778092933351957,3.317071932050723,3.317071932050723,0.9477348377287781,0.0,0.0,0.00025112931120844373,8.390674157577651e-05,0.00016722256963266723,0.0006735113824643659,0.0956023235205928,0.09560232346577403,0.5174236636784865,8.857623108326266,28182.227325761974,21064.92678669454,0.7474542924481272,1.0267579017833641,0.6406525580637333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472656757683748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15458.24170143473,1532.8948825913424,0.5174236636784865,6.272188394773012,3.317071932050723
