time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
492.0,-29.299690219030875,5.405334545045172,35.04655177694434,24.44775392012673,5.1563873063954535,-25.853981482069532,-39.45354331573469,1.7106785694341022,3.919078777241907,-4.9537777509355925,40.085813483990925,43021.82675571335,25929.7330460397,25929.7330460397,68951.55980175306,78099.45203970083,104029.18508574052,104029.18508574052,814.2365860937571,132211.4225484953,92049.1099157694,56971.48463178179,38975.13920443068,28182.237462754758,0.0,67157.37666718544,21064.934354912675,1532.932155088581,103214.94849964677,355295.3974453784,1522466.3308956227,4.285071919992096,1558236.5863570976,4.385749428675484,0.7474542921849904,0.09559790645756736,4.027634451161993,1.268514163116924,1.0,0.0,4.027634451161291,1.2837002540707037,1.2840225181742184,3.13751940017935,19426.22757282028,1980.923921300371,4632.441516551485,4632.441516551485,5.5974226449258,5.405334545045172,-2.37229175136837,7.777626296413542,3.3173012453609187,3.3173012453609187,0.9478003558174054,0.0,0.0,0.00025103004067053347,8.387392973067403e-05,0.00016715611093985944,0.000673243711143634,0.09559790641394655,0.09559790645756876,0.5174405247685671,8.872856528177522,28182.237462754758,21064.934354912675,0.7474542924481272,1.0267160991630022,0.6406120800238875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472885031348122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15458.196069311947,1532.932155088581,0.5174405247685671,6.272310909703722,3.3173012453609187
493.0,-29.303498572002855,5.403843065896981,35.04634875557373,24.446292011439823,5.155351799432089,-25.857513109987753,-39.45693700863046,1.7093663374169752,3.932164506840877,-4.954586785600668,40.08551014571471,43019.375214084816,25928.977497782984,25928.977497782984,68948.3527118678,78097.71151762783,104026.68901541081,104026.68901541081,817.3591179116338,132208.04127870992,92048.48713792843,56970.1508343853,38975.92922615904,28181.352263299108,0.0,67157.28148945814,21064.272722275942,1532.9112080359168,103209.32989749918,355284.19803615136,1522350.716664353,4.284881582347912,1558223.483788361,4.385850798885817,0.7474542926638826,0.09559249189241986,4.027634451161993,1.2685136746289207,1.0,0.0,4.027634451160769,1.2837065867872641,1.2840287254948568,3.137503922326958,19426.09614054378,1980.9105189380452,4632.441516551485,4632.441516551485,5.597259545563616,5.403843065896981,-2.373026256375356,7.776869322272337,3.3175274703208943,3.3175274703208943,0.9478649915202555,0.0,0.0,0.0002509311246896085,8.384187383897458e-05,0.00016708925085063392,0.0006729744231448615,0.09559249193190171,0.09559249189241982,0.5174575095501747,8.886751292441545,28181.352263299108,21064.272722275942,0.7474542924481272,1.026669799352894,0.6405764834426433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447311266328942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15458.144867614741,1532.9112080359168,0.5174575095501747,6.272456462397321,3.3175274703208943
494.0,-29.307289856003223,5.402373757833535,35.046153328240464,24.446094582695537,5.155752248748346,-25.86089018420871,-39.46010397104544,1.7093525769502926,3.9130156428540204,-4.954613736250043,40.08541577954494,43016.0556157716,25926.31696761494,25926.31696761494,68942.37258338655,78095.27685953029,104021.59382714523,104021.59382714523,812.7381182715471,132202.77348765178,92047.72683101366,56968.505587240565,38976.91249308121,28181.179660506536,0.0,67158.09215358774,21064.143711716795,1532.9043103794781,103208.85570887369,355283.8249649999,1522510.2721724114,4.285335174834932,1558219.4076984907,4.385843931544014,0.7474542927397875,0.09559200898745165,4.027634451161993,1.2685112794442102,1.0,0.0,4.027634451163607,1.283706854148266,1.2840288665521467,3.1375032688707667,19425.935683857508,1980.894156909598,4632.441516551485,4632.441516551485,5.596685219874119,5.402373757833535,-2.373168770886161,7.775542528719696,3.317753098352932,3.317753098352932,0.9479294566722664,0.0,0.0,0.00025083268770959954,8.38119697961303e-05,0.00016702071791346924,0.0006726983975260978,0.09560873468499076,0.09559200898754992,0.5174745222288449,8.867629379104073,28181.179660506536,21064.143711716795,0.7474542924481272,1.0265683609015908,0.6405193214452204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447333957148324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15458.095128592235,1532.9043103794781,0.5174745222288449,6.272542321441753,3.317753098352932
495.0,-29.3110757672192,5.400882765188577,35.04595241653507,24.442988319229357,5.152787437675718,-25.86459013625931,-39.463782648649044,1.7063018067158235,3.958951525751047,-4.9567576870972,40.085080996586456,43014.88684543111,25928.919117395035,25928.919117395035,68943.80596282614,78094.68994506676,104023.6090624618,104023.6090624618,823.7731436942704,132204.5247467754,92047.48537773018,56967.682278094406,38977.5589995953,28180.91568431361,0.0,67158.4746839089,21063.946387708293,1532.9549399629616,103199.83591876752,355254.1477703886,1522136.1739977684,4.284640119055192,1558204.94701523,4.386169610670795,0.7474542922476132,0.0955833010726231,4.027634451161993,1.2685137768322599,1.0,0.0,4.027634451161807,1.283721305400378,1.2840431952817206,3.1374679490154755,19425.88472707544,1980.8889607639146,4632.441516551485,4632.441516551485,5.597246943054172,5.400882765188577,-2.374901520908488,7.775784286097064,3.3179829288636205,3.3179829288636205,0.947995122532463,0.0,0.0,0.00025073442572250235,8.377724625945735e-05,0.000166957179463045,0.0006724424878741957,0.0955833010086178,0.09558330107262314,0.5174895634765669,8.915709212848242,28180.91568431361,21063.946387708293,0.7474542924481272,1.026583856874656,0.6404982699188286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473565469405407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15458.04981861393,1532.9549399629616,0.5174895634765669,6.27273240441116,3.3179829288636205
496.0,-29.314841117375575,5.399412020702482,35.04574908430521,24.44221348213034,5.1525537448710255,-25.86800289957124,-39.46700741127131,1.7057155272740094,3.962314433137635,-4.956886494767091,40.08468728286727,43011.920879938945,25926.489338333624,25926.489338333624,68938.41021827256,78092.48507757284,104018.97441590647,104018.97441590647,824.541940130046,132198.15974365958,92046.70540377912,56966.14120698472,38978.40466310489,28179.18532775311,0.0,67157.589990858,21062.653037644886,1532.8703002839843,103194.43247577643,355252.36483890197,1522085.7286535183,4.2845196240811685,1558187.9409944655,4.386143753613195,0.7474542926867621,0.0955781124901335,4.027634451161993,1.268511993768625,1.0,0.0,4.027634451162174,1.2837242451970112,1.284046010397889,3.137460764047405,19425.720119818645,1980.8721754950616,4632.441516551485,4632.441516551485,5.596722429349525,5.399412020702482,-2.3751261406076187,7.774538161310101,3.318203769012114,3.318203769012114,0.9480582197177468,0.0,0.0,0.00025063673255912555,8.374681822563196e-05,0.00016688991433349358,0.0006721715685210524,0.09558255233950072,0.09557811249070428,0.5175070917375778,8.91920092790474,28179.18532775311,21062.653037644886,0.7474542924481272,1.0265170359397497,0.6404625431882539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473791053896312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15457.994151709267,1532.8703002839843,0.5175070917375778,6.272801349033547,3.318203769012114
497.0,-29.31860244282572,5.397936139436094,35.04555005210677,24.440203292202227,5.150859035854083,-25.871558089213245,-39.47047203602267,1.7038146822416278,3.9847585954963733,-4.9582312274807885,40.0844457072003,43009.96969992214,25927.105751966606,25927.105751966606,68937.07545188876,78091.19384511057,104018.29959707717,104018.29959707717,829.9225450759841,132197.17813345586,92046.24617563473,56965.02203044641,38979.13793909814,28178.878536378674,0.0,67158.01647547682,21062.423718822734,1532.8948534039903,103188.37705200119,355233.7517214655,1521903.5971097143,4.2842314102603085,1558177.5064749904,4.386344199907948,0.7474542924634612,0.09557226835782978,4.027634451161993,1.2685126476502044,1.0,0.0,4.027634451162725,1.2837333245045117,1.2840549667416143,3.137438574103042,19425.623203395997,1980.8622927703138,4632.441516551485,4632.441516551485,5.596855493875172,5.397936139436094,-2.376260971248775,7.774197110684869,3.3184282323674563,3.3184282323674563,0.9481223521049875,0.0,0.0,0.00025053917882323235,8.371413829746223e-05,0.00016682504052577013,0.0006719102805380874,0.09557226831829378,0.09557226835782981,0.5175239366499085,8.942989822977154,28178.878536378674,21062.423718822734,0.7474542924481272,1.0264906420674524,0.640429422385152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474015419890407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15457.947455612142,1532.8948534039903,0.5175239366499085,6.2728397346263645,3.3184282323674563
498.0,-29.322351422471645,5.396468456796987,35.045349163651,24.43884975453841,5.14992963436714,-25.875025661046575,-39.47379905786363,1.702603872942026,3.997654905752995,-4.958935355489382,40.08412176455491,43007.50053065341,25926.121916692868,25926.121916692868,68933.62244734628,78089.46255361273,104015.58447030559,104015.58447030559,832.9937280882441,132193.38226095284,92045.65162843937,56963.68960547984,38979.957803288366,28177.79779064725,0.0,67157.75559393561,21061.61591864993,1532.8605892735022,103182.59074221735,355224.0058391272,1521786.356540472,4.284018905044538,1558163.5143131893,4.386425153425149,0.7474542927425182,0.09556669978226509,4.027634451161993,1.2685120476176963,1.0,0.0,4.027634451162583,1.283739180284558,1.2840606992045227,3.1374242626677593,19425.4977289712,1980.849497939786,4632.441516551485,4632.441516551485,5.59664311444842,5.396468456796987,-2.3769172213146246,7.773385678111612,3.3186486948866003,3.3186486948866003,0.9481853413961715,0.0,0.0,0.0002504419800912224,8.368276739770884e-05,0.00016675921269351354,0.0006716451500930454,0.09556669983569722,0.0955666997822652,0.5175414685733594,8.956590261242354,28177.79779064725,21061.61591864993,0.7474542924481272,1.0264432132626395,0.6403951434990631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474239552675172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15457.895846784944,1532.8605892735022,0.5175414685733594,6.27295351820177,3.3186486948866003
499.0,-29.326088809069997,5.3950043789728745,35.045150318663445,24.437317891884618,5.148796813301537,-25.87850313986874,-39.47715007290242,1.7012111441003084,4.01114026673298,-4.959856115221421,40.08385805172748,43005.181728638345,25925.68933889351,25925.68933889351,68930.87106753186,78087.83314361043,104013.52248250395,104013.52248250395,836.2136133764434,132190.70215174003,92045.07193003209,56962.42051506002,38980.72379441342,28177.179669236073,0.0,67157.90346364949,21061.15388516726,1532.8567309105506,103177.3088691275,355211.2618593563,1521672.0079013642,4.283850686310337,1558152.1237479497,4.386550458991051,0.7474542921753765,0.0955616036434953,4.027634451161993,1.268511780020781,1.0,0.0,4.027634451161378,1.283745885114715,1.284067281359231,3.1374078763275532,19425.375388264227,1980.837022659545,4632.441516551485,4632.441516551485,5.5965497343597965,5.3950043789728745,-2.377735214492118,7.772739593464992,3.3188691708561966,3.3188691708561966,0.9482483345303419,0.0,0.0,0.00025034511650250015,8.365118124738955e-05,0.0001666939352551106,0.0006713822364332501,0.09556160357569445,0.09556160364349695,0.5175589478652568,8.970996381954421,28177.179669236073,21061.15388516726,0.7474542924481272,1.026399984401568,0.6403592058515604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474462956363847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15457.846879115226,1532.8567309105506,0.5175589478652568,6.27302521844728,3.3188691708561966
500.0,-29.329811382617862,5.393549500104262,35.04495341063378,24.43634286699819,5.148117351873715,-25.882082337026493,-39.480557351466246,1.7003883062831642,4.019192422794276,-4.960501916987309,40.08362814188459,43003.16140426813,25924.58546423247,25924.58546423247,68927.7468685006,78086.62270586094,104011.2081700934,104011.2081700934,838.128474496174,132187.76613114047,92044.43944760632,56960.97814601675,38981.623668432854,28176.557961047074,0.0,67158.18162947992,21060.689193893624,1532.844484026438,103173.07969559723,355202.3237105135,1521601.1632329847,4.28375903439493,1558142.1932885558,4.3866328829493435,0.7474542924302235,0.09555752390419518,4.027634451161993,1.268510626661591,1.0,0.0,4.027634451162733,1.2837499273415631,1.2840712007799036,3.1373979973674215,19425.241907912812,1980.8234114517,4632.441516551485,4632.441516551485,5.596311442163969,5.393549500104262,-2.378346028938195,7.771895529042457,3.319088288140584,3.319088288140584,0.9483109394687383,0.0,0.0,0.00025024867113450984,8.361907606506196e-05,0.00016662959506944788,0.0006711230976848808,0.09555976203429403,0.0955575239064071,0.5175764429969387,8.979694339781588,28176.557961047074,21060.689193893624,0.7474542924481272,1.0263492130978709,0.6403264704443897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474685675751124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15457.79731988105,1532.844484026438,0.5175764429969387,6.273126301066144,3.319088288140584
501.0,-29.333525587202455,5.392092522201696,35.04475550833381,24.434277810528897,5.146543795369326,-25.88542263361035,-39.48381249848751,1.6984408417771957,4.03791638806473,-4.961690800505479,40.0833368944415,43000.54551914099,25924.837348307912,25924.837348307912,68925.3828674489,78084.61900479817,104009.45635310607,104009.45635310607,842.6055644740118,132185.42709386544,92043.94699419213,56959.873508534845,38982.303872952536,28175.97074075936,0.0,67158.2746137119,21060.250283496738,1532.850220536408,103166.85078863206,355185.86955949245,1521445.3265079602,4.283518734556875,1558129.613552598,4.386800678430752,0.7474542927825724,0.0955515126881874,4.027634451161993,1.268511177790351,1.0,0.0,4.027634451162682,1.2837592219480092,1.2840803742155138,3.137375282142361,19425.137979563024,1980.8128137093731,4632.441516551485,4632.441516551485,5.596365816099296,5.392092522201696,-2.3793646839871503,7.771457206188846,3.3193077403135076,3.3193077403135076,0.9483736400895736,0.0,0.0,0.0002501524767012005,8.358841498494128e-05,0.00016656406171625923,0.0006708591532938781,0.09555151272487768,0.09555151268818739,0.5175936141093138,8.999607188570224,28175.97074075936,21060.250283496738,0.7474542924481272,1.0263125916188474,0.640286632830818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474907518880957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15457.746521800422,1532.850220536408,0.5175936141093138,6.273243646538821,3.3193077403135076
502.0,-29.337221724823124,5.390653051081368,35.04455735265067,24.43393893716859,5.146545014904567,-25.88839574627451,-39.486617188062496,1.69827505184497,4.042800038725375,-4.9619483579652695,40.08302923035188,42996.13600758633,25922.788057724796,25922.788057724796,68918.92406531112,78083.22827887602,104006.01633660082,104006.01633660082,842.1598513858626,132181.2001273131,92043.2299187846,56958.38862471574,38983.15699340983,28175.183790712254,0.0,67158.34078412209,21059.337911528633,1532.8198435640923,103163.85648521496,355182.3050423964,1521392.468840302,4.28341290442017,1558116.324822265,4.386807289389825,0.7474427875239165,0.09554710977635111,4.027634451161993,1.2685091260308399,1.0,0.0,4.027634451160202,1.283760193758796,1.2840812234165346,3.1373729071387144,19424.98664654018,1980.7973820356779,4632.441516551485,4632.441516551485,5.595923438019446,5.390653051081368,-2.3796832736318834,7.770336324713251,3.3195241344797406,3.3195241344797406,0.9484354669942116,0.0,0.0,0.0002500567839974107,8.356200521575586e-05,0.00016649477878165483,0.0006705801069595878,0.09555072273479247,0.09554858050647483,0.5176112121749336,9.004748396690673,28175.183790712254,21059.337911528633,0.7474542924481272,1.0262154076564869,0.6402203435280772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475128869722313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15457.698657845744,1532.8198435640923,0.5176112121749336,6.273329514190726,3.3195241344797406
503.0,-29.340913598583402,5.389202270330732,35.04436351296561,24.431284458283358,5.144289252882309,-25.892298382171266,-39.49046420222146,1.6956740364701663,4.064530638235908,-4.963552329975618,40.082841643753156,42996.07786936802,25924.093690076337,25924.093690076337,68920.17155944435,78081.60036761644,104005.69405769277,104005.69405769277,848.9595216806629,132180.6094536955,92042.99726525739,56957.47476700897,38983.91388694269,28174.915396002732,0.0,67158.82928294543,21059.461443764623,1532.8524579043699,103156.73453601211,355160.1071882055,1521222.2962508162,4.283201478607207,1558108.2225611417,4.387058656155527,0.7474542921521035,0.0955417470852018,4.027634451161993,1.2685112816421316,1.0,0.0,4.027634451163432,1.2837725398308393,1.2840934499068357,3.137342734946417,19424.937546876215,1980.7923752633383,4632.441516551485,4632.441516551485,5.596205283423619,5.389202270330732,-2.3810122115610906,7.770214481891823,3.3197433815621107,3.3197433815621107,0.9484981090177459,0.0,0.0,0.0002499612353450273,8.352579316109599e-05,0.00016643544218393133,0.0006703411208343819,0.09554174703608992,0.09554174708520186,0.5176282689321811,9.02808296821155,28174.915396002732,21059.461443764623,0.7474542924481272,1.0262265184683053,0.6402148210211075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475349150247128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15457.659709550338,1532.8524579043699,0.5176282689321811,6.273406318896894,3.3197433815621107
504.0,-29.344587451913018,5.38776996931417,35.04416621191245,24.43084545610475,5.14424606261709,-25.895321323271908,-39.49329103399066,1.6954496373037855,4.070227275223999,-4.963754069702566,40.08250730050022,42991.85781988543,25921.90969943856,25921.90969943856,68913.767519324,78079.98427476494,104001.8939742035,104001.8939742035,849.4618468341505,132175.5410558984,92042.11232401997,56955.887418898594,38984.69433902375,28173.647081694893,0.0,67158.34142071864,21058.344056916776,1532.7942917018977,103152.43212736935,355157.31532813114,1521157.893547236,4.283053812764162,1558093.7816493232,4.387052481827087,0.7474482801553547,0.0955368286831724,4.027634451161993,1.2685086924908684,1.0,0.0,4.027634451162855,1.2837737840885972,1.2840945724480068,3.137339694174681,19424.750787114146,1980.773331067607,4632.441516551485,4632.441516551485,5.595733827792721,5.38776996931417,-2.381290410138296,7.7690603794524655,3.3199568177874714,3.3199568177874714,0.9485590907964204,0.0,0.0,0.0002498661864602134,8.349919335838946e-05,0.0001663669931018239,0.0006700654329531357,0.09553997144791994,0.0955375971923412,0.5176459998009157,9.033981344926588,28173.647081694893,21058.344056916776,0.7474542924481272,1.0261386160150734,0.6401566344612295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44755691830282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15457.599786529448,1532.7942917018977,0.5176459998009157,6.273542641274623,3.3199568177874714
505.0,-29.348256063842264,5.386329255198772,35.043972544360685,24.428395949676656,5.142197405561336,-25.899116862176104,-39.4970239494927,1.6930582038951871,4.090858925150883,-4.965220884235773,40.08228534633157,42991.42696464491,25922.8856938477,25922.8856938477,68914.3126584926,78078.34769529199,104001.23338913968,104001.23338913968,855.2344395146501,132174.62492044605,92041.86099078678,56954.94026013984,38985.4674784966,28173.391531306355,0.0,67158.85900980295,21058.32242350839,1532.8246187718705,103145.99894962503,355137.0167160142,1520994.1857735398,4.282837649080679,1558084.1950885924,4.387276239171983,0.7474542921148958,0.0955314000926165,4.027634451161993,1.2685104783019048,1.0,0.0,4.027634451162382,1.2837851500838307,1.2841058194714128,3.1373119177293725,19424.69774524781,1980.7679223025,4632.441516551485,4632.441516551485,5.595944514620747,5.386329255198772,-2.3825168025559362,7.7688460577547085,3.3201734107646934,3.3201734107646934,0.9486209745041981,0.0,0.0,0.00024977130640027373,8.346407952379013e-05,0.00016630722687648362,0.0006698247164449391,0.09553140006237795,0.09553140009261671,0.517663227719403,9.056079809386631,28173.391531306355,21058.32242350839,0.7474542924481272,1.0261388247890486,0.640145285350509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447578814812752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15457.560172928628,1532.8246187718705,0.517663227719403,6.273604656593988,3.3201734107646934
506.0,-29.351907257820553,5.384913173172829,35.04378064842618,24.428175121452682,5.14260137138738,-25.902363848343832,-39.500041923578806,1.6930579619182418,4.076864360411605,-4.965101346519035,40.08207943973239,42988.10040660271,25919.92984311361,25919.92984311361,68908.03024971632,78075.80456940974,103995.73441252335,103995.73441252335,851.84488704674,132168.203252614,92040.95182251232,56953.247659735796,38986.33795864058,28172.468840090674,0.0,67158.80679873125,21057.63276203266,1532.7742719130983,103143.88952547661,355138.67091271724,1521099.107945513,4.283113140104517,1558075.301688288,4.387230761673988,0.747454292400058,0.09552936837042741,4.027634451161993,1.268507641335018,1.0,0.0,4.027634451161983,1.2837853459843254,1.284105894229515,3.1373114389881573,19424.505872563568,1980.748356733805,4632.441516551485,4632.441516551485,5.595306438408987,5.384913173172829,-2.382551851990836,7.7674650251636645,3.320385078622072,3.320385078622072,0.9486814510348777,0.0,0.0,0.00024967690976546386,8.343570079584936e-05,0.0001662412089696145,0.0006695588204488395,0.09554314936962856,0.09552936837048474,0.5176810400152667,9.041965706930625,28172.468840090674,21057.63276203266,0.7474542924481272,1.0260460769683912,0.6400962503016779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476006807127686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15457.502313222634,1532.7742719130983,0.5176810400152667,6.273722249916139,3.320385078622072
507.0,-29.355553128146926,5.3834786469045275,35.04358684696201,24.425363551732175,5.139946847043877,-25.90591034581881,-39.50356064653022,1.6903040647157634,4.11727572333956,-4.9670559563507,40.081780835075065,42986.87868054164,25922.143152196186,25922.143152196186,68909.02183273782,78075.15522251946,103997.29837471564,103997.29837471564,861.5350840153842,132169.55891740893,92040.70234210145,56952.42580012366,38986.97393553087,28172.260542693297,0.0,67159.23447822417,21057.47707888701,1532.822119739782,103135.76329070026,355111.6232283986,1520771.8917309593,4.282517924660659,1558062.4045945215,4.387528604188819,0.7474542927421717,0.09552152259780243,4.027634451161993,1.2685097963968293,1.0,0.0,4.027634451162061,1.2837984039217323,1.2841188344536023,3.137279528357741,19424.453221720545,1980.7429878419794,4632.441516551485,4632.441516551485,5.595784222979965,5.3834786469045275,-2.3841427079131674,7.767621354817695,3.320601775969577,3.320601775969577,0.9487433645627362,0.0,0.0,0.00024958268355633023,8.340262466877303e-05,0.0001661800588875572,0.0006693125302716541,0.09552152265265178,0.0955215225978025,0.5176971376496149,9.084331679690251,28172.260542693297,21057.47707888701,0.7474542924481272,1.026054307618426,0.6400739825954952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476224434216154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15457.458651745823,1532.822119739782,0.5176971376496149,6.273847295060251,3.320601775969577
508.0,-29.35918609323735,5.382057835614543,35.04338959876379,24.42423360133546,5.139285237586442,-25.909246706631897,-39.50673878481609,1.689345850981022,4.12957165882716,-4.967469278395793,40.08138202392611,42984.29764127488,25920.49735479811,25920.49735479811,68904.79499607299,78073.24569515053,103993.74304994864,103993.74304994864,864.4462394617149,132164.30431209732,92039.99116282804,56951.043108952494,38987.72005986171,28170.561262148676,0.0,67158.28132201039,21056.20693738089,1532.7470380653847,103129.29681048692,355105.9039286749,1520649.6330747758,4.2822426105881,1558045.1795878746,4.3875507626052235,0.7474542924948048,0.0955153199077383,4.027634451161993,1.2685086705116553,1.0,0.0,4.027634451160183,1.283803073487042,1.2841233846802624,3.137268117159283,19424.303133029593,1980.7276830548244,4632.441516551485,4632.441516551485,5.595428946525379,5.382057835614543,-2.3845820478269,7.766639883441444,3.320810549167261,3.320810549167261,0.9488030140477888,0.0,0.0,0.00024948882346030615,8.337276046776203e-05,0.00016611606299254413,0.0006690547782001665,0.09551531995050501,0.09551531990773815,0.5177152806032455,9.097040937222971,28170.561262148676,21056.20693738089,0.7474542924481272,1.0260059316540342,0.6400446347811354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476441750208018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15457.40485800094,1532.7470380653847,0.5177152806032455,6.273925161717909,3.320810549167261
509.0,-29.362808004299694,5.380639217441088,35.043196818155906,24.422703764308267,5.13812718789541,-25.912622762458344,-39.50999438585711,1.6879419460540543,4.143212549910231,-4.968429606413313,40.0811442424731,42982.08681514486,25920.234180814696,25920.234180814696,68902.32099595956,78071.72689081507,103991.96107162978,103991.96107162978,867.7006145713385,132162.04435285268,92039.46526184579,56949.8251861757,38988.48897296676,28170.083281222902,0.0,67158.57225418967,21055.849670246822,1532.7515259621066,103124.26045705844,355092.6157712207,1520536.487164216,4.2820842214974935,1558034.9096648616,4.387686030251537,0.7474542925573048,0.09551045882491888,4.027634451161993,1.2685085375374183,1.0,0.0,4.027634451162343,1.2838098243168825,1.2841300170978742,3.1372516200404563,19424.192145838395,1980.7163655109946,4632.441516551485,4632.441516551485,5.595372135450168,5.380639217441088,-2.3854294877077735,7.766068705148861,3.321021068839623,3.321021068839623,0.9488631625256065,0.0,0.0,0.00024939528131817597,8.33421786167592e-05,0.00016605310270141675,0.0006688011971625668,0.09551045882561873,0.09551045882491879,0.5177332888822267,9.111642156323569,28170.083281222902,21055.849670246822,0.7474542924481272,1.0259646487892855,0.6400089426032048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476658303148675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15457.357770011426,1532.7515259621066,0.5177332888822267,6.273951817321004,3.321021068839623
510.0,-29.36641848678535,5.379225749585053,35.04300368423387,24.42128910860049,5.137103210934363,-25.915975123164436,-39.5132199517451,1.6866598473134513,4.156457846463127,-4.969246024054908,40.08086731776908,42979.80109896308,25919.61614272425,25919.61614272425,68899.41724168733,78070.13191149724,103989.74805422149,103989.74805422149,870.854330688293,132159.04795288958,92038.91285389401,56948.58204135997,38989.25645837116,28169.29989866809,0.0,67158.55635703926,21055.264129730414,1532.7358989051088,103118.8937235332,355081.31922330434,1520421.5343663332,4.281896715073786,1558022.9491859388,4.387791936207508,0.747454292633164,0.09550528869346511,4.027634451161993,1.2685081446589903,1.0,0.0,4.027634451160893,1.2838160055595087,1.2841360802052377,3.1372365149838446,19424.07556456353,1980.7044775293837,4632.441516551485,4632.441516551485,5.595238720254696,5.379225749585053,-2.386169523928364,7.765395273513416,3.3212298820833217,3.3212298820833217,0.9489228234523777,0.0,0.0,0.00024930206649230094,8.331188913036146e-05,0.00016599017736193948,0.000668547756897437,0.09550528868757832,0.09550528869346532,0.5177513126733286,9.12570387051801,28169.29989866809,21055.264129730414,0.7474542924481272,1.025921654351726,0.6399750594766639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447687420332384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15457.309024246773,1532.7358989051088,0.5177513126733286,6.274058327268036,3.3212298820833217
511.0,-29.37001768563951,5.377816613245205,35.04281138981763,24.419842985831224,5.136044567602972,-25.919320793582482,-39.51644062818957,1.6853476755459136,4.1698026257398055,-4.970098764112737,40.0806009244205,42977.5443966431,25919.09636078171,25919.09636078171,68896.64075742482,78068.5497672767,103987.6461280584,103987.6461280584,874.0326937550708,132156.24101414773,92038.35469333941,56947.3493227057,38990.005967370795,28168.594886089333,0.0,67158.60085346013,21054.737157629934,1532.7254072068745,103113.61343430333,355069.52039315115,1520307.10074133,4.281716715808128,1558011.4436255754,4.387905337243438,0.7474542923696745,0.09550019970636428,4.027634451161993,1.2685077907936648,1.0,0.0,4.02763445116036,1.2838223266712143,1.2841422836304182,3.1372210682806316,19423.9577692479,1980.6924657500676,4632.441516551485,4632.441516551485,5.595126515504634,5.377816613245205,-2.3869366437300115,7.764753256975217,3.321437884642486,3.321437884642486,0.9489822527549959,0.0,0.0,0.0002492091749275666,8.32816557103941e-05,0.0001659275192171725,0.0006682953927949276,0.0955001997216367,0.09550019970636438,0.5177693258783089,9.139901389852525,28168.594886089333,21054.737157629934,0.7474542924481272,1.0258796324205306,0.6399410328755951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477089428350134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15457.260771666319,1532.7254072068745,0.5177693258783089,6.274144496354274,3.321437884642486
512.0,-29.37360557421631,5.376412066469197,35.04261962624789,24.418415093701356,5.13500214263179,-25.922654661120802,-39.51964813806114,1.6840512295362697,4.183086766326255,-4.970936375013054,40.08033247040757,42975.28231503441,25918.54561312099,25918.54561312099,68893.8279281554,78066.97594300963,103985.52155613062,103985.52155613062,877.1956320453901,132153.3889376477,92037.8068550033,56946.11322702809,38990.770697750246,28167.867381517062,0.0,67158.63807926732,21054.19337678703,1532.713293599753,103108.32592408523,355057.93119519955,1520192.7882745108,4.2815345179228155,1557999.8491298368,4.388015904574451,0.7474542922124867,0.09549510462229914,4.027634451161993,1.2685074946237727,1.0,0.0,4.027634451161268,1.28382857371602,1.2841484133845902,3.1372058027218332,19423.84215235383,1980.6806761079301,4632.441516551485,4632.441516551485,5.595007626219415,5.376412066469197,-2.387692430560453,7.764104497029649,3.3216448380959402,3.3216448380959402,0.9490413823131257,0.0,0.0,0.0002491166070014491,8.325155596833172e-05,0.00016586505103311741,0.0006680437937847258,0.09549510460552667,0.09549510462229889,0.5177873482277131,9.154023141339337,28167.867381517062,21054.19337678703,0.7474542924481272,1.0258371804210806,0.6399069954978941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447730398681079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15457.212509518853,1532.713293599753,0.5177873482277131,6.2742351911367065,3.3216448380959402
513.0,-29.37718220814754,5.375012019152066,35.04242848035401,24.41698716664689,5.133958725913974,-25.92597849691287,-39.52284649768842,1.6827550146792858,4.196371856157725,-4.971775483035688,40.080065560356594,42973.0313884137,25918.005678055662,25918.005678055662,68891.03706646936,78065.40601562262,103983.41169367828,103983.41169367828,880.3583965824364,132150.55890188282,92037.25797073268,56944.88334352354,38991.52736356571,28167.147208204544,0.0,67158.67457177024,21053.655090251283,1532.7015970770458,103103.05329709584,355046.3215806748,1520078.6109402096,4.281352934943201,1557988.3213822707,4.388126919456789,0.7474542925709836,0.09549002387001347,4.027634451161993,1.2685071528470142,1.0,0.0,4.027634451160809,1.2838348190758324,1.2841545418654738,3.1371905414290624,19423.726314723655,1980.6688639569738,4632.441516551485,4632.441516551485,5.594891071037143,5.375012019152066,-2.3884492906163595,7.7634613097684255,3.3218508275072534,3.3218508275072534,0.9491002364306438,0.0,0.0,0.000249024360969925,8.32215521062747e-05,0.0001658028088636503,0.0006677931050786649,0.09549002389954359,0.09549002387001336,0.5178053827610866,9.16814733919341,28167.147208204544,21053.655090251283,0.7474542924481272,1.0257950667690412,0.6398731312436765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477517877060693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15457.16440378585,1532.7015970770458,0.5178053827610866,6.2743241098813725,3.3218508275072534
514.0,-29.380747719484983,5.373616423669493,35.042237893597374,24.415554070752137,5.132913812181418,-25.929292470353534,-39.526039513852425,1.6814585630499284,4.209674956197944,-4.972614132331556,40.07979824821306,42970.80684926133,25917.471457908698,25917.471457908698,68888.27830717003,78063.82107292385,103981.29253083255,103981.29253083255,883.5248234809405,132147.71476406665,92036.68897706359,56943.67475340097,38992.2380262918,28166.422233234105,0.0,67158.6602595259,21053.11320797661,1532.6896290140921,103097.76770735161,355034.7186105886,1519964.2558082147,4.281170759176799,1557976.7763330808,4.388237810741858,0.7474542926909488,0.09548493100251966,4.027634451161993,1.2685068566771225,1.0,0.0,4.027634451161978,1.2838410649441214,1.2841606712623268,3.1371752790422653,19423.606233165963,1980.656619045848,4632.441516551485,4632.441516551485,5.594775749527944,5.373616423669493,-2.3892057887074594,7.762822212376953,3.322055833344034,3.322055833344034,0.9491588095268668,0.0,0.0,0.0002489324331220983,8.319160834171875e-05,0.00016574082478037954,0.00066754345584946,0.09548493105064648,0.09548493100251965,0.5178234366045493,9.182289088529501,28166.422233234105,21053.11320797661,0.7474542924481272,1.0257542071411228,0.6398401439696123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477731102359899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,48.0,15457.116374445744,1532.6896290140921,0.5178234366045493,6.274413059190209,3.322055833344034
515.0,-29.384301952308363,5.372225297002715,35.04204787020727,24.414125375356548,5.131872778492848,-25.932595903372402,-39.52921199435366,1.6801667295568965,4.22296869246253,-4.97344922164064,40.07953111612677,42968.54615437152,25916.935200013373,25916.935200013373,68885.48135438489,78062.2384614625,103979.17366147588,103979.17366147588,886.6884220911597,132144.86748347702,92036.11933451759,56942.42702742675,38992.99145232315,28165.69382200113,0.0,67158.68527432428,21052.568754794855,1532.6773688674969,103092.48523938472,355023.165189683,1519849.9395516615,4.280988083523031,1557965.2391250425,4.388348118897108,0.7474542927236544,0.0954798414704807,4.027634451161993,1.2685064440174028,1.0,0.0,4.027634451161524,1.283847288633923,1.284166778887316,3.1371600709984717,19423.48601466799,1980.6443601706994,4632.441516551485,4632.441516551485,5.594659988132272,5.372225297002715,-2.389959600630822,7.762184897633537,3.3222598487387116,3.3222598487387116,0.9492170996396319,0.0,0.0,0.00024884082717366936,8.316186702157064e-05,0.00016567896015209872,0.0006672942877412879,0.09547984152035269,0.09547984147048201,0.5178415163770054,9.196417914103165,28165.69382200113,21052.568754794855,0.7474542924481272,1.0257121781495147,0.6398062436579444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447794367052505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15457.068345541033,1532.6773688674969,0.5178415163770054,6.274501064919034,3.3222598487387116
516.0,-29.38784506235451,5.370838757841611,35.04185846556922,24.412720568384998,5.130845596993579,-25.93588793891759,-39.53238265877587,1.6788884735566847,4.236194449890036,-4.974275738608155,40.0792659518238,42966.32661085967,25916.384699332502,25916.384699332502,68882.71131019217,78060.6965745014,103977.0812738339,103977.0812738339,889.8353755892458,132142.05024381983,92035.59153642098,56941.221572779374,38993.74440404623,28164.96896998594,0.0,67158.71337403217,21052.026950186333,1532.6650325818412,103087.24589824466,355011.7306572263,1519736.189851294,4.280805558277852,1557953.7869677532,4.388457204170532,0.7474542923381337,0.09547479358800717,4.027634451161993,1.268506124219857,1.0,0.0,4.027634451161758,1.2838534483001984,1.2841728228794624,3.1371450195460526,19423.374627105994,1980.6330018004105,4632.441516551485,4632.441516551485,5.594541152162319,5.370838757841611,-2.3907069222833015,7.761545680124913,3.3224628862336827,3.3224628862336827,0.9492751103524808,0.0,0.0,0.0002487495388075085,8.313215254669273e-05,0.0001656173862608158,0.0006670462906154647,0.09547479351600272,0.09547479358800734,0.5178596255364474,9.210470188498164,28164.96896998594,21052.026950186333,0.7474542924481272,1.0256705027471031,0.639772926731994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478155572204845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15457.020621600226,1532.6650325818412,0.5178596255364474,6.274588418642909,3.3224628862336827
517.0,-29.39137705331763,5.369456597069721,35.04166963009165,24.411296378262364,5.129806971644422,-25.939171109983537,-39.53554057572035,1.6776010283102962,4.249486316436219,-4.975109521291604,40.07900088360775,42964.10263912561,25915.85929262669,25915.85929262669,68879.9619317523,78059.12246227189,103974.98175489857,103974.98175489857,892.9975885759486,132139.22820426326,92035.02239338483,56940.00257023832,38994.46647016279,28164.24644936467,0.0,67158.71291952746,21051.486898684743,1532.6530221212024,103081.98416632263,355000.1958993171,1519622.024720389,4.280623059575365,1557942.339023939,4.388567547342404,0.7474542923252834,0.09546972432648035,4.027634451161993,1.2685057758493343,1.0,0.0,4.02763445116058,1.2838596502969777,1.2841789096187592,3.137129864802851,19423.254514025575,1980.6207536748611,4632.441516551485,4632.441516551485,5.594427733200863,5.369456597069721,-2.3914596415567684,7.760916238626489,3.322664989081754,3.322664989081754,0.9493328540233582,0.0,0.0,0.00024865856762841114,8.310256729222771e-05,0.00016555600033618342,0.0006667990505505988,0.09546972430041305,0.09546972432648165,0.5178777629805903,9.224595837727804,28164.24644936467,21051.486898684743,0.7474542924481272,1.0256295711665486,0.6397398158986027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447836681662875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15456.972828292186,1532.6530221212024,0.5178777629805903,6.274676019690933,3.322664989081754
518.0,-29.394897970070833,5.368079030297833,35.04148138032422,24.40990061676132,5.128786791578111,-25.942442467972455,-39.53868909794835,1.6763312894797218,4.2626974657261485,-4.975930101796941,40.07873665047932,42961.88795318617,25915.30801262655,25915.30801262655,68877.19596581272,78057.58882125444,103972.89683388098,103972.89683388098,896.1399605453626,132136.41516973247,92034.49672061409,56938.7958525457,38995.22318674265,28163.51833585149,0.0,67158.74152259415,21050.94267156838,1532.640323100935,103076.75687333562,354988.8440707938,1519508.3767103632,4.280439799982375,1557930.92720972,4.388675737931158,0.7474542924834441,0.0954646886236401,4.027634451161993,1.2685054533043876,1.0,0.0,4.0276344511609885,1.2838657689839545,1.2841849134317957,3.137114913772835,19423.14357499659,1980.6094410422102,4632.441516551485,4632.441516551485,5.594308729000125,5.368079030297833,-2.3922024079601343,7.760281438257968,3.322866101845303,3.322866101845303,0.9493903148129438,0.0,0.0,0.00024856791218230977,8.307307974215794e-05,0.00016549483244015183,0.000666552688625237,0.09546468861019432,0.09546468862363992,0.5178959368720836,9.23862756752311,28163.51833585149,21050.94267156838,0.7474542924481272,1.025587948854587,0.6397065665492339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478577403962085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15456.925184669803,1532.640323100935,0.5178959368720836,6.274762932481818,3.322866101845303
519.0,-29.398407866439417,5.366705890183624,35.04129372910122,24.408495181147032,5.127759903713628,-25.945704576709836,-39.541828574705846,1.675056613984036,4.275946576369563,-4.97675586844729,40.07847359418504,42959.68387618322,25914.77681370508,25914.77681370508,68874.4606898883,78056.0433258809,103970.820139586,103970.820139586,899.2909863305977,132133.61743964517,92033.95203102403,56937.592581326346,38995.95494410854,28162.79730005917,0.0,67158.75224416771,21050.403723870935,1532.6281351853,103071.5291532554,354977.42078522686,1519394.5856111369,4.280256987191366,1557919.5662838754,4.388784962259525,0.7474542922562137,0.09545965255491051,4.027634451161993,1.2685051219677552,1.0,0.0,4.027634451164166,1.2838719101416016,1.2841909401231995,3.1370999079789623,19423.02862262016,1980.5977191620136,4632.441516551485,4632.441516551485,5.594194059679516,5.366705890183624,-2.3929489804274193,7.759654870611044,3.323066296864233,3.323066296864233,0.9494475133897808,0.0,0.0,0.00024847757078740246,8.304368653772622e-05,0.00016543388424967623,0.0006663072115935414,0.09545965251874729,0.09545965255491046,0.5179141436407776,9.252702444816862,28162.79730005917,21050.403723870935,0.7474542924481272,1.025547056614197,0.6396736455137756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447878733682566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15456.877623991008,1532.6281351853,0.5179141436407776,6.2748495288356025,3.323066296864233
520.0,-29.401906792775126,5.365337150358463,35.041106608136324,24.40708443699407,5.126732156111581,-25.94895689669877,-39.54495900599284,1.6737822600352412,4.289220445988974,-4.977580165950568,40.078209628248956,42957.489861702015,25914.248779019403,25914.248779019403,68871.73864072142,78054.47983553405,103968.72861455345,103968.72861455345,902.4472214126581,132130.79634486916,92033.38457190205,56936.39459807004,38996.65552648001,28162.06773031571,0.0,67158.72325679573,21049.858404245308,1532.6154507604344,103066.28139314079,354966.01811087976,1519280.506895374,4.280073103845114,1557908.1661351821,4.388893828277789,0.7474542922707944,0.09545459769323247,4.027634451161993,1.2685047851363196,1.0,0.0,4.027634451161049,1.2838780492093633,1.2841969651242726,3.1370849074351628,19422.908864916342,1980.5855072747925,4632.441516551485,4632.441516551485,5.594080073418969,5.365337150358463,-2.3936944182042126,7.759031568562675,3.3232655313136097,3.3232655313136097,0.9495044375181741,0.0,0.0,0.00024838754185416525,8.301438759294942e-05,0.00016537315426121582,0.0006660626133997996,0.09545459762151617,0.09545459769323268,0.5179323886833337,9.266800611939516,28162.06773031571,21049.858404245308,0.7474542924481272,1.0255069676857258,0.6396412525212083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447899661837455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15456.830139572397,1532.6154507604344,0.5179323886833337,6.274935982894532,3.3232655313136097
521.0,-29.405394716216918,5.36397288541785,35.04092005873905,24.405687872227304,5.125713459300614,-25.952198407283312,-39.54807634055612,1.6725171503670215,4.302460092348838,-4.978398084316985,40.077946567095836,42955.28972982523,25913.711792873495,25913.711792873495,68869.00152269873,78052.93701977107,103966.64881264456,103966.64881264456,905.5947758379189,132127.98571386575,92032.83701180712,56935.189721861134,38997.38587771776,28161.336901221184,0.0,67158.72277893894,21049.312153980383,1532.6025035577109,103061.05403680664,354954.7039645324,1519166.6762223344,4.279888840053608,1557896.8051249369,4.389001716908093,0.7474542926641954,0.0954495627602903,4.027634451161993,1.268504434567876,1.0,0.0,4.027634451161187,1.2838841445018463,1.2842029467399874,3.1370700139962677,19422.79330674284,1980.5737236204861,4632.441516551485,4632.441516551485,5.593964154816651,5.36397288541785,-2.3944350195479105,7.75840790496576,3.323463804616659,3.323463804616659,0.9495610870333311,0.0,0.0,0.00024829782593591056,8.298522072091018e-05,0.00016531260521500038,0.0006658187439752773,0.09544956284139808,0.09544956276029064,0.5179506751411472,9.280858176665845,28161.336901221184,21049.312153980383,0.7474542924481272,1.0254662190254775,0.6396084968920234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447920525155723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15456.782731715488,1532.6025035577109,0.5179506751411472,6.2750212488938475,3.323463804616659
522.0,-29.408871690099026,5.362613062969854,35.04073409503323,24.40429595243188,5.124697217013486,-25.955429816114837,-39.55118452487511,1.6712553430292993,4.315695457235051,-4.979214729346809,40.07768473385532,42953.099378119055,25913.178693759528,25913.178693759528,68866.27807187858,78051.40324479435,103964.58193855388,103964.58193855388,908.740868994093,132125.19152696256,92032.29506796686,56933.99120129167,38998.11540741687,28160.609588408675,0.0,67158.72499582556,21048.768507016182,1532.589692009561,103055.84106955978,354943.4077144059,1519052.948292101,4.279704638195054,1557885.4972076057,4.389109540699258,0.7474542921712948,0.09544454183123999,4.027634451161993,1.2685040768561882,1.0,0.0,4.027634451163485,1.283890223780437,1.2842089127365044,3.1370551598271024,19422.678933834923,1980.5620608296333,4632.441516551485,4632.441516551485,5.5938490753036,5.362613062969854,-2.3951745902701482,7.757787653240002,3.3236611466101715,3.3236611466101715,0.949617470460049,0.0,0.0,0.0002482084213698844,8.29561488926897e-05,0.00016525227247719468,0.0006655757457619581,0.09544454180747562,0.09544454183123992,0.5179690016667328,9.294910186581888,28160.609588408675,21048.768507016182,0.7474542924481272,1.025425632725445,0.6395758612270994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479413234360647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15456.7354818819,1532.589692009561,0.5179690016667328,6.27510623655922,3.3236611466101715
