time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
523.0,-29.412337759987192,5.36125767899963,35.04054870177984,24.402908572834008,5.123684268668103,-25.958651080267586,-39.5542835938744,1.6699975889484586,4.328926635230573,-4.980028749065076,40.07742350581434,42950.91858235447,25912.646076426834,25912.646076426834,68863.56465878131,78049.87457561344,103962.52065204029,103962.52065204029,911.8854415075184,132122.40214644565,92031.75516360578,56932.79917034644,38998.839992510366,28159.881494405367,0.0,67158.72148691573,21048.22429418988,1532.5767528107458,103050.63521053277,354932.14805968275,1518939.260233255,4.279520095705283,1557874.2154891316,4.389216992615645,0.7474542923190786,0.09543952802297682,4.027634451161993,1.268503742222674,1.0,0.0,4.027634451161121,1.2838962835395522,1.284214859605505,3.137040353492009,19422.564991342755,1980.5504419289723,4632.441516551485,4632.441516551485,5.593734099792135,5.36125767899963,-2.395912119265151,7.757169798264782,3.3238575549807226,3.3238575549807226,0.9496735871373493,0.0,0.0,0.00024811932669586945,8.292717169583809e-05,0.00016519215500003135,0.0006653336145398182,0.09543952801853363,0.09543952802297673,0.5179873692812539,9.308955384295643,28159.881494405367,21048.22429418988,0.7474542924481272,1.0253852833127224,0.6395434223792129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479620569911702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15456.688311447055,1532.5767528107458,0.5179873692812539,6.275191110866339,3.3238575549807226
524.0,-29.41579367985881,5.359910368338341,35.04036504699823,24.40176486214625,5.122976094114353,-25.961815746373205,-39.55731001971287,1.6689981606394604,4.33511981316434,-4.980662239016852,40.077196146834076,42948.48040498905,25911.677279357446,25911.677279357446,68860.1576843465,78048.0985805163,103959.77585987376,103959.77585987376,913.3447082530329,132119.02850893623,92031.15598031308,56931.53780482922,38999.575750537624,28159.252649062477,0.0,67158.8283996001,21047.75426039262,1532.5637202699677,103046.43115162072,354923.3857163498,1518884.3931219252,4.279471159828836,1557864.3965322138,4.3892976885361925,0.7474542922961194,0.09543547425366802,4.027634451161993,1.2685029663564635,1.0,0.0,4.027634451163542,1.2839011359061754,1.2842195991540994,3.137028497384493,19422.438538506736,1980.5375473282656,4632.441516551485,4632.441516551485,5.593524966645838,5.359910368338341,-2.3965132456732943,7.756423614011636,3.3240530359213216,3.3240530359213216,0.9497294388346633,0.0,0.0,0.00024803052225566736,8.289888276367044e-05,0.00016513163949199693,0.0006650898801948291,0.09543913960388986,0.09543547425410849,0.5180057787216564,9.315782052181191,28159.252649062477,21047.75426039262,0.7474542924481272,1.0253329208577517,0.6395060996216663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479827260874534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15456.641220016303,1532.5637202699677,0.5180057787216564,6.275275562139776,3.3240530359213216
525.0,-29.419238319176458,5.358562034947005,35.04018088972689,24.400075908657186,5.121589050101512,-25.96507211352059,-39.56046685399485,1.6674228444456445,4.355459725782396,-4.981732105406177,40.076926704819066,42946.633309073535,25911.800006960275,25911.800006960275,68858.43331603381,78046.86354183253,103958.6635487928,103958.6635487928,918.1932299400942,132117.27422448588,92030.68085156537,56930.45061880625,39000.255814176795,28158.610675693093,0.0,67158.86648986989,21047.27442740515,1532.562721308732,103040.4703188527,354908.5878613418,1518714.4008715046,4.279170616927553,1557852.7601949752,4.389447912721707,0.7474542927493739,0.09542973292103231,4.027634451161993,1.2685031735105436,1.0,0.0,4.027634451161916,1.2839086781121312,1.284227029617715,3.1370100691929714,19422.33826638908,1980.5273224178575,4632.441516551485,4632.441516551485,5.59355145971702,5.358562034947005,-2.397441789539564,7.756003824486569,3.3242486933368323,3.3242486933368323,0.9497853409533806,0.0,0.0,0.00024794203681879917,8.286938436883152e-05,0.00016507265244996764,0.0006648523019521798,0.09542973299910681,0.09542973292103299,0.5180237930620863,9.33719183118859,28158.610675693093,21047.27442740515,0.7474542924481272,1.0253066633639547,0.6394782335337884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480033352159936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15456.595480567907,1532.562721308732,0.5180237930620863,6.275376316390851,3.3242486933368323
526.0,-29.422671700643292,5.357220355852563,35.039996419836584,24.398786422703438,5.120684651112851,-25.968253097857357,-39.56351433936504,1.666266048326912,4.368421022279449,-4.982432014193358,40.07663738278509,42944.38089542702,25911.00149133302,25911.00149133302,68855.38238676004,78045.29184277612,103956.29333410914,103956.29333410914,921.2676070859452,132113.94263302715,92030.128673288,56929.21772593879,39001.01216372134,28157.649298918022,0.0,67158.66146263936,21046.555839520373,1532.5342593371297,103035.0257270232,354898.90733621083,1518599.1095393791,4.278962482408393,1557840.2653765539,4.389532436347418,0.7474542926539363,0.09542449691103752,4.027634451161993,1.2685026042489334,1.0,0.0,4.027634451163057,1.2839142644609958,1.2842325041465812,3.1369964199695586,19422.22173358516,1980.5154393789073,4632.441516551485,4632.441516551485,5.593379085036324,5.357220355852563,-2.3980939533524936,7.7553143092050565,3.3244417967110094,3.3244417967110094,0.9498405133460027,0.0,0.0,0.000247853869507929,8.284091696704655e-05,0.00016501295254088246,0.0006646118525416171,0.09542449698597902,0.09542449691103735,0.5180423805823916,9.350853036472813,28157.649298918022,21046.555839520373,0.7474542924481272,1.0252643648215738,0.6394466470913385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480238776297476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15456.54702772283,1532.5342593371297,0.5180423805823916,6.275455280674509,3.3244417967110094
527.0,-29.426088342100552,5.355889280837565,35.03981581144739,24.397860920894914,5.120232355816343,-25.971346491158467,-39.56646571224553,1.6654905049630915,4.368772121386883,-4.982932651633079,40.076454133425884,42941.802125140326,25909.729001798787,25909.729001798787,68851.53112693911,78043.363440172,103953.09244197079,103953.09244197079,921.3291756599501,132110.2603250436,92029.50663523981,56927.9453205676,39001.734794080236,28157.167883072812,0.0,67158.90267715305,21046.196000134158,1532.5249021889417,103031.76326631084,354891.98308488645,1518594.2172925882,4.279032183517531,1557832.3515094274,4.389595780575326,0.747454292545752,0.0954213472793929,4.027634451161993,1.2685015849629417,1.0,0.0,4.027634451160803,1.2839180687229896,1.2842361967347906,3.136987125017999,19422.090457436003,1980.50205293714,4632.441516551485,4632.441516551485,5.593104394135275,5.355889280837565,-2.3985942976774353,7.754483578515,3.324634660242431,3.324634660242431,0.9498956172121231,0.0,0.0,0.0002477661607400958,8.28133559949745e-05,0.0001649528047451213,0.000664369599207248,0.09542808798273528,0.09542134727990759,0.5180609708396438,9.351704773019947,28157.167883072812,21046.196000134158,0.7474542924481272,1.0252033368967162,0.6394059523511065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480443534586904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15456.500660273145,1532.5249021889417,0.5180609708396438,6.275523501276368,3.324634660242431
528.0,-29.429500878546666,5.35455259495171,35.03963328061018,24.395910452026897,5.11852313324422,-25.97461650709497,-39.56965062590314,1.663638761792532,4.395078046899982,-4.98421377432772,40.07617265747554,42940.21189722912,25910.402306302618,25910.402306302618,68850.61420353173,78042.37413000097,103952.7764363036,103952.7764363036,927.6058504134999,132109.36724440134,92029.09203746315,56926.9298046914,39002.402480857505,28156.590808097746,0.0,67158.99328895524,21045.764654616163,1532.5335286783738,103025.1705858901,354874.2645262584,1518376.8062474807,4.278633189347915,1557820.1956555867,4.389780695242042,0.7474542922491691,0.09541499514786163,4.027634451161993,1.2685022564278916,1.0,0.0,4.027634451161514,1.2839269007064904,1.2842449184611138,3.1369655460492,19422.002959895093,1980.493130671034,4632.441516551485,4632.441516551485,5.593249739629962,5.35455259495171,-2.399680423839815,7.754233018791525,3.3248284865393276,3.3248284865393276,0.9499509961540936,0.0,0.0,0.0002476785858911088,8.278362364435011e-05,0.00016489496224675868,0.0006641366307681014,0.09541499516870165,0.09541499514786166,0.5180787952861536,9.379291821227696,28156.590808097746,21045.764654616163,0.7474542924481272,1.0251883006539153,0.6393814111012134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480647300018863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15456.456116694157,1532.5335286783738,0.5180787952861536,6.275644249189616,3.3248284865393276
529.0,-29.432902028449988,5.353224374079705,35.03944975112006,24.394690885115438,5.117704883535858,-25.97775986293232,-39.572658262308664,1.6625627180181728,4.407869725300202,-4.984819033059872,40.075858033267885,42937.93459061434,25909.386504640606,25909.386504640606,68847.32109525494,78040.73677002885,103950.12327466946,103950.12327466946,930.6344210892858,132105.54606024953,92028.49606982627,56925.69389041178,39003.11353268277,28155.42278558008,0.0,67158.53631826285,21044.89161776782,1532.4914982495434,103019.48885358017,354865.89374098676,1518259.5924690492,4.2784038118276095,1557806.6083420133,4.3898459553823495,0.7474542924834378,0.09540953774228793,4.027634451161993,1.2685015503456816,1.0,0.0,4.02763445116085,1.2839321080476596,1.2842500150577072,3.1369528232192843,19421.877185697485,1980.4803052721863,4632.441516551485,4632.441516551485,5.593030459654513,5.353224374079705,-2.400261763179982,7.753486137259687,3.3250184017651576,3.3250184017651576,0.9500052576471879,0.0,0.0,0.0002475913316221352,8.275555530156408e-05,0.00016483577632057114,0.0006638982514927647,0.0954095377202332,0.09540953774228789,0.5180976295941349,9.392688758360066,28155.42278558008,21044.89161776782,0.7474542924481272,1.0251462415587644,0.6393518522668868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480850826083589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,80.0,15456.406796135838,1532.4914982495434,0.5180976295941349,6.275715101929653,3.3250184017651576
530.0,-29.43629268727712,5.351899409401048,35.03926849536401,24.3932859384455,5.116661725653966,-25.980916266535996,-39.57569788964463,1.6612853049128515,4.4212902525609366,-4.985669952272635,40.075615011210985,42935.83611784469,25908.99576143884,25908.99576143884,68844.83187928353,78039.25959211768,103948.25535355652,103948.25535355652,933.8225828276627,132103.05304532006,92027.96499723566,56924.54152296278,39003.80386030319,28154.797691763546,0.0,67158.60155206674,21044.424390568045,1532.4849249019946,103014.43277072886,354854.12571017805,1518146.2229990652,4.278226214675573,1557796.1132894296,4.389961960204845,0.7474542925493802,0.09540466712597147,4.027634451161993,1.268501263516955,1.0,0.0,4.027634451161719,1.283938255627536,1.284256052506592,3.1369378032851367,19421.76510707975,1980.4688764338232,4632.441516551485,4632.441516551485,5.592946110353964,5.351899409401048,-2.40102621253963,7.752925621940678,3.3252086427936884,3.3252086427936884,0.9500596122267682,0.0,0.0,0.00024750437467893025,8.272719734578524e-05,0.000164777177333145,0.0006636622361922039,0.09540466715323451,0.09540466712597159,0.5181164293159201,9.406960204833581,28154.797691763546,21044.424390568045,0.7474542924481272,1.0251081810556983,0.6393199847164384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481053678468652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15456.360920868014,1532.4849249019946,0.5181164293159201,6.275768506584904,3.3252086427936884
531.0,-29.43967264079679,5.350579128076726,35.03908739154496,24.39194864071908,5.115688341242776,-25.984056056202398,-39.578716073278315,1.6600717566483811,4.434490512625871,-4.9864499682346715,40.075355320042775,42933.695306342364,25908.43375891864,25908.43375891864,68842.129065261,78037.77373313555,103946.20749205418,103946.20749205418,936.9551973703492,132100.2429317108,92027.4491715249,56923.3707447317,39004.53158532578,28154.035439656618,0.0,67158.56702498239,21043.854634646097,1532.4691234146421,103009.25229468383,354843.3385252054,1518032.3539849713,4.27803537272024,1557784.8984303845,4.390063809299131,0.7474542922896441,0.09539968094496538,4.027634451161993,1.2685008898703383,1.0,0.0,4.027634451162669,1.2839441042563682,1.2842617913178684,3.1369235138898115,19421.656246193925,1980.4577757127995,4632.441516551485,4632.441516551485,5.592824791494741,5.350579128076726,-2.4017376692469865,7.752316797323712,3.32539765240576,3.32539765240576,0.9501136149730742,0.0,0.0,0.00024741772028354737,8.269904833500119e-05,0.00016471867194854618,0.0006634265978896152,0.09539968088472038,0.0953996809449651,0.5181352633536065,9.420940480860565,28154.035439656618,21043.854634646097,0.7474542924481272,1.025068462816551,0.6392884364309235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481255910529816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15456.31430446067,1532.4691234146421,0.5181352633536065,6.275857037254262,3.32539765240576
532.0,-29.443035883629534,5.349279128675903,35.03891263588671,24.391756241116695,5.116057573132001,-25.987037705802322,-39.58150700256226,1.6600593952913016,4.418105170113051,-4.986464281185071,40.07526200024564,42930.68282863905,25905.999928099624,25905.999928099624,68836.68275673868,78035.48754097932,103941.48746907894,103941.48746907894,933.0136188222241,132095.24351335166,92026.70558505217,56921.90087265715,39005.3385693278,28153.756044272726,0.0,67159.09461360052,21043.645798461213,1532.4558965584706,103008.47385025672,354843.14058750233,1518166.3721597744,4.278415441950478,1557780.8683953693,4.3900549009238325,0.7474542922574655,0.09539891806151438,4.027634451161993,1.2684986534854397,1.0,0.0,4.02763445116302,1.2839443398870627,1.2842619163273723,3.136922938198605,19421.499318223057,1980.4417735131833,4632.441516551485,4632.441516551485,5.592299403141683,5.349279128675903,-2.4018707109818958,7.751149839657799,3.325585866555258,3.325585866555258,0.9501673904443594,0.0,0.0,0.0002473315220523195,8.267302668486897e-05,0.00016465849536745055,0.0006631842286184413,0.09541416040384587,0.0953989180617511,0.5181541166939712,9.40456945129813,28153.756044272726,21043.645798461213,0.7474542924481272,1.024979314459049,0.6392385584653947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481457509439337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15456.26801632125,1532.4558965584706,0.5181541166939712,6.275936512003609,3.325585866555258
533.0,-29.446395935124798,5.347959569873123,35.03873303325364,24.38896772162991,5.113380981892457,-25.99033873839139,-39.58478656187651,1.6573237851590483,4.461278111780416,-4.988399110383977,40.07495542131264,42929.71490043444,25908.347056333583,25908.347056333583,68838.06195676803,78035.02210655868,103943.36916289227,103943.36916289227,943.3277066062146,132096.7919927445,92026.47685304818,56921.16964692395,39005.89689569359,28153.422829852236,0.0,67159.31972554582,21043.396737894425,1532.4964564058469,103000.04145628605,354816.3841031803,1517816.411443876,4.277751759632657,1557767.628775302,4.390348638247507,0.7474542923278673,0.09539078804409218,4.027634451161993,1.268500872286968,1.0,0.0,4.027634451161264,1.2839572987538583,1.2842747678593538,3.13689127751445,19421.451046165166,1980.4368511331768,4632.441516551485,4632.441516551485,5.5928060751040976,5.347959569873123,-2.4034447084713646,7.751404278344488,3.3257779986161373,3.3257779986161373,0.9502222853188964,0.0,0.0,0.00024724543323704714,8.26424588910445e-05,0.00016460297434600266,0.000662960610239694,0.09539078796477692,0.09539078804409226,0.5181711534841233,9.449677222164382,28153.422829852236,21043.396737894425,0.7474542924481272,1.0249964150632045,0.6392220033775147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481658116938834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15456.226180237849,1532.4964564058469,0.5181711534841233,6.276098913216834,3.3257779986161373
534.0,-29.449743799288512,5.346654092820205,35.03855018617029,24.387968773394846,5.1128233783866675,-25.993408063662244,-39.587699657399185,1.6564876427603963,4.4734491113742365,-4.988722801747089,40.07456503784502,42927.277446887725,25906.657246350158,25906.657246350158,68833.93469323788,78033.22294972395,103939.88019607411,103939.88019607411,946.1945350598107,132091.52961494544,92025.80310897862,56919.85760614241,39006.60611426246,28151.64941887133,0.0,67158.2555331338,21042.07119287336,1532.414588530019,102993.6856610143,354811.90797486564,1517694.4023911948,4.277461855927074,1557750.7701770707,4.390356510490678,0.7474542922791553,0.0953847008115774,4.027634451161993,1.2684996178233998,1.0,0.0,4.027634451161728,1.2839613823505411,1.2842787423614648,3.13688130073556,19421.30885787423,1980.4223519626205,4632.441516551485,4632.441516551485,5.592441297701643,5.346654092820205,-2.4038156694508346,7.75046976227104,3.3259620635917586,3.3259620635917586,0.950274875311931,0.0,0.0,0.0002471596841292026,8.261531555858891e-05,0.0001645443685706137,0.0006627245675997004,0.09538470079520658,0.09538470081157732,0.5181904558339785,9.462171913121324,28151.64941887133,21042.07119287336,0.7474542924481272,1.0249512014092945,0.6391958383390222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481858539370804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,35.0,15456.174462235198,1532.414588530019,0.5181904558339785,6.27615383325398,3.3259620635917586
535.0,-29.453081561639703,5.345350370141522,35.03837200335363,24.38653375664728,5.111731972062595,-25.99652167725254,-39.59070226466281,1.655172087675446,4.487089767048815,-4.989631532574178,40.07434514895674,42925.25588047598,25906.446721442,25906.446721442,68831.70260191799,78031.81952777265,103938.26624921465,103938.26624921465,949.4355185851164,132089.43855218808,92025.30491464319,56918.74126734651,39007.292941440755,28151.172302973435,0.0,67158.4652444142,21041.714575899452,1532.417356251651,102988.83073062953,354799.341933292,1517581.7760522827,4.2772959154406,1557741.2743991225,4.390485241350879,0.7474542924692676,0.0953800210386867,4.027634451161993,1.2684994540782646,1.0,0.0,4.027634451163299,1.2839677053300453,1.2842849571662647,3.1368658529668276,19421.20371794898,1980.4116306739797,4632.441516551485,4632.441516551485,5.592395851923775,5.345350370141522,-2.40462273771749,7.749973107859011,3.3261481772972505,3.3261481772972505,0.9503280506563573,0.0,0.0,0.0002470742210305671,8.258734680765643e-05,0.00016448687422291068,0.0006624930013841446,0.09538002110892364,0.09538002103868719,0.5182096221765955,9.476721299622966,28151.172302973435,21041.714575899452,0.7474542924481272,1.0249147646750751,0.639163740926111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448205824010067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,40.0,15456.129976405195,1532.417356251651,0.5182096221765955,6.276165766625296,3.3261481772972505
536.0,-29.4564088162075,5.344051489130088,35.038193330957796,24.385208438057475,5.11077659918528,-25.999612228569685,-39.593674906622596,1.6539800115474605,4.500351378576283,-4.990390426145056,40.07408228321862,42923.155805875445,25905.865721372083,25905.865721372083,68829.02152724753,78030.3095023635,103936.17522373558,103936.17522373558,952.5794059835753,132086.54014034796,92024.7509496327,56917.597253144624,39007.94855165341,28150.364916612365,0.0,67158.31346826578,21041.11108821662,1532.3985293258131,102983.59581775201,354788.8481273306,1517466.8327871468,4.277098451083618,1557729.9227474935,4.390583105894123,0.7474542923526948,0.09537498520459801,4.027634451161993,1.268499091421254,1.0,0.0,4.027634451163013,1.2839734508249538,1.284290594723009,3.1368518161915535,19421.08680806934,1980.399709184007,4632.441516551485,4632.441516551485,5.592270432084615,5.344051489130088,-2.4053180335910005,7.749369522721088,3.326332644443881,3.326332644443881,0.9503807555553946,0.0,0.0,0.00024698905407593576,8.255966580015127e-05,0.0001644293882757845,0.0006622614690030415,0.09537498521992464,0.0953749852045985,0.5182288126947456,9.490741804721324,28150.364916612365,21041.11108821662,0.7474542924481272,1.0248771592480685,0.6391339149122299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482257343477916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15456.083600253463,1532.3985293258131,0.5182288126947456,6.276262336483813,3.326332644443881
537.0,-29.459725620088122,5.3427567156000215,35.03801548425628,24.383866146113746,5.109794238374409,-26.002696071516304,-39.59663888728244,1.6527646898025536,4.5136706766151065,-4.99118159963491,40.073831091045626,42921.06539602183,25905.37282360796,25905.37282360796,68826.4382196298,78028.84021901873,103934.2130426267,103934.2130426267,955.7381049943797,132083.85297578704,92024.22258367555,56916.44776067842,39008.638692219036,28149.639933160335,0.0,67158.27862537937,21040.569196447756,1532.3849314327615,102978.47493763232,354777.90822139254,1517352.7699631443,4.276908834515899,1557719.0752680742,4.390687918189113,0.7474542923606607,0.09537005694541455,4.027634451161993,1.2684987463476136,1.0,0.0,4.027634451161997,1.2839793043742211,1.2842963407378618,3.136837515558679,19420.97530066493,1980.3883385931924,4632.441516551485,4632.441516551485,5.592164030792259,5.3427567156000215,-2.4060373012455285,7.74879401684555,3.3265163992890012,3.3265163992890012,0.9504332569397146,0.0,0.0,0.0002469041815404529,8.253207398483382e-05,0.0001643721075556191,0.000662030763201116,0.09537005695670257,0.09537005694541452,0.5182480001674414,9.504852276250006,28149.639933160335,21040.569196447756,0.7474542924481272,1.0248392250128344,0.6391031198914886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482455825237663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15456.037724319744,1532.3849314327615,0.5182480001674414,6.2763366877348075,3.3265163992890012
538.0,-29.463032006975798,5.341466273141812,35.0378381584086,24.382542364206188,5.108827030482935,-26.005769022244948,-39.59959364784879,1.651564045752074,4.526930146281586,-4.991959335487778,40.073578598671375,42918.981963411905,25904.85309498514,25904.85309498514,68823.83505839705,78027.38431317674,103932.23740816188,103932.23740816188,958.8817474385287,132081.13515809312,92023.70952641372,56915.307176648894,39009.335944183134,28148.897749931257,0.0,67158.23369411439,21040.01444362623,1532.3700357199657,102973.35566072335,354767.1543816248,1517238.8996780259,4.2767175059445455,1557708.1716983116,4.390790275986703,0.7474542921908057,0.09536513092568666,4.027634451161993,1.268498345776461,1.0,0.0,4.027634451161296,1.2839850887898685,1.2843020179776434,3.1368233839521937,19420.86702403808,1980.377297450004,4632.441516551485,4632.441516551485,5.592051837552267,5.341466273141812,-2.4067464322979264,7.748212705439738,3.3266992284226484,3.3266992284226484,0.9504854938350424,0.0,0.0,0.0002468196023006104,8.250457648398485e-05,0.00016431502581662553,0.0006618008588226133,0.09536513087399022,0.0953651309256867,0.5182672000087406,9.51888948176935,28148.897749931257,21040.01444362623,0.7474542924481272,1.024801149057448,0.6390725247315913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482653688737204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15455.991922812667,1532.3700357199657,0.5182672000087406,6.276416178012325,3.3266992284226484
539.0,-29.46632801641358,5.340180043308485,35.037661410332944,24.381213657930516,5.107856242199241,-26.008832989723043,-39.602539397869236,1.650361215508717,4.540206330585022,-4.992740000484102,40.073327256072304,42916.90649532232,25904.34757999923,25904.34757999923,68821.25407532154,78025.92321522,103930.27079521923,103930.27079521923,962.0289585653081,132078.4323787185,92023.18564005323,56914.168920155564,39010.01857766407,28148.16158349928,0.0,67158.18016116336,21039.464194696477,1532.3555311888583,102968.24183665392,354756.36029751605,1517125.0293239965,4.276526650717865,1557697.31783745,4.390893278223649,0.7474542922558044,0.09536021019087952,4.027634451161993,1.2684980221325528,1.0,0.0,4.027634451163295,1.2839908828683468,1.2843077052566383,3.1368092288665914,19420.75646201667,1980.3660232614268,4632.441516551485,4632.441516551485,5.591942712594271,5.340180043308485,-2.4074576484976418,7.747637691806126,3.3268812061404214,3.3268812061404214,0.9505374874686918,0.0,0.0,0.00024673531508538176,8.247717126674272e-05,0.00016425814381863904,0.000661571758927872,0.09536021019405123,0.09536021019087942,0.5182864147070989,9.532946331069127,28148.16158349928,21039.464194696477,0.7474542924481272,1.0247635345413948,0.6390421299733279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482850935938232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15455.946207215442,1532.3555311888583,0.5182864147070989,6.276494316821508,3.3268812061404214
540.0,-29.469613687714382,5.338897957189809,35.037485171136986,24.37987489337104,5.106881546074617,-26.011888042084344,-39.605476207192964,1.6491559004445389,4.5535167970873545,-4.993521338940642,40.073074967514955,42914.83886217867,25903.850334241022,25903.850334241022,68818.6891964197,78024.43717256495,103928.28750680598,103928.28750680598,965.1836399624444,132075.7058014695,92022.63105530391,56913.03274491761,39010.66478931811,28147.418294663526,0.0,67158.08308398163,21038.90862588818,1532.3406677113326,102963.10386684354,354745.5571596836,1517010.8293418223,4.2763349638201715,1557686.4231842514,4.390996283804285,0.7474542924555517,0.09535526663721833,4.027634451161993,1.2684976501343774,1.0,0.0,4.027634451161888,1.2839966880078633,1.2843134039717792,3.1367950468867,19420.639421346114,1980.3540884344923,4632.441516551485,4632.441516551485,5.591835372705268,5.338897957189809,-2.4081693058776468,7.747067263067456,3.327062303929271,3.327062303929271,0.9505892296940773,0.0,0.0,0.0002466513186318382,8.244985760398586e-05,0.00016420146102785236,0.0006613434613669116,0.09535526671391374,0.09535526663721822,0.5183056518409643,9.547038136027993,28147.418294663526,21038.90862588818,0.7474542924481272,1.0247268241763463,0.6390122661558606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483047569151746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15455.900573637467,1532.3406677113326,0.5183056518409643,6.276572332344395,3.327062303929271
541.0,-29.47288905454977,5.33762013601239,35.03730948332889,24.378555023018293,5.105918966675449,-26.014932607146832,-39.608403796423204,1.6479625192724985,4.566774267054257,-4.994294151034411,40.072823593138914,42912.77796258552,25903.338541290308,25903.338541290308,68816.11650387582,78022.97875877548,103926.3173000658,103926.3173000658,968.325210267838,132072.9901284863,92022.10484681264,56911.904050622565,39011.33421798897,28146.6728284205,0.0,67158.00704640948,21038.351421010033,1532.325431321031,102957.99208979796,354734.87216514716,1516896.9974646722,4.276142878782099,1557675.5680656936,4.391097944665886,0.7474542923512796,0.09535034858216863,4.027634451161993,1.268497267146595,1.0,0.0,4.027634451163427,1.2840024368391154,1.2843190467357204,3.136781002594509,19420.528369257598,1980.342764272978,4632.441516551485,4632.441516551485,5.591724892529988,5.33762013601239,-2.4088744907225927,7.746494626734982,3.327242508022318,3.327242508022318,0.9506407165778051,0.0,0.0,0.0002465676118233849,8.242263801432153e-05,0.0001641449738090634,0.0006611159514984668,0.09535034852814589,0.0953503485821687,0.5183249184151115,9.561068418088666,28146.6728284205,21038.351421010033,0.7474542924481272,1.0246896763377822,0.6389823023326271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483243590675399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15455.855020979783,1532.325431321031,0.5183249184151115,6.276649174086597,3.327242508022318
542.0,-29.47615415331021,5.336346504543406,35.0371343598602,24.377235117740952,5.104955778240447,-26.017967990272147,-39.611322375107534,1.6467696152023639,4.58003828910978,-4.995067842288761,40.07257341580768,42910.72443088582,25902.835776278105,25902.835776278105,68813.56020716393,78021.52251183898,103924.35828811709,103924.35828811709,971.4679290914646,132070.29052691007,92021.57641525855,56910.77833430525,39011.997867725884,28145.93223879298,0.0,67157.93010651886,21037.79787468379,1532.3104656932144,102952.89035902562,354724.17526822264,1516783.2176593633,4.27595107244229,1557664.7646959736,4.391199904878641,0.7474542927268123,0.09534544028476162,4.027634451161993,1.2684969182265924,1.0,0.0,4.027634451161443,1.2840081828957584,1.2843246870938116,3.136766965206307,19420.416848009474,1980.3313922704976,4632.441516551485,4632.441516551485,5.5916163612057606,5.336346504543406,-2.4095802268091404,7.745926731352546,3.3274218618957794,3.3274218618957794,0.9506919605416513,0.0,0.0,0.0002464841934759823,8.239551046953582e-05,0.0001640886830064465,0.0006608892327225633,0.09534544033600484,0.0953454402847617,0.5183442142036316,9.575106131398513,28145.93223879298,21037.79787468379,0.7474542924481272,1.0246527863205295,0.638952456736313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483439002470655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,65.0,15455.809555137661,1532.3104656932144,0.5183442142036316,6.276725774657295,3.3274218618957794
543.0,-29.47940894102335,5.335077136479894,35.036959797961686,24.375929356925212,5.104001602923353,-26.020993190543813,-39.61422803169114,1.6455858524438176,4.593265319091472,-4.9958352361745915,40.07232417564734,42908.662145145194,25902.324167621435,25902.324167621435,68810.98631276663,78020.08716197971,103922.41132960115,103922.41132960115,974.6013681575278,132067.6021334298,92021.06836901329,56909.643352178864,39012.69446314936,28145.190803828675,0.0,67157.88526697803,21037.24368065631,1532.2952616620898,102947.80996144362,354713.56568747666,1516669.710165722,4.275758969709088,1557654.0018522693,4.3913009045294125,0.747454292539191,0.09534055277926964,4.027634451161993,1.2684965149080378,1.0,0.0,4.027634451162163,1.284013885691468,1.2843302845508426,3.1367530336270693,19420.309628917545,1980.3204589658594,4632.441516551485,4632.441516551485,5.591505920813831,5.335077136479894,-2.4102811315268524,7.745358268006747,3.3276003499626565,3.3276003499626565,0.9507429571321876,0.0,0.0,0.0002464010644343096,8.236851123136881e-05,0.0001640325532029408,0.0006606631623922269,0.09534055279527315,0.09534055277926992,0.5183635431680006,9.589100555266043,28145.190803828675,21037.24368065631,0.7474542924481272,1.0246151444348925,0.6389221753270968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483633806661547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15455.7641722205,1532.2952616620898,0.5183635431680006,6.276802278813367,3.3276003499626565
544.0,-29.482646543612844,5.333820891089818,35.036785630647536,24.37567189279946,5.104003267748625,-26.02347547933951,-39.616559248510725,1.6454950720900352,4.6009391417597385,-4.99618917912453,40.072070618129175,42904.287950541,25900.805180754513,25900.805180754513,68805.09313129552,78019.02619150114,103919.83137225565,103919.83137225565,974.7072884521476,132064.4837357676,92020.37950998983,56908.32481267163,39013.39410813133,28144.65236351196,0.0,67158.04647164329,21036.49449677214,1532.2802061167224,102945.1240838035,354708.67234394146,1516598.3924635246,4.275616895526486,1557643.0526314043,4.391330616019006,0.7474419731701796,0.09533634967916126,4.027634451161993,1.2684944664454085,1.0,0.0,4.027634451160846,1.2840144804677012,1.2843307733256926,3.136751580632432,19420.164250736623,1980.3056345170496,4632.441516551485,4632.441516551485,5.591178018807623,5.333820891089818,-2.410669709651139,7.744490600740957,3.3277780014377365,3.3277780014377365,0.9507937146964961,0.0,0.0,0.0002463183999316271,8.234685557604476e-05,0.00016397154435558232,0.0006604174410567802,0.0953386635754039,0.09533792099527742,0.518382905405298,9.59712832088428,28144.65236351196,21036.49449677214,0.7474542924481272,1.024524934035234,0.6388555088280723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483828000637302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15455.718950890136,1532.2802061167224,0.518382905405298,6.276878559221105,3.3277780014377365
545.0,-29.48587054553608,5.332566961167786,35.03661784569406,24.374571663234406,5.103058194209528,-26.02660275496005,-39.619573939684756,1.644487732666804,4.609717137318967,-4.997032001459123,40.07198556622297,42902.81281017184,25900.525353216988,25900.525353216988,68803.33816338883,78018.38618714981,103918.9115403668,103918.9115403668,977.1789841397112,132063.53570340213,92019.9894494174,56907.23912449971,39014.16702768631,28144.624163035336,0.0,67158.79119072165,21036.552035726643,1532.3033845470109,102941.73255622709,354697.02034256834,1516533.2365637766,4.275573657481251,1557639.3798994375,4.391464519197429,0.7474447664984523,0.09533344663326151,4.027634451161993,1.2684944049036129,1.0,0.0,4.027634451161876,1.2840193572237755,1.284335545613227,3.136739667126426,19420.081931576184,1980.2972402987957,4632.441516551485,4632.441516551485,5.5911176127482,5.332566961167786,-2.411422272262942,7.743989233430728,3.3279574959725298,3.3279574959725298,0.9508449988492942,0.0,0.0,0.0002462361080755563,8.231885864298494e-05,0.00016391724943257135,0.000660198760954338,0.09533777421505647,0.09533466160117551,0.5184019416132869,9.60674913877807,28144.624163035336,21036.552035726643,0.7474542924481272,1.0244874415323661,0.6388264596415055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484021174199808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15455.685140647824,1532.3033845470109,0.5184019416132869,6.276951976623493,3.3279574959725298
546.0,-29.489084065953794,5.331322155694804,35.036443518541134,24.373637500125938,5.1024445375801815,-26.029491216784038,-39.6223193622194,1.643701554686519,4.62746022241555,-4.997588755632996,40.071639172219456,42900.26469319562,25899.545150094134,25899.545150094134,68799.80984328975,78017.07688544007,103916.62203553421,103916.62203553421,978.6430707640538,132060.57645421557,92019.37645481869,56906.004842649214,39014.85734685497,28143.95441868135,0.0,67158.81176553632,21035.492633291156,1532.2884834263825,102937.97896477015,354689.32339236035,1516376.073172045,4.275223338184941,1557624.4218974744,4.3915176442297845,0.7474249112387792,0.09532723374591277,4.027634451161993,1.268493288359605,1.0,0.0,4.027634451161271,1.2840231999939011,1.2843392840353818,3.136730279625106,19419.952563974624,1980.2840484747212,4632.441516551485,4632.441516551485,5.590906017389824,5.331322155694804,-2.4119596169300874,7.743281772624892,3.3281355952645333,3.3281355952645333,0.9508958843612952,0.0,0.0,0.00024615410895928886,8.229337001795624e-05,0.00016386073894133262,0.0006599711573529729,0.09532898055823484,0.09533098107969816,0.5184208189948442,9.62504897804854,28143.95441868135,21035.492633291156,0.7474542924481272,1.024434590705423,0.6387883222676465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484213541148137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15455.637560428717,1532.2884834263825,0.5184208189948442,6.277109410576565,3.3281355952645333
547.0,-29.492299648655415,5.330061895731643,35.036273600120914,24.370501236431323,5.09990554158951,-26.033006309871226,-39.625813777651615,1.6406122028053192,4.646516087380974,-4.999223204517998,40.07144457329105,42900.81963694998,25901.231195579287,25901.231195579287,68802.05083252926,78014.64699762246,103915.87819320174,103915.87819320174,987.227490667341,132058.9288488946,92019.1724900569,56905.3451293843,39015.36373408066,28143.050655692874,0.0,67158.41438977353,21035.644015495862,1532.286702614004,102928.6507025344,354666.7284111262,1516226.4199182899,4.275073747996725,1557616.018765123,4.391773724428838,0.747454292459254,0.09532209954082493,4.027634451161993,1.2684960055397823,1.0,0.0,4.027634451162882,1.2840378049919197,1.2843537872979787,3.1366946015949573,19419.90951884488,1980.2796590930525,4632.441516551485,4632.441516551485,5.591269982154221,5.330061895731643,-2.413308045561045,7.743369941292688,3.328314357215463,3.328314357215463,0.9509469592044181,0.0,0.0,0.0002460720823980034,8.22609382615379e-05,0.00016381114413646552,0.0006597714076082915,0.09532209953454399,0.09532209954082398,0.5184401022564316,9.645739291898963,28143.050655692874,21035.644015495862,0.7474542924481272,1.0244740209799534,0.6388003651778094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484405287539368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15455.595274068313,1532.286702614004,0.5184401022564316,6.277135211275418,3.328314357215463
548.0,-29.49550340432473,5.328814674357976,35.036098386189664,24.369481158815347,5.099332468863311,-26.035947462432492,-39.628593251667894,1.6397765269710896,4.658861407708741,-4.999559531677339,40.07106663068598,42898.455736099735,25899.666564840052,25899.666564840052,68798.12230093978,78012.82555890588,103912.49212374593,103912.49212374593,990.1295467346645,132053.81321472672,92018.41205045982,56904.04222765367,39015.96646978462,28141.32109098077,0.0,67157.28756076538,21034.35125106958,1532.2073440058416,102922.36257701127,354662.0790905636,1516104.133805456,4.274784994474462,1557599.6986203592,4.391785280835236,0.7474542926775049,0.09531607946162149,4.027634451161993,1.26849452029448,1.0,0.0,4.027634451161187,1.2840418785457375,1.2843577569427793,3.1366846505999915,19419.749034157066,1980.2632942092425,4632.441516551485,4632.441516551485,5.590932227056041,5.328814674357976,-2.4136873345744685,7.742502008932444,3.3284863823860675,3.3284863823860675,0.9509961092531621,0.0,0.0,0.00024599038257384405,8.223515033066078e-05,0.00016375523224318326,0.0006595462149406781,0.0953160795267497,0.09531607946162146,0.5184598674440605,9.658420939386076,28141.32109098077,21034.35125106958,0.7474542924481272,1.0244327131093514,0.6387758841106301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448459716182557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15455.537891369444,1532.2073440058416,0.5184598674440605,6.277236368959247,3.3284863823860675
549.0,-29.49869746912837,5.327569422411866,35.03592757365894,24.368113825935893,5.098295693246541,-26.03892626299022,-39.63146499646825,1.6385244871083613,4.672408081170886,-5.000420591060863,40.0708506015857,42896.51756055823,25899.4302335332,25899.4302335332,68795.94779409144,78011.47555385926,103910.90578739246,103910.90578739246,993.3404481955222,132051.70956750493,92017.93140573257,56902.97341243142,39016.61999255683,28140.803780112463,0.0,67157.4237726693,21033.964582902874,1532.2064949787632,102917.56533919694,354650.1761928195,1515991.8574751238,4.274611883037372,1557590.3702085684,4.391906376388555,0.7474542926086531,0.09531145966103362,4.027634451161993,1.268494363692589,1.0,0.0,4.027634451162458,1.2840478971702787,1.2843636724852558,3.1366699482456184,19419.647597936102,1980.2529505933323,4632.441516551485,4632.441516551485,5.5908812104795755,5.327569422411866,-2.414457545008696,7.742026967420562,3.328660240431231,3.328660240431231,0.9510457829803517,0.0,0.0,0.00024590895475306353,8.220851416159952e-05,0.000163700440591464,0.0006593255341965776,0.0953114596835025,0.09531145966103359,0.5184795461069724,9.67282867223173,28140.803780112463,21033.964582902874,0.7474542924481272,1.0243982560583118,0.638745728331759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484788335207457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15455.49471484976,1532.2064949787632,0.5184795461069724,6.277244804964173,3.328660240431231
550.0,-29.501881446899393,5.326328855834601,35.03575641124505,24.36684794900941,5.0973805147891955,-26.041883823706705,-39.63430712521074,1.6373828915965407,4.6856131214293555,-5.001149518494638,40.070597706678235,42894.50015545526,25898.867989271785,25898.867989271785,68793.36814472705,78010.04411645798,103908.91210572977,103908.91210572977,996.4640856667538,132048.91256011883,92017.4144864536,56901.87052545089,39017.2710677808,28140.000454389046,0.0,67157.27152216985,21033.364132555093,1532.1868674414807,102912.44802006302,354640.10007276165,1515877.6668421782,4.274411344151902,1557579.4499379024,4.392000367748411,0.7474542925700088,0.09530654022526465,4.027634451161993,1.2684939076239243,1.0,0.0,4.027634451163934,1.2840533991726186,1.2843690716394938,3.1366565080215545,19419.53850626146,1980.2418263383988,4632.441516551485,4632.441516551485,5.590759839435945,5.326328855834601,-2.4151291532838823,7.7414580091184835,3.328832613884751,3.328832613884751,0.9510950325385003,0.0,0.0,0.0002458278087977914,8.218216054130866e-05,0.00016364564825648272,0.0006591048507005473,0.09530654025099475,0.09530654022526479,0.5184992687203875,9.686762639923984,28140.000454389046,21033.364132555093,0.7474542924481272,1.0243621663815972,0.6387171364056236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484978935105417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,59.0,15455.449597189567,1532.1868674414807,0.5184992687203875,6.277333597640657,3.328832613884751
551.0,-29.505053532924315,5.325097765998931,35.035587326421435,24.366025684308283,5.096875082844216,-26.04488626103534,-39.63715568007899,1.6367078106668826,4.690264807219819,-5.0016408514623505,40.07039182896239,42892.561300863956,25897.73078027126,25897.73078027126,68790.29208113521,78008.74976718982,103906.48054746108,103906.48054746108,997.5503757833794,132045.89503193175,92016.80484508301,56900.61637758971,39017.987186103666,28139.414484470686,0.0,67157.40167057436,21032.92613755033,1532.1719004175843,102908.9301716777,354633.3083986548,1515835.0661364794,4.2743730784376295,1557570.559962223,4.3920594120034195,0.7474542922404367,0.09530314545507929,4.027634451161993,1.2684927965747193,1.0,0.0,4.0276344511606545,1.2840567205548994,1.2843722900575474,3.136648394645268,19419.409846331844,1980.2287066767801,4632.441516551485,4632.441516551485,5.590514351393307,5.325097765998931,-2.4156210286252078,7.740718794624139,3.329004325337962,3.329004325337962,0.9511440929537035,0.0,0.0,0.0002457469904402334,8.215575517073195e-05,0.00016359123526950143,0.0006588856950795909,0.09530722937973354,0.09530314545852309,0.5185190073576078,9.691905658682174,28139.414484470686,21032.92613755033,0.7474542924481272,1.0243143774169619,0.6386870282930814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485168937834783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15455.404977112907,1532.1719004175843,0.5185190073576078,6.277403254927699,3.329004325337962
552.0,-29.50821067900299,5.323885634924056,35.03542595599703,24.365857382677518,5.097338550653342,-26.04757998990997,-39.6396717877127,1.63670786155877,4.670075544023803,-5.001658262661998,40.070375880472334,42889.306475254954,25895.455728985697,25895.455728985697,68784.76220424066,78006.18050857354,103901.63623755923,103901.63623755923,992.712717475486,132041.05969932437,92016.10958726691,56899.23555394213,39018.74892591642,28139.423461765124,0.0,67158.17238768155,21032.932852228012,1532.173210935973,102908.92352008374,354633.06772627716,1516004.878705836,4.274854819449497,1557569.8712943965,4.3920604507659835,0.7474542924025019,0.09530313068978963,4.027634451161993,1.2684905838174743,1.0,0.0,4.027634451161815,1.2840568862716581,1.2843723525542576,3.1366479898382766,19419.26311773697,1980.2137445240699,4632.441516551485,4632.441516551485,5.590023238601613,5.323885634924056,-2.415752103515523,7.73963773843958,3.3291768279972596,3.3291768279972596,0.9511933794277885,0.0,0.0,0.00024566657702514264,8.2132438023648e-05,0.00016353413900149462,0.0006586557321835339,0.09532472137937852,0.09530313068993501,0.5185382347856152,9.67173380668578,28139.423461765124,21032.932852228012,0.7474542924481272,1.0242202811471603,0.638631233555157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485358235651007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15455.360133561902,1532.173210935973,0.5185382347856152,6.277495848928007,3.3291768279972596
553.0,-29.511366432888195,5.322646737045933,35.03525591482134,24.36263960497456,5.094134227582514,-26.05074631928829,-39.64286145111544,1.6335141139826173,4.725547664853593,-5.0038842624413284,40.07001512393593,42888.85617881774,25898.667745374743,25898.667745374743,68787.52392419249,78006.11440557668,103904.78215095142,103904.78215095142,1005.9328504388977,132043.7021762768,92015.99858754525,56898.74036078642,39019.17580750982,28138.920025325373,0.0,67158.09583283518,21032.55655471501,1532.2133804373718,102898.84930051252,354602.2991238976,1515554.1642760006,4.273954703679086,1557554.2936165887,4.392397616893006,0.747454292339061,0.09529342914231644,4.027634451161993,1.2684937268448992,1.0,0.0,4.027634451161472,1.284071976412194,1.2843873432167814,3.1366111286187754,19419.239692134535,1980.2113557774098,4632.441516551485,4632.441516551485,5.590716613008514,5.322646737045933,-2.4175414217588207,7.740188158804754,3.329352998066337,3.329352998066337,0.9512437137332392,0.0,0.0,0.0002455862232923127,8.210288772699228e-05,0.00016348333556532042,0.0006584511145137612,0.09529342909033894,0.09529342914231621,0.5185555209061059,9.729431927294911,28138.920025325373,21032.55655471501,0.7474542924481272,1.0242625713423017,0.6386252565226598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485546646589762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,39.0,15455.321855085334,1532.2133804373718,0.5185555209061059,6.277683363239845,3.329352998066337
