time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
554.0,-29.514510105624982,5.321425010331791,35.035082310122206,24.361826839763694,5.093772230574591,-26.053612280057372,-39.64556506890801,1.632874405006944,4.7374077165345625,-5.004007618792646,40.069589288761506,42886.43914943715,25896.607205697106,25896.607205697106,68783.04635513425,78004.27809786833,103900.88530356543,103900.88530356543,1008.7089552294492,132037.66182581213,92015.28448699278,56897.44553856147,39019.821053812564,28136.7765222467,0.0,67156.59757605926,21030.954395108598,1532.1061262317794,102892.17634833598,354600.5941074903,1515429.0115252172,4.273622313971206,1557535.9059567247,4.392366882173321,0.7474542927289559,0.09528705260922687,4.027634451161993,1.2684921795083208,1.0,0.0,4.02763445116184,1.2840751309485143,1.2843903957681875,3.136603423030925,19419.088986931027,1980.19598812347,4632.441516551485,4632.441516551485,5.590271806599135,5.321425010331791,-2.4177612796004766,7.739186289932268,3.3295190732646436,3.3295190732646436,0.9512911637898982,0.0,0.0,0.000245506201248925,8.207784804393158e-05,0.00016342835320499343,0.0006582296656651021,0.09528705272087934,0.09528705260922687,0.5185759646443532,9.74141533532719,28136.7765222467,21030.954395108598,0.7474542924481272,1.02421874898044,0.6386035132417994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485734979112528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15455.269999171273,1532.1061262317794,0.5185759646443532,6.277697471427021,3.3295190732646436
555.0,-29.51764444123273,5.320203919928706,35.03491475099364,24.360428319219523,5.092693489801462,-26.056541511802806,-39.648391167260684,1.6315905603715777,4.751238389002538,-5.004916330676218,40.06939200063001,42884.5717314987,25896.530848370247,25896.530848370247,68781.10257986895,78002.97190913,103899.50275750025,103899.50275750025,1011.9867298083846,132035.87492784142,92014.80656718682,56896.406389555654,39020.44464181241,28136.37217034116,0.0,67156.81681215357,21030.652153758874,1532.1124846249236,102887.51602769186,354588.0342011857,1515316.4664833164,4.273456293856657,1557527.3870658611,4.39249843998445,0.7474542924879101,0.0952825632381323,4.027634451161993,1.268492043786682,1.0,0.0,4.0276344511615,1.2840812950616904,1.28439645897053,3.1365883660570693,19418.988125782882,1980.1857031486677,4632.441516551485,4632.441516551485,5.590255323427877,5.320203919928706,-2.4185663031344897,7.738770223063195,3.329688263600954,3.329688263600954,0.9513395038859869,0.0,0.0,0.0002454264407939421,8.205168154752632e-05,0.0001633747592464158,0.0006580138087911607,0.09528256320183223,0.0952825632381323,0.5185961995829899,9.756154719678761,28136.37217034116,21030.652153758874,0.7474542924481272,1.0241864615510101,0.638573621669003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485922595282592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15455.22777404882,1532.1124846249236,0.5185961995829899,6.277677857419701,3.329688263600954
556.0,-29.52076878515794,5.318987731105693,35.03474636965932,24.359193769656144,5.091806228348677,-26.0594426011939,-39.65117525132371,1.6304800443846137,4.76449990344139,-5.005619182339138,40.069138067913535,42882.573387384,25895.942658761516,25895.942658761516,68778.51604614552,78001.55453149679,103897.4971902583,103897.4971902583,1015.1202244363812,132033.02598549202,92014.29094612399,56895.3098020112,39021.09016012532,28135.528795233713,0.0,67156.61895535904,21030.021776875674,1532.0899335472875,102882.37696582192,354578.3198642149,1515201.3017155721,4.273248579596788,1557516.4223167086,4.392587857354495,0.7474542927530922,0.09527762584644653,4.027634451161993,1.268491625082679,1.0,0.0,4.027634451160017,1.284086648669814,1.2844017118249889,3.1365752890073435,19418.879308086358,1980.1746068317273,4632.441516551485,4632.441516551485,5.59012835159097,5.318987731105693,-2.419217807969533,7.738205539075226,3.3298556096799095,3.3298556096799095,0.9513873170514027,0.0,0.0,0.0002453469583566742,8.202591159636206e-05,0.00016332104676031214,0.000657797474531672,0.0952776258827748,0.09527762584644626,0.5186164426667734,9.77011908578055,28135.528795233713,21030.021776875674,0.7474542924481272,1.024150964060067,0.6385457465613226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486109658817479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15455.183005111889,1532.0899335472875,0.5186164426667734,6.277771968911259,3.3298556096799095
557.0,-29.523883337186497,5.317775283375068,35.03457888890369,24.357914411835395,5.090868946632212,-26.062339878509405,-39.653958671819396,1.62932548795509,4.77790072102448,-5.006374784685547,40.068899172584864,42880.614989963724,25895.493727674955,25895.493727674955,68776.10871763868,78000.1582442506,103895.65197192556,103895.65197192556,1018.2884872569703,132030.45105414256,92013.77221371661,56894.22895942963,39021.714726985534,28134.799082216996,0.0,67156.51380920253,21029.47634376004,1532.0748444732537,102877.36348466859,354567.8766761814,1515086.9180984492,4.273051840740053,1557506.1069313372,4.392688140651194,0.7474542925402309,0.09527280619767592,4.027634451161993,1.268491243193857,1.0,0.0,4.027634451163077,1.2840922075671553,1.2844071703683626,3.136561710621047,19418.769833765484,1980.1634435577373,4632.441516551485,4632.441516551485,5.590031441336415,5.317775283375068,-2.4199085326072978,7.737683815982367,3.330022399251515,3.330022399251515,0.9514349712147185,0.0,0.0,0.00024526774862292474,8.200015526625741e-05,0.00016326759335666733,0.0006575821837616203,0.09527280621649538,0.09527280619767611,0.5186366550751569,9.784275505710013,28134.799082216996,21029.47634376004,0.7474542924481272,1.024116721023333,0.63851758463507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486296130609766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15455.138983657947,1532.0748444732537,0.5186366550751569,6.2778370527416705,3.330022399251515
558.0,-29.526988117224274,5.316566966901918,35.03441187563834,24.356662714295112,5.089955128427816,-26.065226013144446,-39.656732837297,1.6281930243479978,4.791205729180945,-5.007109127499138,40.06865738684221,42878.66060881524,25894.997976778028,25894.997976778028,68773.65858559326,77998.7789721108,103893.77694888883,103893.77694888883,1021.4329500281165,132027.8160163809,92013.27605227091,56893.15768897544,39022.35373699497,28134.039067492075,0.0,67156.39280448704,21028.90826225686,1532.0575463038467,102872.34399886071,354557.72754766134,1514972.786527624,4.272852257391496,1557495.6667918542,4.392784434750441,0.7474542923541699,0.0952679818067428,4.027634451161993,1.2684908629534766,1.0,0.0,4.027634451162699,1.2840976627054295,1.2844125254755996,3.1365483857951135,19418.66512286534,1980.152766017482,4632.441516551485,4632.441516551485,5.589924424141455,5.316566966901918,-2.420583276318131,7.73715024322005,3.3301882904046196,3.3301882904046196,0.9514823686870342,0.0,0.0,0.0002451888108580737,8.197449201614046e-05,0.00016321431884193323,0.0006573676134907083,0.09526798177842224,0.09526798180674292,0.5186568639040632,9.798314856680065,28134.039067492075,21028.90826225686,0.7474542924481272,1.0240820823389754,0.6384896332006431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486482022540152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15455.09488269467,1532.0575463038467,0.5186568639040632,6.277908991667848,3.3301882904046196
559.0,-29.53008315502209,5.315362567138562,35.03424542545882,24.355396662745648,5.0890313352399605,-26.068104375795645,-39.65949820177627,1.6270525560135236,4.804552583220641,-5.007851149085724,40.06841689449239,42876.71216128037,25894.527971602678,25894.527971602678,68771.24013288305,77997.3819666601,103891.90993826278,103891.90993826278,1024.586990127922,132025.19891137283,92012.75418795759,56892.08438257773,39022.966450422064,28133.288973110066,0.0,67156.25542353213,21028.347599425597,1532.0409836042104,102867.32294813485,354547.47252472717,1514858.5390673755,4.272653611884724,1557485.2825526323,4.392882204072146,0.7474542922985149,0.0952631558032248,4.027634451161993,1.2684905233746395,1.0,0.0,4.027634451162524,1.2841031547375674,1.2844179178328738,3.1365349709658816,19418.554987580792,1980.1415353439547,4632.441516551485,4632.441516551485,5.589822964646787,5.315362567138562,-2.4212636478154583,7.73662621495402,3.3303534070741776,3.3303534070741776,0.9515295448783364,0.0,0.0,0.0002451101440787264,8.194891757150047e-05,0.00016316122650722594,0.0006571537769743486,0.09526315575749196,0.0952631558032249,0.5186770722048175,9.812403732306336,28133.288973110066,21028.347599425597,0.7474542924481272,1.024048164972358,0.6384619257114803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486667335754124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,60.0,15455.050874359571,1532.0409836042104,0.5186770722048175,6.277978813759972,3.3303534070741776
560.0,-29.53316839991215,5.314162140111392,35.034079477750524,24.35413490692156,5.088112460861713,-26.070973431446546,-39.662250748928614,1.6259174923960948,4.817885036135067,-5.008587944563693,40.06817577670276,42874.75323596062,25894.05124326044,25894.05124326044,68768.80447922106,77995.98251781022,103890.03376107066,103890.03376107066,1027.736939887429,132022.5641264291,92012.22791991271,56890.99863806288,39023.58809094425,28132.530365358427,0.0,67156.11845630268,21027.78057393579,1532.0238166178606,102862.29682118323,354537.28995893535,1514744.2915720954,4.2724540816215475,1557474.8713600247,4.392979005227971,0.7474542922676014,0.0952583253502146,4.027634451161993,1.2684900964284318,1.0,0.0,4.027634451163549,1.2841086209960397,1.2844232847586587,3.1365216192053076,19418.443922923965,1980.1302099008292,4632.441516551485,4632.441516551485,5.5897200538295575,5.314162140111392,-2.4219400232306443,7.736102163342037,3.330517691423735,3.330517691423735,0.9515764832639243,0.0,0.0,0.0002450317493462945,8.19234689874571e-05,0.00016310828035883738,0.0006569405292430425,0.09525832531237927,0.09525832535021463,0.5186972924471135,9.826472980698782,28132.530365358427,21027.78057393579,0.7474542924481272,1.024013985024577,0.638434058154485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486852071985032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15455.006949865623,1532.0238166178606,0.5186972924471135,6.278048614514206,3.330517691423735
561.0,-29.53624394854219,5.312965802000071,35.0339141085321,24.352897074446105,5.087207252388611,-26.073832392368598,-39.664997917693086,1.6247956962150305,4.831145129712638,-5.009316480849314,40.06793672776598,42872.81432827608,25893.56057335858,25893.56057335858,68766.37490163466,77994.62476170545,103888.18533506403,103888.18533506403,1030.869402338285,132019.96177577914,92011.74496449444,56889.93453106508,39024.233814921514,28131.776440715126,0.0,67156.01025563665,21027.21704988813,1532.0066421895888,102857.31593272575,354527.2217614249,1514630.6575137246,4.272254891989586,1557464.5495500541,4.393074646883202,0.7474542922733964,0.09525353850528935,4.027634451161993,1.2684897255292165,1.0,0.0,4.0276344511617665,1.2841140247406329,1.2844285895003082,3.136508420251465,19418.34199905016,1980.1198165581684,4632.441516551485,4632.441516551485,5.589614133463352,5.312965802000071,-2.422610075120031,7.735575877120102,3.3306811668824365,3.3306811668824365,0.9516231905378391,0.0,0.0,0.00024495362397991555,8.189807741310787e-05,0.00016305554656680766,0.0006567281368055232,0.09525353843895573,0.09525353850528945,0.5187175304445076,9.840461610561931,28131.776440715126,21027.21704988813,0.7474542924481272,1.0239794567882752,0.6384062150964009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487036228166357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15454.963189966642,1532.0066421895888,0.5187175304445076,6.2781174327769,3.3306811668824365
562.0,-29.539309829718206,5.311773408657173,35.03374928814059,24.351649567857407,5.086295901796222,-26.07668326533272,-39.66773625053463,1.623669337410764,4.8444384751239795,-5.010049285605839,40.06769840002463,42870.8808359745,25893.087201147777,25893.087201147777,68763.96803712228,77993.25258728086,103886.33978842864,103886.33978842864,1034.0093131769536,132017.36668428988,92011.24120308307,56888.86945177685,39024.857501451355,28131.026895861247,0.0,67155.8843973126,21026.65681114387,1531.9898132400845,102852.33047525169,354517.0948010213,1514516.8799361805,4.272055994327237,1557454.2589317935,4.393171110143338,0.7474542926919385,0.0952487473468404,4.027634451161993,1.2684893397940322,1.0,0.0,4.027634451162073,1.284119449298256,1.2844339154039306,3.1364951705723403,19418.235684238116,1980.1089754644163,4632.441516551485,4632.441516551485,5.589511947130484,5.311773408657173,-2.4232831829304633,7.735056591587636,3.33084387511904,3.33084387511904,0.95166967860544,0.0,0.0,0.0002448757670249833,8.187277474746013e-05,0.0001630029922775232,0.0006565164673394448,0.0952487473748577,0.09524874734684047,0.5187377871346217,9.854487760729796,28131.026895861247,21026.65681114387,0.7474542924481272,1.0239455358862644,0.6383786204398505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487219810024883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15454.919446063126,1531.9898132400845,0.5187377871346217,6.278186621441194,3.33084387511904
563.0,-29.54236606846671,5.310584901849647,35.03358494872315,24.35039193313571,5.08538090203789,-26.079525823565724,-39.67046571252865,1.6225406571368932,4.857767778296875,-5.010782367377456,40.067458901124006,42868.95251217169,25892.620816903076,25892.620816903076,68761.57332907476,77991.85430090426,103884.47511780733,103884.47511780733,1037.1570371263224,132014.74385912722,92010.70596140652,56887.804172673816,39025.44643192523,28130.268741319887,0.0,67155.71517324512,21026.090123975617,1531.9725360834545,102847.31808068101,354506.96423956327,1514402.7365767993,4.271856096890157,1557443.9177964737,4.393267481041665,0.7474542926456614,0.09524393072514994,4.027634451161993,1.2684889447176828,1.0,0.0,4.027634451160512,1.2841248841973727,1.2844392519943246,3.136481895746004,19418.12272576818,1980.0974569060972,4632.441516551485,4632.441516551485,5.589411269282088,5.310584901849647,-2.423956408976296,7.734541310825943,3.3310057794639327,3.3310057794639327,0.951715936989695,0.0,0.0,0.00024479817762448734,8.184756124123456e-05,0.0001629506163832528,0.0006563055163832708,0.09524393078158189,0.09524393072514904,0.5187580703808969,9.868550145674305,28130.268741319887,21026.090123975617,0.7474542924481272,1.023912457066192,0.638351514857379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487402819238406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,37.0,15454.875787600307,1531.9725360834545,0.5187580703808969,6.278255508681699,3.3310057794639327
564.0,-29.54541268625808,5.309400433215723,35.033421150291694,24.349158082064264,5.084480586597324,-26.08235825301465,-39.673186059202976,1.621426153353897,4.871029807924742,-5.011505553226182,40.06722067475658,42867.02816139508,25892.136236070877,25892.136236070877,68759.16439746595,77990.49293452312,103882.629170594,103882.629170594,1040.2883783306752,132012.1388128567,92010.20970226791,56886.74492913988,39026.07197014225,28129.50964226269,0.0,67155.58161240493,21025.522719004275,1531.9549096269075,102842.34079226332,354496.9706538758,1514289.078878621,4.271655907483465,1557433.6316583497,4.393362315016787,0.7474542921791586,0.09523914814031587,4.027634451161993,1.2684885441465301,1.0,0.0,4.0276344511631414,1.2841302523374452,1.284444522151103,3.1364687840899856,19418.017994250724,1980.0867772634615,4632.441516551485,4632.441516551485,5.58930666335658,5.309400433215723,-2.424622103517004,7.734022536732727,3.3311668689247576,3.3311668689247576,0.9517619625499307,0.0,0.0,0.00024472085501318615,8.18224390799282e-05,0.00016289841593325797,0.0006560952720525055,0.0952391481739877,0.09523914814031581,0.5187783864211108,9.882535361150929,28129.50964226269,21025.522719004275,0.7474542924481272,1.0238786225442325,0.6383241293152127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448758525725942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,38.0,15454.832215572373,1531.9549096269075,0.5187783864211108,6.278323145067842,3.3311668689247576
565.0,-29.548449707221565,5.308219884247382,35.03325789630165,24.347919411398493,5.083576597674371,-26.085182411211772,-39.675897535029776,1.6203093016645693,4.884314734744066,-5.01223179647202,40.066983595982734,42865.108806347365,25891.665876200892,25891.665876200892,68756.77468254826,77989.12686459481,103880.7927407957,103880.7927407957,1043.4247662328708,132009.54916578968,92009.7033798162,56885.68532156862,39026.6867313862,28128.756424993982,0.0,67155.44315638018,21024.959724428514,1531.9376704729732,102837.36797456283,354486.9350410141,1514175.371118283,4.271456071979332,1557423.3951219912,4.393457815142884,0.7474542922113206,0.09523436991535095,4.027634451161993,1.2684881397290155,1.0,0.0,4.027634451162113,1.2841356309451064,1.2844498031187443,3.1364556469768763,19417.911138951622,1980.0758810553677,4632.441516551485,4632.441516551485,5.589205127294375,5.308219884247382,-2.425289946664588,7.73350983091197,3.3313271957232735,3.3313271957232735,0.9518077702066495,0.0,0.0,0.0002446437983598152,8.179740593330604e-05,0.00016284639242650917,0.0006558857403844538,0.0952343699172709,0.09523436991535114,0.5187987333897847,9.896546531216075,28128.756424993982,21024.959724428514,0.7474542924481272,1.0238451486715556,0.6382968645822259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487767125328381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,37.0,15454.78873517261,1531.9376704729732,0.5187987333897847,6.278390755980673,3.3313271957232735
566.0,-29.551474815131694,5.30705047547362,35.033097698876084,24.34721403932201,5.083287112749124,-26.08793446956727,-39.67850765967739,1.6197467671893582,4.884378070973071,-5.012602891007243,40.0668189302943,42862.82035308325,25890.329052851113,25890.329052851113,68753.14940593435,77987.43204701589,103877.761099867,103877.761099867,1043.413366650173,132005.95891229127,92009.11197603207,56884.5002821183,39027.346326570856,28128.19781242429,0.0,67155.54413899514,21024.54219239061,1531.920083493316,102834.34773321683,354481.80714673846,1514171.2346853237,4.271506193429356,1557416.2852522,4.393501313333985,0.7474542924006323,0.09523146566176623,4.027634451161993,1.2684869187837466,1.0,0.0,4.027634451163663,1.2841384183160542,1.2844524926317828,3.136448838937163,19417.7863279186,1980.0631538719747,4632.441516551485,4632.441516551485,5.588916548724092,5.30705047547362,-2.4256897474264,7.73274022290002,3.33148673083985,3.33148673083985,0.9518533516685286,0.0,0.0,0.0002445670661893575,8.1773315178532e-05,0.0001627937510108255,0.0006556737200050883,0.09523819291607903,0.09523146566184494,0.5188191159992818,9.896980961980319,28128.19781242429,21024.54219239061,0.7474542924481272,1.0237896258219956,0.6382618278599299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487948424844739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15454.74534180727,1531.920083493316,0.5188191159992818,6.278458282138148,3.33148673083985
567.0,-29.554493391373985,5.305874284654405,35.0329356137286,24.345331848040246,5.081631374500615,-26.090817125788206,-39.68132569044826,1.6179551089148363,4.910992076291279,-5.013835721475187,40.06655955917282,42861.42417824709,25891.142898305814,25891.142898305814,68752.5670765529,77986.50426314036,103877.64716144618,103877.64716144618,1049.728737505313,132005.26897260608,92008.7324600486,56883.65237515543,39027.866760992416,28127.62181115991,0.0,67155.48857215233,21024.111668186768,1531.9270123435836,102827.91842394086,354464.7719478704,1513953.1677736393,4.271096276941986,1557405.08627853,4.39368086628245,0.7474542927708608,0.09522528003313699,4.027634451161993,1.2684876995952798,1.0,0.0,4.027634451162939,1.2841469496798816,1.28446092778284,3.136428001613072,19417.706234109224,1980.0549865763767,4632.441516551485,4632.441516551485,5.589092232637594,5.305874284654405,-2.4267354865200703,7.7326097711744755,3.3316476590001773,3.3316476590001773,0.9518993311429078,0.0,0.0,0.00024449052179365894,8.174731286882777e-05,0.00016274320892483118,0.000655470154958304,0.0952252801204918,0.09522528003313707,0.5188387128067,9.924827797766454,28127.62181115991,21024.111668186768,0.7474542924481272,1.0237818015825269,0.6382415657984004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488129017492228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15454.703888461358,1531.9270123435836,0.5188387128067,6.278561557433639,3.3316476590001773
568.0,-29.557499450062767,5.304713163328105,35.03277471596495,24.34475318240004,5.081500485730404,-26.093537778022082,-39.68388569829983,1.617538813707262,4.911285737627111,-5.014015015065822,40.066330373889286,42859.01050772922,25889.334559157436,25889.334559157436,68748.34506688666,77984.68043907086,103874.01499822829,103874.01499822829,1049.7631057610852,132000.60092061025,92008.06208809635,56882.39215682557,39028.52214585643,28126.585922381943,0.0,67155.10806823836,21023.33737376458,1531.8789231190879,102824.2518924672,354462.29453018773,1513939.3766573605,4.271087221460239,1557395.190701855,4.393683657569451,0.7474542922408192,0.09522176783862747,4.027634451161993,1.2684860522532833,1.0,0.0,4.027634451160477,1.28414905254822,1.2844629333016033,3.1364228655308337,19417.56475747664,1980.0405599747764,4632.441516551485,4632.441516551485,5.588701868476077,5.304713163328105,-2.4269923393725903,7.731705502700695,3.3318045922288366,3.3318045922288366,0.951944169208239,0.0,0.0,0.00024441431674692614,8.17236979932558e-05,0.00016269061875367035,0.0006552583409731441,0.09522813752996817,0.09522176783887892,0.5188593442813136,9.92530075269292,28126.585922381943,21023.33737376458,0.7474542924481272,1.0237247328532233,0.6382092403779451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448830922448932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15454.658183058622,1531.8789231190879,0.5188593442813136,6.278616759537268,3.3318045922288366
569.0,-29.560499037096935,5.303544750169556,35.032613943796,24.34288115417587,5.079846621850895,-26.096401552641062,-39.686685673054285,1.615749137395018,4.937345747788299,-5.0152668451637865,40.06608944797194,42857.622008879014,25890.20957902593,25890.20957902593,68747.83158790495,77983.78631014455,103873.99588917049,103873.99588917049,1055.9467435422994,132000.1100455516,92007.71580471782,56881.55150345238,39029.071445850495,28126.114156381114,0.0,67155.1856022316,21022.984752689797,1531.8917987873306,102818.04914562819,354444.99754750455,1513727.5607481934,4.2706980525104346,1557384.7882488284,4.393868721592268,0.7474542923278368,0.09521579823223505,4.027634451161993,1.2684868896612898,1.0,0.0,4.027634451162035,1.2841575737030195,1.2844713589135188,3.136402053486189,19417.491677142436,1980.0331078546126,4632.441516551485,4632.441516551485,5.588890758042274,5.303544750169556,-2.428051901892149,7.731596652061706,3.3319641111031606,3.3319641111031606,0.9519897460294745,0.0,0.0,0.00024433829756945587,8.169787675559044e-05,0.00016264042081386544,0.0006550561620214085,0.09521579813514643,0.09521579823223505,0.5188791613721352,9.952612592952107,28126.114156381114,21022.984752689797,0.7474542924481272,1.0237159047568833,0.6381878275600333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488488688442405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15454.617552780677,1531.8917987873306,0.5188791613721352,6.278686417934081,3.3319641111031606
570.0,-29.563488448337225,5.302384668713329,35.0324516343393,24.34182409141215,5.079151478517584,-26.099161969908984,-39.68931926703078,1.6148250000893154,4.950141145281293,-5.015770019552853,40.06579421872973,42855.58685024142,25889.20977474731,25889.20977474731,68744.79662498872,77982.31021367687,103871.51998842417,103871.51998842417,1058.9553856917337,131996.40935282895,92007.16479368867,56880.4414302531,39029.69262603953,28124.889364404786,0.0,67154.5819904443,21022.069281125132,1531.843387925895,102812.56460273244,354438.04519424937,1513610.1656918472,4.270450608264457,1557372.0412139387,4.393918943888833,0.7474542924862463,0.09521054253325262,4.027634451161993,1.2684861126961184,1.0,0.0,4.027634451160704,1.2841620491293615,1.284475738166426,3.1363911228280386,19417.375390676905,1980.0212499351876,4632.441516551485,4632.441516551485,5.588674931404193,5.302384668713329,-2.4285528844448994,7.7309375531582285,3.3321194950725452,3.3321194950725452,0.9520341414492987,0.0,0.0,0.00024426255794909727,8.167359675659228e-05,0.000162588961192505,0.0006548489014775734,0.0952105425197444,0.09521054253325267,0.5188999554969367,9.965911164834154,28124.889364404786,21022.069281125132,0.7474542924481272,1.0236799126345646,0.6381632582619532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488667770256212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15454.572029832183,1531.843387925895,0.5188999554969367,6.278749536775329,3.3321194950725452
571.0,-29.566468636595403,5.301227289297159,35.03229169003959,24.340563732571923,5.078212134605439,-26.101938505588805,-39.69198918258769,1.6136820035988384,4.963624234309691,-5.0165388356791825,40.06557575832468,42853.74252154532,25888.885529940464,25888.885529940464,68742.62805148578,77980.99972462872,103869.88525456919,103869.88525456919,1062.1382334083464,131994.13348274352,92006.67680526958,56879.41960218617,39030.28578120379,28124.24822817432,0.0,67154.53400937811,21021.590061531115,1531.833171410011,102807.74702116085,354427.42267963296,1513496.8338844473,4.270258837314904,1557362.6088575837,4.394024020723939,0.7474542925016604,0.09520591213115634,4.027634451161993,1.2684858143283053,1.0,0.0,4.027634451161339,1.2841675469440885,1.2844811403844445,3.1363776952209124,19417.27240462858,1980.0107482808687,4632.441516551485,4632.441516551485,5.588604937038225,5.301227289297159,-2.429251636874751,7.73047892617191,3.332275445083533,3.332275445083533,0.952078698595295,0.0,0.0,0.0002441870735292496,8.164898870556332e-05,0.00016253808482368632,0.0006546439900617693,0.09520591217026968,0.09520591213115552,0.518920699318534,9.980163069988862,28124.24822817432,21021.590061531115,0.7474542924481272,1.0236483517536714,0.638136250272555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488846248750733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,40.0,15454.529746712782,1531.833171410011,0.518920699318534,6.278784683872917,3.332275445083533
572.0,-29.569433526514437,5.300088318326391,35.03213681542668,24.34039529124277,5.078547395474229,-26.104568913357372,-39.69444487066937,1.6136827823409017,4.950520890886423,-5.0165399991422515,40.06548092670211,42851.074942783365,25886.67651649299,25886.67651649299,68737.75145927636,77978.94975594962,103865.6262724426,103865.6262724426,1058.9935023962607,131989.4762967281,92005.9789930859,56878.1041800157,39030.972014522435,28123.850024285493,0.0,67154.82203880794,21021.29241950686,1531.812978127882,102806.63277004634,354427.40660458244,1513601.1613634145,4.270553385991581,1557358.514373177,4.394012667622644,0.7474542924014516,0.09520483902549715,4.027634451161993,1.2684836828941477,1.0,0.0,4.027634451162864,1.2841676982568109,1.2844811953194264,3.1363773256633785,19417.12513695488,1979.995731157417,4632.441516551485,4632.441516551485,5.588128079761217,5.300088318326391,-2.4293718479877486,7.729460166314139,3.332430276740843,3.332430276740843,0.9521229362116694,0.0,0.0,0.0002441119979204355,8.162636119525656e-05,0.00016248563672517896,0.0006544327482933232,0.09521829399298799,0.09520483902570961,0.5189414695988345,9.967060890028677,28123.850024285493,21021.29241950686,0.7474542924481272,1.0235713441330196,0.6380937904655642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489024180771632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15454.486648164588,1531.812978127882,0.5189414695988345,6.278857608554627,3.332430276740843
573.0,-29.57239610054631,5.298931952529995,35.03197785205321,24.33791145393627,5.07616465472835,-26.107478830180092,-39.697334287315584,1.6112473843621287,4.990456483918933,-5.018264803627528,40.06520428262865,42850.21940827173,25888.763895567507,25888.763895567507,68738.98330383924,77978.5296511553,103867.29354672281,103867.29354672281,1068.480079943125,131990.74955888497,92005.77011720768,56877.45987432402,39031.45582542629,28123.45601216216,0.0,67154.91183758844,21020.997914588723,1531.8438435394057,102798.81346677968,354403.576379462,1513279.1448507323,4.269931924249137,1557346.5699351707,4.394274419701991,0.7474542924417988,0.09519731129346877,4.027634451161993,1.2684855945361777,1.0,0.0,4.027634451161806,1.284179235507546,1.284492639073718,3.136349147998917,19417.08105537334,1979.9912360870776,4632.441516551485,4632.441516551485,5.588578679961361,5.298931952529995,-2.430783935554507,7.7297158880845025,3.3325887326468235,3.3325887326468235,0.9521682093276639,0.0,0.0,0.0002440370021915464,8.159974459143106e-05,0.00016243725760011534,0.0006542378948624999,0.09519731128405752,0.09519731129346887,0.518960611066204,10.00872128754645,28123.45601216216,21020.997914588723,0.7474542924481272,1.0235883187529426,0.6380801974977397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44892012035388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15454.447752309628,1531.8438435394057,0.518960611066204,6.278992084206404,3.3325887326468235
574.0,-29.57534789442644,5.297788066570607,35.03181598516496,24.33700778000059,5.0756585122697375,-26.11018648570006,-39.699899359233655,1.6104971035433362,5.002825190780413,-5.018560349434697,40.06485121943362,42848.06337775939,25887.266315126475,25887.266315126475,68735.32969288586,77976.90955086584,103864.1758659923,103864.1758659923,1071.3765397165116,131985.94964520828,92005.13643827727,56876.29026517059,39032.05130345187,28121.773779215982,0.0,67153.82508266786,21019.740517776427,1531.7654593883988,102792.7993262758,354399.49318885943,1513157.8221268565,4.269638786758916,1557331.326110959,4.394282034938062,0.7474542922790856,0.095191560205352,4.027634451161993,1.2684843961196024,1.0,0.0,4.027634451161703,1.2841828963624649,1.2844962048863924,3.1363402071235655,19416.9473225092,1979.9775991301008,4632.441516551485,4632.441516551485,5.588255398936512,5.297788066570607,-2.431129765117221,7.728917831687829,3.3327400428287883,3.3327400428287883,0.9522114408082253,0.0,0.0,0.00024396230046412861,8.157612249516107e-05,0.00016238617796896754,0.0006540321647803363,0.09519156017985513,0.09519156020535197,0.5189817630114756,10.021385540215135,28121.773779215982,21019.740517776427,0.7474542924481272,1.0235504769575097,0.638058417744819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489378092150513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15454.40008556949,1531.7654593883988,0.5189817630114756,6.279034885176976,3.3327400428287883
575.0,-29.578290787364317,5.296645790083943,35.03165827934552,24.33572601238268,5.074684301626137,-26.112932936660847,-39.702545560989506,1.6093264509226772,5.016474363366115,-5.019371108691911,40.0646496287682,42846.28318965296,25887.073178399703,25887.073178399703,68733.35636805266,77975.65366649521,103862.72684489492,103862.72684489492,1074.599098534789,131983.96691850747,92004.67388919838,56875.303412356145,39032.633863158044,28121.24007361255,0.0,67153.8739367706,21019.341594868965,1531.762026692781,102788.12774636013,354388.292121284,1513044.9929861196,4.269455359062209,1557322.6223014044,4.394396363885617,0.7474542921950437,0.09518706833865254,4.027634451161993,1.2684842279786248,1.0,0.0,4.02763445115987,1.2841885214880486,1.2845017357644903,3.136326469025737,19416.84970522992,1979.9676449378658,4632.441516551485,4632.441516551485,5.588213706726027,5.296645790083943,-2.4318592346455294,7.728505024729472,3.3328931904852563,3.3328931904852563,0.9522551972815018,0.0,0.0,0.0002438878449644373,8.155175988761036e-05,0.00016233608507682694,0.0006538304089221925,0.09518706827011232,0.09518706833865237,0.5190027920132132,10.035845472058043,28121.24007361255,21019.341594868965,0.7474542924481272,1.023520347206912,0.6380314444702819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489554341197564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15454.358820221518,1531.762026692781,0.5190027920132132,6.279038495855667,3.3328931904852563
576.0,-29.5812242991684,5.295507769914911,35.03150015624785,24.334531102236383,5.073824251674084,-26.115659526910303,-39.705158514529444,1.6082594794159828,5.029817909811072,-5.020053434097186,40.064409772603874,42844.40585135632,25886.5624202839,25886.5624202839,68730.96827164022,77974.28741002933,103860.84983031322,103860.84983031322,1077.7428099098033,131981.26513262754,92004.14339961704,56874.26184094426,39033.201731858644,28120.415302314315,0.0,67153.61703417296,21018.72512746795,1531.7396547785095,102783.10702040342,354378.86565053905,1512929.919447394,4.26924420752373,1557312.2664016623,4.394484032062349,0.7474542926020764,0.09518224897310762,4.027634451161993,1.268483780701645,1.0,0.0,4.027634451160464,1.2841936615329972,1.2845067817744056,3.136313915732953,19416.737749651627,1979.9562286460339,4632.441516551485,4632.441516551485,5.588103449939409,5.295507769914911,-2.4324929598927256,7.728000729807636,3.333044917189397,3.333044917189397,0.9522985477683992,0.0,0.0,0.00024381364764093633,8.152770998382892e-05,0.00016228593765710742,0.0006536284334468932,0.09518224898722803,0.09518224897310776,0.5190238400408286,10.04987134390825,28120.415302314315,21018.72512746795,0.7474542924481272,1.023488701087606,0.6380059294431418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448973006284523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,42.0,15454.315844070064,1531.7396547785095,0.5190238400408286,6.279117282825091,3.333044917189397
577.0,-29.58414859792951,5.294373431259026,35.03134277937518,24.33332857852804,5.072945238883627,-26.11837972033876,-39.70777045525608,1.6071763612928622,5.04318946620981,-5.020760629697786,40.064180145302785,42842.564367318504,25886.12063870618,25886.12063870618,68728.68500602468,77972.96691181061,103859.0875505168,103859.0875505168,1080.8941438614565,131978.748193323,92003.64727355992,56873.24472906782,39033.780604991225,28119.660642806215,0.0,67153.44124779744,21018.161050364994,1531.7216581696882,102778.19340665534,354369.0958004125,1512815.7464425655,4.2690397226247185,1557302.3521865378,4.394577209587261,0.747454292473548,0.09517753084894898,4.027634451161993,1.268483371338807,1.0,0.0,4.027634451163193,1.2841988765625525,1.2845119031122882,3.1363011794114506,19416.633046219955,1979.9455518673508,4632.441516551485,4632.441516551485,5.588008083041383,5.294373431259026,-2.433145077318683,7.72751850857771,3.3331960240885454,3.3331960240885454,0.9523417211681559,0.0,0.0,0.00024373970403905436,8.150367595457044e-05,0.0001622360280844839,0.000653427415932752,0.09517753092983378,0.09517753084894873,0.5190448865961278,10.063950095907614,28119.660642806215,21018.161050364994,0.7474542924481272,1.023457379531967,0.6379801775046591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489905228383375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15454.273445784478,1531.7216581696882,0.5190448865961278,6.2791762707779375,3.3331960240885454
578.0,-29.587063697405583,5.293242932320959,35.031185891779934,24.332139815110736,5.072077593944241,-26.12109049621201,-39.710373350512214,1.6061043927506768,5.056516498649046,-5.021457761211829,40.06394967838414,42840.72545464427,25885.659872567976,25885.659872567976,68726.38532721225,77971.6563376903,103857.31621025829,103857.31621025829,1084.034226608841,131976.20970400755,92003.16196158477,56872.23107853884,39034.36764782882,28118.89349374926,0.0,67153.26114157808,21017.587643156094,1531.7027077111552,102773.28198364945,354359.46519171546,1512701.7266310689,4.26883398137162,1557292.4017686816,4.3946685632516,0.7474542925321096,0.09517281537796517,4.027634451161993,1.2684830053849145,1.0,0.0,4.027634451163002,1.2842040389978078,1.2845169721674268,3.1362885716394078,19416.530625013693,1979.935107810893,4632.441516551485,4632.441516551485,5.587908617967392,5.293242932320959,-2.433789554020121,7.727032486341081,3.333346344877212,3.333346344877212,0.9523846699649177,0.0,0.0,0.00024366601361052053,8.14797316736949e-05,0.00016218628193682565,0.000653227056634631,0.0951728154098527,0.09517281537796574,0.5190659445322177,10.077974259860866,28118.89349374926,21017.587643156094,0.7474542924481272,1.0234258792334385,0.6379545047607427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449007984781083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,38.0,15454.230980690467,1531.7027077111552,0.5190659445322177,6.27923973530879,3.333346344877212
579.0,-29.589969695582,5.292116172527338,35.03102952887782,24.330946162249916,5.071206737132397,-26.12379340072732,-39.71297125155104,1.6050304422777186,5.0698607448129565,-5.022157213397668,40.0637200148451,42838.905323495805,25885.21117523458,25885.21117523458,68724.11649873038,77970.33892753879,103855.55010277337,103855.55010277337,1087.1779554075183,131973.68031135108,92002.66484061189,56871.2312365689,39034.92622671444,28118.1302085777,0.0,67153.05643529214,21017.017114201764,1531.6840191566787,102768.37214736585,354349.8027302395,1512587.6688687052,4.268628505545444,1557282.4860845704,4.394760414951051,0.7474542922413214,0.09516810151700089,4.027634451161993,1.2684826245950536,1.0,0.0,4.027634451164409,1.284209210219924,1.2845220503325145,3.1362759425095934,19416.425711613017,1979.9244096213304,4632.441516551485,4632.441516551485,5.587811758172877,5.292116172527338,-2.4344356351083585,7.726551807635697,3.3334959334163266,3.3334959334163266,0.9524274095475219,0.0,0.0,0.0002435925736798782,8.145583981907372e-05,0.0001621367338608045,0.0006530274950966595,0.09516810147574298,0.09516810151700121,0.5190870176471001,10.092017958210647,28118.1302085777,21017.017114201764,0.7474542924481272,1.0233952130675108,0.6379293452528829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449025392191144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,35.0,15454.18860974269,1531.6840191566787,0.5190870176471001,6.2793021398449795,3.3334959334163266
580.0,-29.592820324764734,5.291006374185656,35.03087873504306,24.330787499807798,5.071485418521384,-26.126370280938076,-39.71536875525487,1.605035374523166,5.059565059336876,-5.022208778756651,40.063634554735785,42836.493406094574,25883.17580098762,25883.17580098762,68719.66920708219,77968.55807251738,103851.733873505,103851.733873505,1084.7045227012422,131969.46601106145,92001.99035011488,56869.92568299747,39035.627407908236,28117.732137556457,0.0,67153.35954546469,21016.719572042857,1531.6650086035677,102767.02935080376,354349.0903976736,1512669.3142159607,4.268867495944027,1557278.7963711142,4.394758836895657,0.7474542921607509,0.09516681599481584,4.027634451161993,1.2684805145906282,1.0,0.0,4.027634451162544,1.2842093358189524,1.2845220834674853,3.1362756357736123,19416.283365794545,1979.9098943874358,4632.441516551485,4632.441516551485,5.587372384197041,5.291006374185656,-2.4345929597796965,7.725599333965352,3.3336447657657855,3.3336447657657855,0.9524699330759387,0.0,0.0,0.00024352055283694034,8.143379668453195e-05,0.0001620867561524084,0.0006528262031565333,0.09517873642452107,0.09516681599499663,0.5191081134395458,10.081773838093511,28117.732137556457,21016.719572042857,0.7474542924481272,1.0233243678681045,0.6378905492746507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490427456499013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15454.146252082559,1531.6650086035677,0.5191081134395458,6.279364308116697,3.3336447657657855
581.0,-29.595709176440653,5.289880664217806,35.03072350356249,24.32836153255778,5.0692091799068875,-26.12915951994079,-39.71814155867321,1.60265952340706,5.0967148762421175,-5.023842705803198,40.063355610550545,42835.47448972615,25885.08519614203,25885.08519614203,68720.55968586818,77967.94134875682,103853.02654489885,103853.02654489885,1093.5172421487077,131970.3394161646,92001.77499857523,56869.308139544766,39036.07428781163,28117.312871265764,0.0,67153.38715907739,21016.406192493894,1531.6920415076872,102759.50930275014,354326.51963581576,1512369.6939863532,4.268293819894708,1557266.7530892463,4.395004795830236,0.7474542922617411,0.095159573384246,4.027634451161993,1.2684823207324372,1.0,0.0,4.027634451161261,1.284220591285929,1.2845332479655587,3.1362481480919104,19416.23791757651,1979.9052599589575,4632.441516551485,4632.441516551485,5.587784563206227,5.289880664217806,-2.4359361560429984,7.725816820260805,3.3337968368869237,3.3337968368869237,0.9525133819676925,0.0,0.0,0.0002434475863187711,8.14083098449887e-05,0.0001620392764737824,0.000652634972367169,0.09515957331981272,0.09515957338424456,0.5191277632755207,10.120557582045308,28117.312871265764,21016.406192493894,0.7474542924481272,1.0233372074453724,0.6378751140021371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490597688520972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15454.107822452337,1531.6920415076872,0.5191277632755207,6.279498340714082,3.3337968368869237
582.0,-29.59858483411041,5.288776658913709,35.03056918784193,24.328197247255616,5.069530514062072,-26.13172099529556,-39.72052198424933,1.6026666752453143,5.091296949007642,-5.023667450844886,40.063111588117685,42832.88321637348,25882.480636491084,25882.480636491084,68715.36385286457,77965.9648584479,103848.44549493899,103848.44549493899,1092.1858829504781,131964.39612475282,92001.06854484059,56867.98690275833,39036.75738009139,28115.950629813837,0.0,67152.70800990523,21015.38799245998,1531.6163717808645,102756.25961198851,354328.94052092975,1512396.2535260476,4.268339614885938,1557256.2175950678,4.394945034141468,0.7474542927307426,0.09515647517006748,4.027634451161993,1.26848008654546,1.0,0.0,4.027634451161825,1.2842207077340886,1.2845332711857593,3.136247863709076,19416.088826172676,1979.890056866787,4632.441516551485,4632.441516551485,5.58722231981003,5.288776658913709,-2.435925834571357,7.724702493485066,3.3339422583369323,3.3339422583369323,0.9525549309534093,0.0,0.0,0.00024337497305682124,8.138643551624021e-05,0.000161988537540581,0.0006524306144917919,0.09516549081154531,0.09515647517034653,0.5191492238739924,10.11496439985251,28115.950629813837,21015.38799245998,0.7474542924481272,1.023270183575156,0.637842977383064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490770206978347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15454.061794401045,1531.6163717808645,0.5191492238739924,6.279534856428547,3.3339422583369323
583.0,-29.601455316342204,5.287659746886127,35.03041557809533,24.32605402953925,5.067553611848778,-26.134497433475396,-39.72325867563484,1.600595728981937,5.122925983029859,-5.025152219361879,40.06288208599904,42831.79449416349,25884.029443309733,25884.029443309733,68715.82393747322,77965.2811986579,103849.31064196763,103849.31064196763,1099.6853759941005,131964.95629876156,92000.76372694399,56867.27702244947,39037.207449438356,28115.64565679394,0.0,67152.8531062323,21015.160028368555,1531.644676372419,102749.62526597353,354308.43107554025,1512143.1683628021,4.267872383879022,1557246.3090542352,4.395171473416682,0.7474542923502238,0.09515008864596194,4.027634451161993,1.268481419584714,1.0,0.0,4.027634451160991,1.2842305371783642,1.2845430099587702,3.136223859005311,19416.024496796403,1979.8834970959913,4632.441516551485,4632.441516551485,5.587556659016066,5.287659746886127,-2.4371572241641113,7.724816971050238,3.3340923511772256,3.3340923511772256,0.9525978146220645,0.0,0.0,0.0002433025103777567,8.13612940853409e-05,0.0001619412162924158,0.0006522400218024097,0.09515008862277567,0.0951500886459492,0.5191694667381048,10.14807820239173,28115.64565679394,21015.160028368555,0.7474542924481272,1.023274823912074,0.6378253866057758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449094194139557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15454.023534559077,1531.644676372419,0.5191694667381048,6.279588155179111,3.3340923511772256
584.0,-29.60431563060684,5.286553026750265,35.03025930579277,24.32511228779333,5.066979161488316,-26.137129574447656,-39.725758822727926,1.599793105329125,5.13556651457651,-5.025531972920659,40.0625655803369,42829.7674560651,25882.80641630348,25882.80641630348,68712.57387236858,77963.78377330153,103846.59018960502,103846.59018960502,1102.646301205983,131960.7830247971,92000.18815351698,56866.17183628056,39037.79590804046,28114.192835192094,0.0,67151.98874323256,21014.07410502178,1531.5806121976316,102743.94388839904,354303.18560283515,1512023.5893577668,4.267598065157412,1557232.6442943807,4.395197976119805,0.7474542921508776,0.0951446536132064,4.027634451161993,1.2684804343665017,1.0,0.0,4.027634451160975,1.2842344377841532,1.284546818804769,3.136214333351287,19415.903026633485,1979.8711105865393,4632.441516551485,4632.441516551485,5.587292645535942,5.286553026750265,-2.4375645064098093,7.724117533160074,3.334236710480428,3.334236710480428,0.9526390601372652,0.0,0.0,0.00024323032414913572,8.133833201463169e-05,0.00016189199213450403,0.0006520417648881748,0.09514465350305248,0.09514465361320634,0.519191079909682,10.161098487497156,28114.192835192094,21014.07410502178,0.7474542924481272,1.023239596597849,0.6378034107051133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491113370604893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15453.978058177876,1531.5806121976316,0.519191079909682,6.279648076580898,3.334236710480428
