time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
585.0,-29.60716725699381,5.285448347696211,35.030106266377544,24.3238843389787,5.066053261074213,-26.1397890405671,-39.728319563996024,1.5986750446474844,5.149171819519779,-5.026297396882189,40.062362033589444,42828.02987984741,25882.56148648648,25882.56148648648,68710.59136633389,77962.5505997277,103845.11208621418,103845.11208621418,1105.8525781057251,131958.7090889224,91999.73104429632,56865.21032441602,39038.35635542256,28113.597002708215,0.0,67151.95335813078,21013.628754717018,1531.5725184413213,102739.25950810846,354292.6131142592,1511910.2968000874,4.267405643911907,1557223.8564507426,4.395304329838056,0.7474542924085008,0.09514015358115228,4.027634451161993,1.2684801849024372,1.0,0.0,4.02763445116068,1.2842398123447047,1.2845521022702069,3.136201208252941,19415.806557392723,1979.8612734616536,4632.441516551485,4632.441516551485,5.587239772808649,5.285448347696211,-2.4382588758513326,7.723707223547544,3.3343822828175864,3.3343822828175864,0.9526806522335961,0.0,0.0,0.00024315837681762573,8.131481963972953e-05,0.00016184355717789622,0.0006518466865883006,0.09514015361774375,0.09514015358115241,0.5192125923963752,10.17546921640195,28113.597002708215,21013.628754717018,0.7474542924481272,1.0232106130984855,0.6377778715004688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44912841964147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15453.937229344287,1531.5725184413213,0.5192125923963752,6.2796636170285405,3.3343822828175864
586.0,-29.610009791328526,5.284347693527957,35.02995303597228,24.322721489612036,5.065213255591713,-26.14243173283161,-39.73085128292439,1.5976351970947613,5.162545818461695,-5.026966023400248,40.062129752254236,42826.21146991234,25882.078500190455,25882.078500190455,68708.28997010279,77961.2332211854,103843.31172137585,103843.31172137585,1108.999087718781,131956.09379000257,91999.22083503159,56864.19908375854,39038.91305697006,28112.782068626715,0.0,67151.69512559677,21013.01962954069,1531.5501609272183,102734.31263365707,354283.37785183947,1511795.3295526025,4.2671923778056335,1557213.8280776083,4.395390598112767,0.7474542924369902,0.0951354073765897,4.027634451161993,1.2684797046566385,1.0,0.0,4.027634451161925,1.2842448208458306,1.28455701990613,3.1361889771993074,19415.69888181286,1979.8502936082007,4632.441516551485,4632.441516551485,5.587135511093893,5.284347693527957,-2.438881066140659,7.723228759668617,3.3345266263475306,3.3345266263475306,0.9527218932421516,0.0,0.0,0.00024308667839243006,8.129157992055055e-05,0.00016179509847187953,0.0006516515126344892,0.09513540732787443,0.09513540737658963,0.5192341149422749,10.189511841861929,28112.782068626715,21013.01962954069,0.7474542924481272,1.0231802762624926,0.6377532449450843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491454507182204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15453.895103269155,1531.5501609272183,0.5192341149422749,6.279735071525894,3.3345266263475306
587.0,-29.61284348322253,5.283250612417048,35.02980048016436,24.32155036311599,5.064357898485067,-26.145068000748267,-39.733385760895885,1.5965824160108066,5.175947198963399,-5.027653750149523,40.06190500955243,42824.44298232523,25881.649733309063,25881.649733309063,68706.0927156343,77959.94468421303,103841.5944175221,103841.5944175221,1112.1526834668184,131953.61327862254,91998.72968412226,56863.22798223435,39039.44633543101,28112.01886110043,0.0,67151.46519653144,21012.44915970521,1531.5310525424943,102729.44173405528,354273.8789686107,1511680.9872744435,4.266984039792505,1557204.1252193078,4.395481060451761,0.747454292184645,0.0951307329669117,4.027634451161993,1.2684793865075337,1.0,0.0,4.027634451162567,1.2842498893398175,1.2845619978601217,3.1361765997367086,19415.595228346287,1979.839723896161,4632.441516551485,4632.441516551485,5.587042953663896,5.283250612417048,-2.43951735517395,7.722767967590999,3.334670342919601,3.334670342919601,0.9527629551198861,0.0,0.0,0.00024301522238832907,8.126832102487915e-05,0.0001617469013634499,0.0006514573923001317,0.09513073293627876,0.09513073296691177,0.5192556352110834,10.20360094911291,28112.01886110043,21012.44915970521,0.7474542924481272,1.0231510587974952,0.6377290928350023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449162427873294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15453.853473250187,1531.5310525424943,0.5192556352110834,6.27979151350344,3.334670342919601
588.0,-29.61566818636943,5.282157184978956,35.0296483890193,24.32038349742072,5.063508071967689,-26.147695624365774,-39.735903789382405,1.595535509964042,5.1893339498905675,-5.028335256071987,40.06167913955744,42822.64523105417,25881.21129257109,25881.21129257109,68703.85652362526,77958.65088729373,103839.86217986481,103839.86217986481,1115.3020844559796,131951.10604284162,91998.23188499632,56862.22622875676,39040.006284710624,28111.243862976822,0.0,67151.25014768745,21011.86989770513,1531.5111400134472,102724.56009540883,354264.46620461915,1511566.5979663078,4.266774520629579,1557194.3737382041,4.3955703218588855,0.7474542926710641,0.0951260487404746,4.027634451161993,1.2684789320873096,1.0,0.0,4.027634451159781,1.284254929903132,1.2845669481917747,3.136164290578808,19415.49017182684,1979.8290111125452,4632.441516551485,4632.441516551485,5.586948307949232,5.282157184978956,-2.4401488957326927,7.722306080711649,3.334813302940357,3.334813302940357,0.952803800840102,0.0,0.0,0.00024294401230723516,8.124521917810982e-05,0.00016169879312912533,0.0006512636299181813,0.09512604878385014,0.09512604874047452,0.5192771658398647,10.21766920596258,28111.243862976822,21011.86989770513,0.7474542924481272,1.023121034567832,0.6377043634611901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491793525939347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15453.811703567757,1531.5111400134472,0.5192771658398647,6.279851100512406,3.334813302940357
589.0,-29.61848406020358,5.2810674316280615,35.02949681819706,24.319226096291118,5.062663757306745,-26.15031474907256,-39.73842045580966,1.5944944461757078,5.202693250720927,-5.0290133482165205,40.06145445442128,42820.8803898341,25880.770402107373,25880.770402107373,68701.65079194147,77957.37322031242,103838.1436224198,103838.1436224198,1118.4446117147745,131948.61518482206,91997.74888429423,56861.25605381588,39040.547589420385,28110.471562402254,0.0,67151.01915182263,21011.29262726317,1531.491259857634,102719.69901070502,354255.10078554327,1511452.467885652,4.2665651518752465,1557184.6734567764,4.39565914507313,0.7474542922775357,0.09512138440655152,4.027634451161993,1.2684785600891337,1.0,0.0,4.027634451161741,1.2842599426970338,1.2845718710569962,3.136152049330204,19415.38823839625,1979.8186167953634,4632.441516551485,4632.441516551485,5.586853133414995,5.2810674316280615,-2.4407777525395367,7.721845184167599,3.334955536683894,3.334955536683894,0.9528444390525411,0.0,0.0,0.00024287304394321802,8.122213589347207e-05,0.00016165090804974596,0.0006510707663227764,0.09512138433951246,0.09512138440655189,0.5192987128844381,10.231706598937421,28110.471562402254,21011.29262726317,0.7474542924481272,1.0230917067187468,0.6376802754552362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491962240027632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,87.0,15453.770178940744,1531.491259857634,0.5192987128844381,6.279909496458126,3.334955536683894
590.0,-29.621290968805088,5.279981340136927,35.02934576360809,24.318073375057452,5.061822264619685,-26.152925521512806,-39.74092067275194,1.5934568173274197,5.216041507475268,-5.029689578522294,40.06123065526686,42819.08635893682,25880.33097893612,25880.33097893612,68699.41733787293,77956.10300191357,103836.43398084969,103836.43398084969,1121.5841073267366,131946.13507752685,91997.27085682681,56860.254213850065,39041.1296033075,28109.70109667716,0.0,67150.83069998465,21010.716736388837,1531.4714125505977,102714.84987352295,354245.761274617,1511338.4694981985,4.266355831782514,1557175.0114710405,4.395747759600978,0.7474542921721963,0.09511673171583264,4.027634451161993,1.2684780908329412,1.0,0.0,4.027634451162737,1.2842649389670042,1.2845767777081685,3.136139848528149,19415.287354527012,1979.8083295036545,4632.441516551485,4632.441516551485,5.586758275623553,5.279981340136927,-2.4414050776789504,7.721386417815877,3.3350970563980056,3.3350970563980056,0.952884873256573,0.0,0.0,0.00024280232053612824,8.119920948966266e-05,0.00016160311104646558,0.000650878257465702,0.09511673165657969,0.09511673171583278,0.5193202805680746,10.245731085997534,28109.70109667716,21010.716736388837,0.7474542924481272,1.0230613176597476,0.6376553486023606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492130430485237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15453.728597666035,1531.4714125505977,0.5193202805680746,6.279967860707883,3.3350970563980056
591.0,-29.624089074203276,5.278898845985953,35.02919519623314,24.31691555483269,5.060978581769423,-26.15552858876006,-39.74341970225794,1.5924180963261974,5.229410675977647,-5.030366506694992,40.06100686179666,42817.32560496198,25879.899298116892,25879.899298116892,68697.22490307887,77954.8211741379,103834.72047225479,103834.72047225479,1124.7280031177943,131943.64943858565,91996.77678089606,56859.28121172013,39041.66174352881,28108.928966330855,0.0,67150.59070985967,21010.13961223066,1531.4514911241417,102709.992469137,354236.41231888684,1511224.3218990662,4.266146193177477,1557165.3497760133,4.395836496825851,0.7474542924562088,0.09511207132032704,4.027634451161993,1.2684776809206233,1.0,0.0,4.027634451160113,1.2842699398831499,1.2845816893150634,3.13612763647528,19415.183083758096,1979.7976968442943,4632.441516551485,4632.441516551485,5.586665089165033,5.278898845985953,-2.4420328015505857,7.720931647536538,3.33523786451756,3.33523786451756,0.9529251041478742,0.0,0.0,0.00024273183781864244,8.11762999523978e-05,0.00016155553786624465,0.0006506866500860929,0.09511207136362614,0.0951120713203272,0.5193418733382646,10.259777182672622,28108.928966330855,21010.13961223066,0.7474542924481272,1.0230323244646025,0.6376314065495652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492298089158646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15453.687262040461,1531.4514911241417,0.5193418733382646,6.280026046284192,3.33523786451756
592.0,-29.62687830669623,5.277820000816643,35.02904512292106,24.315767094399803,5.0601413194062115,-26.158123026991312,-39.745905984286196,1.5913860397012922,5.242757492385692,-5.031038550030664,40.060783546689095,42815.55078690545,25879.46142031728,25879.46142031728,68695.01220722272,77953.55121057377,103833.01263089105,103833.01263089105,1127.866129919319,131941.1671084566,91996.2935879167,56858.2931642484,39042.22269296478,28108.154477565542,0.0,67150.37717053032,21009.560720232213,1531.43129460608,102705.14650097174,354227.13101846445,1511110.3179657464,4.265936134313152,1557155.7087781949,4.395924457567951,0.7474542925612901,0.09510742220952634,4.027634451161993,1.268477256721817,1.0,0.0,4.027634451163457,1.2842749091845445,1.2845865696099779,3.136115501718675,19415.081109748928,1979.787298389249,4632.441516551485,4632.441516551485,5.586570564971247,5.277820000816643,-2.4426567441971843,7.720476745013827,3.335377947682245,3.335377947682245,0.9529651279092128,0.0,0.0,0.0002426615973632941,8.115351320556915e-05,0.00016150808415772496,0.0006504955238948235,0.09510742223046258,0.0951074222095245,0.519363496838339,10.273796042416336,28108.154477565542,21009.560720232213,0.7474542924481272,1.023002626370508,0.6376070037279779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492465225691038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15453.64586686263,1531.43129460608,0.519363496838339,6.280083613054083,3.335377947682245
593.0,-29.629658750504742,5.27674475524066,35.028895547688826,24.31461849426853,5.05930403453969,-26.160709556334897,-39.748387307021744,1.5903548403698202,5.256112530159498,-5.031710551108729,40.060560907308464,42813.79336416676,25879.02946911792,25879.02946911792,68692.82283328468,77952.28076058926,103831.31022970717,103831.31022970717,1131.005757009203,131938.69176406853,91995.80635282164,56857.31895639892,39042.763773803024,28107.38153436136,0.0,67150.14530816438,21008.982982781858,1531.4111688491973,102700.30447269797,354217.8504924685,1510996.300864383,4.2657260179396586,1557146.096997882,4.396012495793152,0.7474542926418923,0.09510277705967743,4.027634451161993,1.2684768599970262,1.0,0.0,4.027634451162525,1.2842798740205614,1.2845914457459233,3.1361033779600525,19414.978282683605,1979.776812946685,4632.441516551485,4632.441516551485,5.586477320146067,5.27674475524066,-2.4432805214038233,7.720025276644483,3.335517327466146,3.335517327466146,0.9530049507046131,0.0,0.0,0.00024259159686676503,8.113077780590161e-05,0.00016146081906086342,0.0006503051573623665,0.09510277714768697,0.09510277705967746,0.5193851526340114,10.287823081268243,28107.38153436136,21008.982982781858,0.7474542924481272,1.0229735545327663,0.6375830337773117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492631835884318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15453.604643758285,1531.4111688491973,0.5193851526340114,6.280140798685546,3.335517327466146
594.0,-29.632430492266366,5.275673087483694,35.02874644882438,24.313469614740484,5.058467529574378,-26.16328817452812,-39.75086356569079,1.589325211836152,5.269477266986087,-5.032381225855104,40.06033833195364,42812.05296170403,25878.60013083593,25878.60013083593,68690.65309253996,77951.0060656889,103829.60619652482,103829.60619652482,1134.1471394874825,131936.21211287976,91995.31167695501,56856.35857297003,39043.28122664998,28106.605916354925,0.0,67149.8871430049,21008.403241378906,1531.3908561288788,102695.45905703734,354208.5884737435,1510882.194242486,4.265515414950147,1557136.4880265095,4.396100316867206,0.7474542925566956,0.0950981289444043,4.027634451161993,1.268476484701969,1.0,0.0,4.02763445116185,1.2842848310606598,1.2845963143885233,3.1360912733319966,19414.873885303023,1979.7661673765276,4632.441516551485,4632.441516551485,5.586384639368457,5.275673087483694,-2.4439031861636686,7.7195762736473625,3.3356559950520857,3.3356559950520857,0.9530445700148816,0.0,0.0,0.00024252183396780873,8.110809467631918e-05,0.00016141373929148955,0.0006501155372612836,0.09509812899753475,0.09509812894440439,0.519406844108268,10.301858492841177,28106.605916354925,21008.403241378906,0.7474542924481272,1.0229451755630472,0.637559566861667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492797924734764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,42.0,15453.563437129036,1531.3908561288788,0.519406844108268,6.2801977037377545,3.3356559950520857
595.0,-29.635193459189612,5.2746050667749556,35.02859785413766,24.31233498444783,5.057639696838819,-26.165858026806532,-39.7533271118067,1.5883042644557595,5.282807079789791,-5.033046155753857,40.06011684559601,42810.29798703017,25878.162485048728,25878.162485048728,68688.4604720789,77949.75396911532,103827.91645416405,103827.91645416405,1137.2798791974055,131933.7472020288,91994.83956930575,56855.383587220844,39043.839980094344,28105.830747864762,0.0,67149.6707279591,21007.823838875516,1531.3703887146162,102690.63657496664,354199.4059789938,1510768.3617721589,4.265304617314228,1557126.9261135543,4.396187288371403,0.7474542925749138,0.0950935031078451,4.027634451161993,1.2684760159952564,1.0,0.0,4.027634451163458,1.2842897470632362,1.2846011422902421,3.1360792690060144,19414.774250764007,1979.756007481047,4632.441516551485,4632.441516551485,5.586290165258932,5.2746050667749556,-2.4445214125467,7.719126479321655,3.3357939498708022,3.3357939498708022,0.9530839856773721,0.0,0.0,0.00024245231031926246,8.10855338143599e-05,0.00016136677650490256,0.0006499263883241032,0.09509350316016538,0.09509350310784502,0.5194285739846961,10.31585323554367,28105.830747864762,21007.823838875516,0.7474542924481272,1.0229158196523978,0.6375354863684425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492963497383553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15453.522249239162,1531.3703887146162,0.5194285739846961,6.28025402253799,3.3357939498708022
596.0,-29.63794773723558,5.273540601069831,35.02844975174383,24.311195394862466,5.056808856877465,-26.168420358511366,-39.75578573355449,1.5872814781532858,5.296162423998169,-5.033713096517625,40.059895948139356,42808.560210559255,25877.735884614965,25877.735884614965,68686.29609517421,77948.49410387181,103826.22998848677,103826.22998848677,1140.4182034729602,131931.28772834848,91994.35496924109,56854.42107592867,39044.37099256935,28105.057739861724,0.0,67149.42873243107,21007.246051306538,1531.3500842267133,102685.81178501381,354190.19590243045,1510654.4014323635,4.26509377986427,1557117.3896685764,4.396274678640509,0.7474542925955894,0.09508887521068887,4.027634451161993,1.268475618720986,1.0,0.0,4.027634451161487,1.2842946712096408,1.2846059786413566,3.136067244885847,19414.67197980075,1979.745578745112,4632.441516551485,4632.441516551485,5.586198075497574,5.273540601069831,-2.4451410027622753,7.718681603832106,3.335931218769472,3.335931218769472,0.9531232053627062,0.0,0.0,0.00024238302357960115,8.106302383301158e-05,0.00016131999974658957,0.0006497379886408082,0.09508887524187798,0.0950888752106889,0.5194503414725579,10.32987552051577,28105.057739861724,21007.246051306538,0.7474542924481272,1.0228872738272587,0.6375119046974715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493128549448473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15453.481233482147,1531.3500842267133,0.5194503414725579,6.280310270596946,3.335931218769472
597.0,-29.64068898724291,5.272487459325434,35.028302855471075,24.31087321545931,5.056727595995567,-26.17061458494414,-39.757842757366575,1.5871104088890218,5.302257117566398,-5.034011576432368,40.05969571477938,42805.21131799541,25876.409607267007,25876.409607267007,68681.62092526242,77947.50883514762,103823.91844241462,103823.91844241462,1140.850998691516,131928.38565861154,91993.73148434199,56853.284934038,39044.940611448874,28104.467216196936,0.0,67149.4078276458,21006.60378485709,1531.3294748186765,102683.0674437231,354186.0741236833,1510597.649043171,4.264983180890573,1557108.7453590205,4.396301433396479,0.7474471450841358,0.09508530912776865,4.027634451161993,1.2684739230247217,1.0,0.0,4.027634451162069,1.2842956132005445,1.2846068323154967,3.1360649446780227,19414.54039830529,1979.7321611666869,4632.441516551485,4632.441516551485,5.585911773480977,5.272487459325434,-2.4454826025871124,7.7179700619125455,3.3360677800597176,3.3360677800597176,0.953162222874205,0.0,0.0,0.00024231408268494893,8.104419513142808e-05,0.00016126988755352085,0.0006495361550455812,0.09508853977838072,0.09508621836157512,0.5194721500502926,10.336268693998761,28104.467216196936,21006.60378485709,0.7474542924481272,1.022817968872479,0.6374622309084944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493293086030778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15453.440234258436,1531.3294748186765,0.5194721500502926,6.280366199502337,3.3360677800597176
598.0,-29.64342904943673,5.271441178898343,35.02816129922905,24.310027621127688,5.0562217700001195,-26.173566133597728,-39.760660369042284,1.586358853652434,5.297642282797312,-5.034487841113904,40.05962680783368,42805.02659505225,25875.553651250062,25875.553651250062,68680.58024630231,77946.12341471939,103821.67706596944,103821.67706596944,1140.7249060353497,131926.0531244434,91993.33907092625,56852.242249199866,39045.66313525153,28104.376058473943,0.0,67150.03919372548,21006.736523601394,1531.3388305158442,102680.9521599341,354179.49735158595,1510639.9538197191,4.265181821973566,1557105.7705735532,4.396374669389317,0.7474542925235128,0.09508418373849353,4.027634451161993,1.26847342079971,1.0,0.0,4.027634451162149,1.2842992686629753,1.2846104001799465,3.1360560185905717,19414.45758259612,1979.723716314554,4632.441516551485,4632.441516551485,5.5857269992072185,5.271441178898343,-2.4459538747488745,7.717395053647217,3.336205983301941,3.336205983301941,0.9532017095148403,0.0,0.0,0.00024224518971524095,8.10184110484928e-05,0.00016122677866674815,0.0006493625282080643,0.09509647437155636,0.0950841837712762,0.519493538015352,10.332130123911213,28104.376058473943,21006.736523601394,0.7474542924481272,1.0227928541956808,0.6374534863868251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493456847873318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15453.407198425979,1531.3388305158442,0.519493538015352,6.280431904252292,3.336205983301941
599.0,-29.64615816401681,5.270381108309232,35.02801383108681,24.307572456914954,5.054073243247834,-26.17608448883164,-39.76315003875641,1.5839995680626768,5.336270298954219,-5.035977401317862,40.05932114547851,42803.527517175964,25877.208470693207,25877.208470693207,68680.73598786918,77944.87201243451,103822.08048312772,103822.08048312772,1149.8532959429722,131925.4745329414,91992.93911064547,56851.59461538692,39045.93832806505,28103.39404981368,0.0,67149.33237787873,21006.002508428646,1531.331091202693,102672.22718718475,354158.9285297907,1510322.8685036902,4.26453421567952,1557092.574859318,4.39659274248211,0.7474542922180573,0.0950758282021197,4.027634451161993,1.2684747774666176,1.0,0.0,4.027634451159425,1.2843104392201212,1.2846214853352473,3.1360287420911375,19414.373174181503,1979.7151090516643,4632.441516551485,4632.441516551485,5.586084223240644,5.270381108309232,-2.4471870658423502,7.717568174151582,3.3363445011386443,3.3363445011386443,0.9532412860396127,0.0,0.0,0.00024217658993562184,8.099563428700293e-05,0.0001611809556486189,0.0006491779698415907,0.09507582809688976,0.09507582820211977,0.5195139548266102,10.372247700272055,28103.39404981368,21006.002508428646,0.7474542924481272,1.022805939474909,0.63743787170216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493620542281942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15453.35885691586,1531.331091202693,0.5195139548266102,6.280563080801202,3.3363445011386443
600.0,-29.64887749150146,5.26933239826353,35.0278648899046,24.30674369623887,5.053599290987383,-26.178579670474768,-39.76551907891405,1.583301469960697,5.34873043348199,-5.036263363361151,40.05899739199678,42801.570084534666,25875.84520548427,25875.84520548427,68677.41529001894,77943.42590254876,103819.27110803302,103819.27110803302,1152.7616559886956,131921.07903932553,91992.39864465452,56850.54282664042,39046.50646446011,28101.8079312925,0.0,67148.3143957526,21004.81695738101,1531.257166408879,102666.50945204432,354154.9798860763,1510202.8211568277,4.264242794616713,1557078.5982273135,4.396602297469291,0.7474542922198004,0.09507036569090878,4.027634451161993,1.2684737697197126,1.0,0.0,4.027634451163025,1.2843138437151733,1.2846248028854315,3.1360204290184504,19414.259113161846,1979.7034780645631,4632.441516551485,4632.441516551485,5.585789936695619,5.26933239826353,-2.4475224665117663,7.716854864775296,3.3364771151424266,3.3364771151424266,0.953279175754979,0.0,0.0,0.000242108253966735,8.097396660199622e-05,0.00016113428736473878,0.0006489900070536586,0.09507036557323426,0.09507036569090863,0.5195362768286653,10.384993796843162,28101.8079312925,21004.81695738101,0.7474542924481272,1.0227719922387666,0.6374183845073859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449378358617193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15453.316991255982,1531.257166408879,0.5195362768286653,6.2805750305832815,3.3364771151424266
601.0,-29.65158857415896,5.2682851449780115,35.02771965316645,24.30554728433492,5.0526910724016885,-26.18111085779176,-39.76795377731321,1.5822133560344862,5.362430636456054,-5.037018476802441,40.058806850188034,42799.921130332936,25875.670394262266,25875.670394262266,68675.5915245952,77942.24934935852,103817.91974362079,103817.91974362079,1155.9835850790842,131919.16051724786,91991.94859957784,56849.62038055216,39047.03135447298,28101.24077362707,0.0,67148.27212810004,21004.393044866683,1531.2501192720133,102661.9361585417,354144.55323497864,1510089.5893523293,4.264048608282192,1557070.3724674573,4.39670851420472,0.7474542926438765,0.09506597540052568,4.027634451161993,1.2684735295968133,1.0,0.0,4.027634451161858,1.2843190710080685,1.2846299439630298,3.1360076651362676,19414.16413475211,1979.693792962134,4632.441516551485,4632.441516551485,5.585752200391474,5.2682851449780115,-2.448207041382737,7.716492186360748,3.336611389459155,3.336611389459155,0.9533175398454728,0.0,0.0,0.00024204014287083583,8.095170397764536e-05,0.00016108843889319047,0.0006488053461701174,0.09506597544194625,0.09506597540052582,0.5195584891919682,10.39944911325847,28101.24077362707,21004.393044866683,0.7474542924481272,1.0227454757671421,0.637394228829637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493946048835744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15453.277459219229,1531.2501192720133,0.5195584891919682,6.280577035486852,3.336611389459155
602.0,-29.654291075373287,5.267241818168219,35.02757403525317,24.304433643724792,5.051889903471153,-26.183623615398155,-39.77036301568148,1.5812224434960354,5.3758425536931895,-5.03765382618838,40.058580963331366,42798.203820868264,25875.19921717512,25875.19921717512,68673.40303804338,77940.97454672559,103816.1737639007,103816.1737639007,1159.1312497641193,131916.57780382904,91991.44018013921,56848.66945428202,39047.52302873021,28100.404039928348,0.0,67147.92706865855,21003.767611903808,1531.225499655786,102657.04251413658,354135.78047967114,1509974.3099422785,4.2638287153504875,1557060.6208914467,4.396789894493105,0.7474542921895071,0.09506128472195634,4.027634451161993,1.2684730685828254,1.0,0.0,4.02763445116166,1.2843238434602466,1.2846346303886047,3.135996011964298,19414.05683690071,1979.682851626265,4632.441516551485,4632.441516551485,5.5856504879175075,5.267241818168219,-2.4488023676067963,7.716044185775015,3.3367443553817964,3.3367443553817964,0.9533555301090847,0.0,0.0,0.00024197226493629067,8.092967972692123e-05,0.00016104258520936943,0.0006486206642934471,0.09506128463850136,0.0950612847219587,0.5195807260343376,10.413496379881565,28100.404039928348,21003.767611903808,0.7474542924481272,1.0227181394270748,0.6373719292496882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494108022379788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15453.236532861032,1531.225499655786,0.5195807260343376,6.280645116944111,3.3367443553817964
603.0,-29.656984994011466,5.266201873960037,35.02742911447857,24.303312214929633,5.051070597771285,-26.18613046108905,-39.7727637324482,1.5802160648488783,5.38928488094615,-5.038312741661173,40.05836463936593,42796.48852880448,25874.793304981747,25874.793304981747,68671.28183378623,77939.74166875063,103814.53497373238,103814.53497373238,1162.2870635829895,131914.1678861055,91990.96287946544,56847.709739519196,39048.05904438472,28099.632912373127,0.0,67147.69195675784,21003.191238571413,1531.204983988225,102652.2479101494,354126.6825095181,1509859.8457121537,4.263615028984923,1557051.2821904302,4.396876482608961,0.7474542925193541,0.09505668763932078,4.027634451161993,1.2684726344933734,1.0,0.0,4.027634451161165,1.2843286877679607,1.2846393889857388,3.135984183427089,19413.95610641545,1979.672579975369,4632.441516551485,4632.441516551485,5.585562864103602,5.266201873960037,-2.4494151053087614,7.715616979268798,3.336876760369139,3.336876760369139,0.9533933601054683,0.0,0.0,0.0002419046200203451,8.090773888701028e-05,0.0001609968811333348,0.0006484365849822516,0.09505668769726465,0.09505668763931642,0.5196029673418171,10.427597622607323,28099.632912373127,21003.191238571413,0.7474542924481272,1.0226901302580818,0.6373486158893564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494269486660978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15453.196035395507,1531.204983988225,0.5196029673418171,6.280694898413919,3.336876760369139
604.0,-29.659670489069747,5.265165467745564,35.02728465216107,24.302204616274707,5.050262459473293,-26.18862860754547,-39.77516308715565,1.5792205779490094,5.4026845039487625,-5.03896190999407,40.058147565194275,42794.80426062423,25874.368745736752,25874.368745736752,68669.17300636099,77938.51970695377,103812.88845269052,103812.88845269052,1165.4321222930885,131911.73846473114,91990.49761667606,56846.78217034649,39048.57271814397,28098.850012040617,0.0,67147.4227301846,21002.606063128485,1531.183560781957,102647.45633039743,354117.7193023041,1509745.529120361,4.26340012607931,1557041.9111455763,4.396961310530629,0.7474542927603327,0.09505209398747977,4.027634451161993,1.2684722476592292,1.0,0.0,4.027634451161138,1.284333480720879,1.2846440965089456,3.135972480372727,19413.8579164293,1979.662567383286,4632.441516551485,4632.441516551485,5.5854712149713945,5.265165467745564,-2.4500204398492493,7.7151859075948135,3.337008446896618,3.337008446896618,0.9534309848276051,0.0,0.0,0.00024183720396149912,8.088581598953955e-05,0.00016095138797195957,0.0006482533551582044,0.09505209403862258,0.09505209398747866,0.5196252248607793,10.441646413942806,28098.850012040617,21002.606063128485,0.7474542924481272,1.02266282478616,0.6373260881893357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449443044157909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15453.155628338121,1531.183560781957,0.5196252248607793,6.280748860429438,3.337008446896618
605.0,-29.662347489838965,5.264132563442828,35.02714070449763,24.301101837214105,5.049456390252156,-26.191118900948773,-39.77754986900834,1.5782278013619548,5.416072774634415,-5.0396104304253635,40.05793191658168,42793.10475775338,25873.948516328244,25873.948516328244,68667.05327408163,77937.30875726744,103811.2572735957,103811.2572735957,1168.5741807716986,131909.3300270397,91990.0407758565,56845.83677634244,39049.11555501562,28098.07275344399,0.0,67147.1883084596,21002.02509287931,1531.162404685476,102642.683092824,354108.76521858317,1509631.402527146,4.263185639009205,1557032.6016839994,4.397046203368841,0.7474542925832907,0.09504751801537509,4.027634451161993,1.2684718174161391,1.0,0.0,4.027634451161223,1.2843382605622777,1.2846487912128264,3.1359608094200295,19413.761503832447,1979.6527360344714,4632.441516551485,4632.441516551485,5.585380500516177,5.264132563442828,-2.450625137037497,7.714757700480325,3.3371394674785186,3.3371394674785186,0.9534684192795767,0.0,0.0,0.00024177001836719807,8.086401341849447e-05,0.0001609060049487036,0.0006480705689302407,0.09504751802513647,0.09504751801537518,0.5196475015677052,10.455683205059756,28098.07275344399,21002.02509287931,0.7474542924481272,1.0226348266235674,0.6373030030858648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494590896601636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15453.11516854343,1531.162404685476,0.5196475015677052,6.280801844358041,3.3371394674785186
606.0,-29.665015998924797,5.263102974374819,35.02699718425277,24.29997461093592,5.0486375123341425,-26.193602831447386,-39.77992805941028,1.5772243448567302,5.429542554967384,-5.040265693830015,40.05771494075442,42791.40660436981,25873.55068816114,25873.55068816114,68664.95729253095,77936.05086903536,103809.6015571965,103809.6015571965,1171.734734716054,131906.89153223982,91989.52838426035,56844.88411959483,39049.60473851724,28097.289975043324,0.0,67146.89471356057,21001.439993558655,1531.1411522255755,102637.86682248044,354099.71821548865,1509516.6392946388,4.262970461829108,1557023.2349695717,4.397132092666732,0.7474542922898483,0.0950429009847296,4.027634451161993,1.2684713772824034,1.0,0.0,4.027634451161003,1.2843430898913542,1.2846535357114162,3.135949017721348,19413.65336768901,1979.641709216604,4632.441516551485,4632.441516551485,5.585294621792034,5.263102974374819,-2.4512347825732523,7.714337756948071,3.337269817126769,3.337269817126769,0.9535056620362197,0.0,0.0,0.0002417030630043661,8.084229473133722e-05,0.00016086076827302888,0.0006478883721368372,0.09504290093156312,0.09504290098473449,0.5196698022628496,10.469808248797392,28097.289975043324,21001.439993558655,0.7474542924481272,1.0226080831503261,0.6372804995214161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494750847471967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15453.07488064644,1531.1411522255755,0.5196698022628496,6.280854942042248,3.337269817126769
607.0,-29.667676167092647,5.262077020860972,35.02685416941178,24.29889041176068,5.047845043600369,-26.196076612906324,-39.782304713129975,1.5762454894140177,5.442884633304061,-5.0409032355343815,40.05749962785751,42789.73823535577,25873.11442166163,25873.11442166163,68662.8526570174,77934.86014562701,103807.97456728865,103807.97456728865,1174.8648532538064,131904.47861923906,91989.09048308711,56843.96857281576,39050.13545585707,28096.504051950425,0.0,67146.6395078075,21000.85254941284,1531.119205444929,102633.10971403484,354090.9160640991,1509402.7513921366,4.262754798032994,1557013.9400849321,4.397215148561096,0.7474542921988541,0.09503834118224971,4.027634451161993,1.2684709920967001,1.0,0.0,4.027634451163386,1.2843478037784242,1.2846581650300974,3.1359375079811644,19413.560952152853,1979.6322854545492,4632.441516551485,4632.441516551485,5.58520044542781,5.262077020860972,-2.451831032647313,7.713908053508286,3.337399445363658,3.337399445363658,0.9535426986753308,0.0,0.0,0.00024163633392454217,8.082059546508372e-05,0.00016081573845945843,0.0006477070085083715,0.09503834115596675,0.09503834118224996,0.5196921368604219,10.48378786883842,28096.504051950425,21000.85254941284,0.7474542924481272,1.0225806259304102,0.6372580749983828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494910294313885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15453.03468530545,1531.119205444929,0.5196921368604219,6.280906773408493,3.337399445363658
608.0,-29.670327922777737,5.261054345665454,35.026711628893,24.297772615123563,5.047031295079888,-26.198544949875053,-39.784669143240876,1.5752483221772027,5.456340435287757,-5.0415556207862275,40.0572846987941,42788.05573954308,25872.72102346216,25872.72102346216,68660.77676300524,77933.61964717285,103806.340670635,103806.340670635,1178.0213422288216,131902.06745891157,91988.5907971547,56843.02688952516,39050.62656403282,28095.72678827655,0.0,67146.35335230938,21000.271584740774,1531.0981389274893,102628.31932840619,354081.90915461595,1509288.2153566023,4.262539757990137,1557004.6618118978,4.397300798364157,0.7474542923553598,0.09503374931463762,4.027634451161993,1.2684705437207597,1.0,0.0,4.027634451162614,1.2843526028370782,1.2846628798330466,3.1359257903671676,19413.455497438004,1979.6215320663025,4632.441516551485,4632.441516551485,5.585115522995856,5.261054345665454,-2.452438249389667,7.713492595055121,3.3375284543442723,3.3375284543442723,0.9535795583840778,0.0,0.0,0.00024156983275862358,8.079901314533927e-05,0.00016077081961328433,0.0006475260918160143,0.09503374923096532,0.09503374931463748,0.5197144991742615,10.497896056074012,28095.72678827655,21000.271584740774,0.7474542924481272,1.022554067869477,0.637235733637521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495069246104313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15452.994441476316,1531.0981389274893,0.5197144991742615,6.280958838148529,3.3375284543442723
609.0,-29.672971261534432,5.260035210111244,35.02656954246762,24.29668310740965,5.04623700863649,-26.201003764108833,-39.78702452788127,1.5742695112109117,5.469715804678344,-5.042193198409543,40.05706969076235,42786.37234976425,25872.296266505244,25872.296266505244,68658.6686162695,77932.41502583794,103804.71129234319,103804.71129234319,1181.158288699633,131899.64954246054,91988.13147077031,56842.08879469674,39051.158528970635,28094.93825011736,0.0,67146.096779088,20999.682191776254,1531.0760403855768,102623.55300364355,354073.1068547658,1509174.0948028406,4.262323417355376,1556995.3801716866,4.397383901879724,0.7474542924716531,0.09502918113595944,4.027634451161993,1.2684701112797487,1.0,0.0,4.0276344511627835,1.2843573156432377,1.284667508654702,3.135914283436658,19413.358560282595,1979.6116472274014,4632.441516551485,4632.441516551485,5.585023831183794,5.260035210111244,-2.453034276002517,7.713069486113762,3.3376567423617254,3.3376567423617254,0.9536162121033501,0.0,0.0,0.00024150355945368025,8.077751868919032e-05,0.00016072604076448993,0.0006473457389819266,0.0950291810914238,0.09502918113595935,0.5197369007806046,10.511909003087908,28094.93825011736,20999.682191776254,0.7474542924481272,1.0225265787549482,0.6372130980380329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495227698535824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15452.95436330502,1531.0760403855768,0.5197369007806046,6.281010497780141,3.3376567423617254
610.0,-29.675605531490124,5.2590280451781455,35.02643103733451,24.296218435652577,5.046167544725077,-26.20339027386384,-39.78926721084861,1.5739522870270488,5.467279355926053,-5.0424170319397845,40.05694379634846,42784.26046264427,25870.85979197438,25870.85979197438,68655.12025461865,77930.80551973259,103801.66531170697,103801.66531170697,1180.5519590384647,131896.06164918147,91987.52326577308,56840.978208394474,39051.716730420674,28094.396337474514,0.0,67146.11306789519,20999.27713621026,1531.0545438186489,102621.1133526685,354070.0166837642,1509190.0509406184,4.262405682005387,1556989.9454794538,4.39740693115529,0.7474542924490524,0.09502684593797031,4.027634451161993,1.2684686177922413,1.0,0.0,4.0276344511618065,1.2843589349946989,1.284669043587564,3.135910329598491,19413.230203488074,1979.5985584769596,4632.441516551485,4632.441516551485,5.584713741023838,5.2590280451781455,-2.4533182331595103,7.712346278337655,3.3377843937123144,3.3377843937123144,0.9536526839178041,0.0,0.0,0.0002414375301832866,8.075705762362865e-05,0.00016068047255965795,0.0006471622069102676,0.09503485042412255,0.09502684593818896,0.519759337448502,10.509696387865858,28094.396337474514,20999.27713621026,0.7474542924481272,1.0224734853259134,0.6371814913453399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495385651311459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15452.914387530313,1531.0545438186489,0.519759337448502,6.28106152068305,3.3377843937123144
611.0,-29.67823287815522,5.258011487504553,35.02629003257369,24.29434392778205,5.044462408110958,-26.205917437016893,-39.791749546397455,1.5721469669726185,5.496684520602457,-5.043667906991846,40.05670126725916,42783.17392447883,25871.98692083115,25871.98692083115,68655.16084530999,77930.1103257333,103802.09724656446,103802.09724656446,1187.4917061839806,131895.92469546283,91987.2319360446,56840.29553479013,39052.15155694941,28093.827448898366,0.0,67145.97900584777,20998.85191959839,1531.062024716576,102614.60554038048,354052.74790998624,1508951.7514390028,4.261940516904662,1556979.4758658274,4.397591842054199,0.7474542925058725,0.09502059412516736,4.027634451161993,1.2684695738879963,1.0,0.0,4.027634451161423,1.2843675109926729,1.2846775370901211,3.135889390451087,19413.168720681675,1979.592288975509,4632.441516551485,4632.441516551485,5.584957053077049,5.258011487504553,-2.454371424302014,7.712382911806567,3.3379139576410153,3.3379139576410153,0.9536897021831472,0.0,0.0,0.00024137169101384864,8.073441567981956e-05,0.00016063727533402908,0.0006469882242761301,0.09502059413943997,0.09502059412516733,0.5197808271568318,10.540352427594314,28093.827448898366,20998.85191959839,0.7474542924481272,1.022476131285997,0.637166581795655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495543065446141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15452.876591032968,1531.062024716576,0.5197808271568318,6.2811567506881865,3.3379139576410153
612.0,-29.680851036270194,5.257003544596434,35.02614746359943,24.293433932494395,5.04389275051919,-26.208331121708557,-39.79404136827213,1.5713728359575163,5.509530729557071,-5.044057228702045,40.05641480972998,42781.33626870915,25870.953148974277,25870.953148974277,68652.28941768342,77928.72314114773,103799.676290122,103799.676290122,1190.4907073982758,131892.1607644953,91986.67082355119,56839.28395111227,39052.652080487685,28092.484474373283,0.0,67145.13655486098,20997.84809914185,1531.0036997871468,102609.18558272373,354047.37332056364,1508832.9262991506,4.261669595647626,1556967.1099964909,4.397623672204942,0.747454292207464,0.09501541373597353,4.027634451161993,1.2684687145007776,1.0,0.0,4.0276344511606315,1.284371265583898,1.28468120833819,3.1358802233332113,19413.050302383,1979.5802136696018,4632.441516551485,4632.441516551485,5.584733893895614,5.257003544596434,-2.4547822871848335,7.711785831781267,3.3380390094847785,3.3380390094847785,0.9537254312813653,0.0,0.0,0.00024130609855502931,8.071351666450417e-05,0.00016059258189052514,0.0006468082154233326,0.09501541374006665,0.09501541373597347,0.5198035518541645,10.55358795825913,28092.484474373283,20997.84809914185,0.7474542924481272,1.0224461955124782,0.637147207731935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495700069117998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,47.0,15452.833918739474,1531.0036997871468,0.5198035518541645,6.2811929896636975,3.3380390094847785
613.0,-29.683461183583503,5.25599765974386,35.02600756561596,24.29230010546746,5.043042874398441,-26.210765617696453,-39.79638152578843,1.570347308511346,5.523147537368629,-5.04475630608029,40.056220361544,42779.734064242926,25870.70618230887,25870.70618230887,68650.44024655179,77927.5641596098,103798.27034191867,103798.27034191867,1193.6857940015616,131890.10636407704,91986.22123785963,56838.39114249275,39053.14455040765,28091.836022158364,0.0,67144.98057256601,20997.363424426236,1530.9906674280357,102604.58454791711,354037.72271229845,1508719.2810648675,4.26146476569362,1556958.7160514868,4.3977198365291645,0.7474542926942856,0.09501100164387966,4.027634451161993,1.2684684084402398,1.0,0.0,4.027634451164117,1.2843761950791175,1.2846860550519845,3.1358681876799275,19412.955420922808,1979.570538453275,4632.441516551485,4632.441516551485,5.584680581476121,5.25599765974386,-2.455423574563509,7.71142123430737,3.3381649658533368,3.3381649658533368,0.9537614188152391,0.0,0.0,0.00024124072313521551,8.069218203923439e-05,0.0001605485410959811,0.0006466308352019706,0.09501100174003757,0.09501100164387956,0.5198262281358427,10.567903843448903,28091.836022158364,20997.363424426236,0.7474542924481272,1.022421030747917,0.6371248260025828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44958565269311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15452.794980325401,1530.9906674280357,0.5198262281358427,6.281206468703914,3.3381649658533368
614.0,-29.686062982980506,5.254995504899118,35.02586760459589,24.29123284472155,5.042269596199784,-26.213184939414383,-39.798696677293606,1.5693915526336784,5.536542452056722,-5.0453735443712295,40.05600401286161,42778.064468075485,25870.258581369108,25870.258581369108,68648.32304944459,77926.36463816215,103796.62321953126,103796.62321953126,1196.824462250588,131887.63839712448,91985.75875335484,56837.4585832683,39053.6668556517,28091.01517759323,0.0,67144.68203324493,20996.749877482387,1530.9662374664056,102599.79875728067,354029.20204610337,1508604.5958012189,4.261243386371165,1556949.376745407,4.397799299456246,0.74745429258215,0.09500641689389576,4.027634451161993,1.268467919952236,1.0,0.0,4.027634451161779,1.284380797946684,1.2846905753481215,3.135856949590728,19412.85781727138,1979.560585650694,4632.441516551485,4632.441516551485,5.584583958358881,5.254995504899118,-2.456003803841809,7.710999308740927,3.3382898631638045,3.3382898631638045,0.953797103761087,0.0,0.0,0.00024117557304088497,8.067108051736597e-05,0.000160504492523519,0.0006464534236539976,0.09500641694540654,0.09500641689389579,0.5198489400501922,10.581915996427938,28091.01517759323,20996.749877482387,0.7474542924481272,1.0223940447801239,0.6371027931429484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496012509234604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15452.754997193246,1530.9662374664056,0.5198489400501922,6.28126541228188,3.3382898631638045
615.0,-29.688656593566094,5.253996633519804,35.02572826128183,24.29015238247814,5.041479312685091,-26.215598590526128,-39.80101092075927,1.5684213096451194,5.549988168349273,-5.046009770779136,40.055794062126495,42776.42671215112,25869.8645655178,25869.8645655178,68646.29127766892,77925.18046848354,103795.04503400133,103795.04503400133,1199.975606863809,131885.28429983187,91985.30143164429,56836.54767531186,39054.17084036936,28090.239265830543,0.0,67144.41010619991,20996.16991776988,1530.9446995820592,102595.06942713753,354020.4194268805,1508490.260868506,4.261026138861095,1556940.3136653937,4.3978828006189765,0.7474542925417509,0.09500188537906454,4.027634451161993,1.2684675303706898,1.0,0.0,4.027634451161801,1.284385468121007,1.2846951632507435,3.1358455472516558,19412.76130318633,1979.5507439529636,4632.441516551485,4632.441516551485,5.5844989025951115,5.253996633519804,-2.4565980256387343,7.710594659158538,3.338414209218547,3.338414209218547,0.9538326312052992,0.0,0.0,0.00024111064412976266,8.064999237007708e-05,0.00016046065175968557,0.0006462768490832169,0.09500188535862517,0.09500188537906432,0.5198716715881816,10.595997939128438,28090.239265830543,20996.16991776988,0.7474542924481272,1.022367925626177,0.6370809817897451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496167995852587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,33.0,15452.715437009596,1530.9446995820592,0.5198716715881816,6.281312804643077,3.338414209218547
