time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
616.0,-29.691242013772683,5.253001036683976,35.02558931299804,24.28906161747875,5.040686618410836,-26.218005110147427,-39.80331646800039,1.5674497147855904,5.563471560148912,-5.046644297213115,40.055581918376284,42774.78853329138,25869.471620299333,25869.471620299333,68644.26015359072,77923.96447400421,103793.43609430354,103793.43609430354,1203.1347398997896,131882.88412712282,91984.80800396904,56835.6320632562,39054.63993412538,28089.448032819288,0.0,67144.08796694467,20995.57850726306,1530.9223058665127,102590.30135440375,354011.66044480365,1508375.4494530365,4.260807250127902,1556931.1559585677,4.397965744976696,0.7474542925418878,0.09499731721823715,4.027634451161993,1.2684670737525447,1.0,0.0,4.027634451160547,1.2843901441924157,1.2846997573352166,3.135834130597789,19412.657169226542,1979.540125244252,4632.441516551485,4632.441516551485,5.584414077947661,5.253001036683976,-2.4571908919688923,7.710191928652868,3.3385378755272854,3.3385378755272854,0.9538679644363672,0.0,0.0,0.00024104593628489316,8.062898853305393e-05,0.00016041694775183922,0.000646100825315561,0.09499731720445902,0.09499731721823809,0.5198944324004279,10.610115857362018,28089.448032819288,20995.57850726306,0.7474542924481272,1.0223425804425936,0.637059640371459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496322996263167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15452.675817845287,1530.9223058665127,0.5198944324004279,6.281362812781428,3.3385378755272854
617.0,-29.693819313277707,5.252008831771137,35.02545083593071,24.28798988638448,5.03990563001053,-26.22040314931433,-39.805616916250415,1.566489466047181,5.576903732479536,-5.047270967185784,40.05537085650564,42773.164502628155,25869.06458954065,25869.06458954065,68642.2290921688,77922.77818089812,103791.84277043877,103791.84277043877,1206.281433779499,131880.49893974472,91984.34573959788,56834.73206132802,39055.12630918873,28088.656169305963,0.0,67143.78247849469,20994.986616534687,1530.8996395663005,102585.56133665927,354003.01007998874,1508261.009117534,4.260588091544009,1556922.044994133,4.398047476043605,0.7474542922233879,0.09499277627601616,4.027634451161993,1.2684666577959436,1.0,0.0,4.027634451160298,1.2843947667974458,1.2847042982213328,3.1358228445640863,19412.55961203255,1979.5301771790114,4632.441516551485,4632.441516551485,5.584326212670306,5.252008831771137,-2.4577777615601426,7.70978659333128,3.3386608648710108,3.3386608648710108,0.9539031042488603,0.0,0.0,0.00024098144760737798,8.060803618849946e-05,0.00016037341141887852,0.0006459254768810512,0.09499277627910856,0.09499277627601602,0.5199172282025571,10.624174699665332,28088.656169305963,20994.986616534687,0.7474542924481272,1.0223169824272864,0.6370383514859006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496477510342847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15452.636295753895,1530.8996395663005,0.5199172282025571,6.281411135124034,3.3386608648710108
618.0,-29.696388489553083,5.251019915684629,35.02531282933762,24.28691330077129,5.039121196630757,-26.222794220859114,-39.807908703200496,1.5655269279367823,5.590360871352516,-5.0479003493904555,40.05516066347313,42771.53985793045,25868.66993038105,25868.66993038105,68640.2097883115,77921.5862105042,103790.25614088525,103790.25614088525,1209.4336166537541,131878.12472928653,91983.87312517571,56833.82677260208,39055.607058415146,28087.868588401296,0.0,67143.47564681644,20994.39793794065,1530.8772679480685,102580.8225242315,353994.3224433005,1508146.4795534394,4.26036911875896,1556912.9715751125,4.398129780243818,0.7474542922993506,0.09498823657887157,4.027634451161993,1.2684662319486963,1.0,0.0,4.027634451162808,1.2843993996862548,1.284708849674506,3.1358115335041723,19412.45987054317,1979.5200063776288,4632.441516551485,4632.441516551485,5.584241018036293,5.251019915684629,-2.45836652794906,7.709386443633688,3.3387832181167774,3.3387832181167774,0.9539380623190793,0.0,0.0,0.00024091717800662506,8.058716773546192e-05,0.00016033001027116313,0.0006457506729232928,0.09498823649278325,0.09498823657887186,0.5199400578245985,10.638261220742947,28087.868588401296,20994.39793794065,0.7474542924481272,1.0222915797413896,0.6370170660052573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496631542226215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15452.596798960716,1530.8772679480685,0.5199400578245985,6.28145941212345,3.3387832181167774
619.0,-29.698949458827045,5.250034377519584,35.0251752901195,24.285850894544296,5.03834591855669,-26.2251769893304,-39.81018784744663,1.5645734490600678,5.603782817667309,-5.048523214476079,40.05495115519408,42769.89845649507,25868.2645798054,25868.2645798054,68638.16303630048,77920.41460992278,103788.67918972818,103788.67918972818,1212.577080322866,131875.75805435213,91983.4212750785,56832.905121650794,39056.12905936411,28087.078864623967,0.0,67143.20792398808,20993.807665476957,1530.8545842121289,102576.10210940531,353985.7249299778,1508032.1858354248,4.2601497168670575,1556903.9277546653,4.398211052331666,0.7474542926540831,0.09498371485640221,4.027634451161993,1.2684657533513382,1.0,0.0,4.02763445116167,1.2844039897956423,1.2847133586212496,3.1358003269694126,19412.364511198302,1979.5102824306266,4632.441516551485,4632.441516551485,5.5841535154581825,5.250034377519584,-2.458950287002064,7.7089846645216475,3.338904909816966,3.338904909816966,0.953972831376276,0.0,0.0,0.00024085312942413676,8.05664193569372e-05,0.00016028671006719958,0.0006455762755300669,0.09498371489647407,0.09498371485640231,0.5199629255543101,10.652306032143372,28087.078864623967,20993.807665476957,0.7474542924481272,1.0222651725846166,0.6369951597325272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496785091732793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15452.557399000638,1530.8545842121289,0.5199629255543101,6.281507539672399,3.338904909816966
620.0,-29.701502375127973,5.249052061574099,35.02503819503576,24.28477395968514,5.037562160818487,-26.227553356895196,-39.812466013804055,1.5636131425857303,5.6172610651260015,-5.04915135922384,40.05474165272318,42768.28786218924,25867.87791345813,25867.87791345813,68636.16577564737,77919.21837371321,103787.09628717134,103787.09628717134,1215.7332760538702,131873.38632555277,91982.93810670613,56832.00759518227,39056.58945724873,28086.29003838142,0.0,67142.87949563016,20993.218054333214,1530.8320944044008,102571.36301111747,353977.05470653856,1507917.5282110614,4.259930151295221,1556894.884224639,4.398293232637264,0.7474542926689448,0.09497917534132339,4.027634451161993,1.268465337944217,1.0,0.0,4.027634451160882,1.2844086114109907,1.284717899359701,3.135789043595265,19412.26254238224,1979.4998845051307,4632.441516551485,4632.441516551485,5.584070046223677,5.249052061574099,-2.4595378735560027,7.708589935130102,3.3390259723299853,3.3390259723299853,0.9540074206657101,0.0,0.0,0.00024078929785482722,8.054568481588077e-05,0.00016024361303894645,0.0006454026964543318,0.09497917538869739,0.09497917534132325,0.5199858306307849,10.666412424349858,28086.29003838142,20993.218054333214,0.7474542924481272,1.0222404265535618,0.6369742880177296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449693815382644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15452.518175923164,1530.8320944044008,0.5199858306307849,6.281555427630636,3.3390259723299853
621.0,-29.704006694425253,5.248084697380721,35.02490606841819,24.28463118793445,5.037800423061675,-26.229823644163062,-39.814580767974235,1.5636173729710974,5.609987106780579,-5.049205340220281,40.05466103440221,42766.209705777204,25866.08370327991,25866.08370327991,68632.2934090571,77917.66689800548,103783.7506012854,103783.7506012854,1213.9842489884322,131869.57186982862,91982.33244176231,56830.875250228884,39057.17465725936,28085.821268543234,0.0,67142.99592580259,20992.867662365163,1530.8090912417213,102569.76635229697,353976.30961965007,1507973.0978917205,4.260096105053041,1556891.404208451,4.39829265941933,0.7474542923862318,0.09497765677861536,4.027634451161993,1.268463463117369,1.0,0.0,4.027634451163615,1.2844087208630721,1.284717928428249,3.1357887763760908,19412.134721645652,1979.4868504173855,4632.441516551485,4632.441516551485,5.583682732067242,5.248084697380721,-2.4596926539593347,7.707777351340056,3.33914636431563,3.33914636431563,0.9540418183758943,0.0,0.0,0.00024072669651757766,8.052644197220415e-05,0.0001602002545453735,0.000645228064291867,0.09498800240848707,0.094977656778731,0.5200087786837799,10.659192447000862,28085.821268543234,20992.867662365163,0.7474542924481272,1.0221809804986999,0.6369422322625679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497090737683773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15452.478896464585,1530.8090912417213,0.5200087786837799,6.281602736541638,3.33914636431563
622.0,-29.706544530458206,5.247103242822997,35.02476995485463,24.282458947878354,5.035776320562621,-26.232270605933316,-39.817005093768216,1.561502396037704,5.6443494803129965,-5.050656077591482,40.05440703018941,42765.27180647045,25867.774546926845,25867.774546926845,68633.0463533973,77917.05805187338,103784.83259880022,103784.83259880022,1222.0886534977471,131870.17005208382,91982.08983526667,56830.303589863855,39057.540272669794,28085.33745328359,0.0,67142.87772595338,20992.506034835027,1530.8270218254625,102562.74394530247,353956.2858968814,1507697.2120301165,4.259557668851108,1556880.4397569103,4.398510499148131,0.7474542924667865,0.09497090446098676,4.027634451161993,1.2684649686934426,1.0,0.0,4.027634451160829,1.284418740329984,1.2847278688401902,3.135764314780428,19412.083521487395,1979.4816294542372,4632.441516551485,4632.441516551485,5.584047732605487,5.247103242822997,-2.460893417097672,7.707996659920669,3.339269629553251,3.339269629553251,0.9540770370152146,0.0,0.0,0.0002406632726464801,8.050438746306006e-05,0.00016015888518342003,0.0006450614436244406,0.09497090445406035,0.09497090446098663,0.5200304767224997,10.695005557904494,28085.33745328359,20992.506034835027,0.7474542924481272,1.0221939940305522,0.6369293848413646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449724041994953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15452.442814757946,1530.8270218254625,0.5200304767224997,6.281714263587825,3.339269629553251
623.0,-29.70907321296959,5.2461322944992075,35.02463163956309,24.28165585678073,5.035318515284532,-26.23459256381607,-39.819203212950356,1.5608378661310087,5.657001011696366,-5.050931010425288,40.05409876099501,42763.43445272157,25866.51379885482,25866.51379885482,68629.9482515764,77915.65108985383,103782.16488870865,103782.16488870865,1225.032346983935,131865.94413322432,91981.51811972674,56829.30148259449,39058.018485702494,28083.77924451567,0.0,67141.79773021817,20991.341339975625,1530.7540080189588,102557.13254172471,353952.4912517638,1507576.6544913375,4.259262730881613,1556867.132958988,4.39852005972067,0.7474542922877772,0.09496554855630956,4.027634451161993,1.268463870282285,1.0,0.0,4.0276344511608615,1.2844219777859864,1.2847310259216191,3.1357564109145812,19411.962865500656,1979.4693259676503,4632.441516551485,4632.441516551485,5.583775576320834,5.2461322944992075,-2.461217715975232,7.707350010474439,3.3393870319239722,3.3393870319239722,0.9541105805497063,0.0,0.0,0.00024060009284467557,8.048439562112863e-05,0.00016011569722354694,0.0006448874983093803,0.09496554850059989,0.09496554855632514,0.5200537806105017,10.707932022121668,28083.77924451567,20991.341339975625,0.7474542924481272,1.0221642936541222,0.6369122647646244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497392108505658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15452.40046080797,1530.7540080189588,0.5200537806105017,6.2817383921208405,3.3393870319239722
624.0,-29.711594174705905,5.2451627940421215,35.024496826375405,24.280540958885126,5.034472154423028,-26.23694642787626,-39.821466396655865,1.5598244075933976,5.6707228805465775,-5.051634705827808,40.0539171869485,42761.90077910883,25866.340054850323,25866.340054850323,68628.24083395915,77914.55476940663,103780.89482425696,103780.89482425696,1228.248405022081,131864.0742233215,91981.09662775895,56828.44263746113,39058.50443366424,28083.179399064546,0.0,67141.68383272878,20990.892987237094,1530.743544366787,102552.64641923488,353942.77893657255,1507463.1899421003,4.259059033415799,1556859.2951445424,4.398618612370491,0.7474542924415568,0.09496124815080852,4.027634451161993,1.2684636389510708,1.0,0.0,4.027634451163462,1.284426846268544,1.2847358146888594,3.1357445251653573,19411.87391299591,1979.4602553365228,4632.441516551485,4632.441516551485,5.583738070395745,5.2451627940421215,-2.46186095232344,7.707023746365561,3.3395059679176673,3.3395059679176673,0.9541445622621907,0.0,0.0,0.00024053712115825406,8.046381681419071e-05,0.00016007330434406335,0.0006447167552874883,0.09496124817295273,0.09496124815081838,0.5200770045967711,10.722357586374358,28083.179399064546,20990.892987237094,0.7474542924481272,1.0221405975598385,0.6368905028602243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497543252959093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15452.362557719593,1530.743544366787,0.5200770045967711,6.281734531859739,3.3395059679176673
625.0,-29.714110882780854,5.244208926416513,35.02436591416381,24.28038854794579,5.034734667733071,-26.239199842284947,-39.82355991667134,1.559823627188049,5.662264204276255,-5.051647147689625,40.053823734670594,42759.68119460371,25864.464115072293,25864.464115072293,68624.14530967601,77912.86608009062,103777.33019516291,103777.33019516291,1226.218413793511,131859.9991859574,91980.47220377646,56827.287318090755,39059.09431742856,28082.66899079449,0.0,67141.76330822305,20990.5114836687,1530.7173504110879,102551.1117813694,353942.60721744655,1507527.2781169275,4.259242169142891,1556855.261200718,4.398609349239086,0.7474542925584957,0.09495978548513521,4.027634451161993,1.268461710275151,1.0,0.0,4.027634451163381,1.2844269796642271,1.284735867385822,3.135744199498901,19411.742133314427,1979.4468175487477,4632.441516551485,4632.441516551485,5.583333113361461,5.244208926416513,-2.4619841444437345,7.706193070860247,3.3396237224372785,3.3396237224372785,0.954178206410651,0.0,0.0,0.00024047427086979704,8.044478506591052e-05,0.00016002948580388652,0.0006445402702254724,0.09497078546890121,0.09495978548515832,0.5201002642246993,10.713911351965862,28082.66899079449,20990.5114836687,0.7474542924481272,1.02207838949132,0.6368566907948158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497693938918015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15452.32327790129,1530.7173504110879,0.5201002642246993,6.28179351480023,3.3396237224372785
626.0,-29.716616753683972,5.243240471465859,35.02423170185983,24.278257868159585,5.032714887280956,-26.241643197625237,-39.82598336935041,1.557741331222215,5.697864372155266,-5.053112635960351,40.05358196548687,42758.87878774898,25866.214594078312,25866.214594078312,68625.09338182729,77912.40813416167,103778.62272823998,103778.62272823998,1234.6120421388769,131860.8104283144,91980.26571292017,56826.73636650725,39059.47705156991,28082.18770007444,0.0,67141.66475164435,20990.151740358375,1530.7355697585413,102544.0106861011,353922.3814122054,1507241.9979497252,4.258679521582091,1556844.8250733,4.398831232038072,0.7474542925408456,0.09495296426489569,4.027634451161993,1.268463227939792,1.0,0.0,4.027634451161824,1.2844368448316164,1.284745654561169,3.1357201152930156,19411.69855507266,1979.4423738047817,4632.441516551485,4632.441516551485,5.583710987318373,5.243240471465859,-2.4631952650638698,7.706435736529729,3.3397445770269565,3.3397445770269565,0.9542127362934162,0.0,0.0,0.000240411706251443,8.042275916621485e-05,0.00015998894708522813,0.0006443769950855979,0.09495296432952369,0.09495296426489559,0.5201221744272121,10.750977008115626,28082.18770007444,20990.151740358375,0.7474542924481272,1.022094010264269,0.6368456746777609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497844373601756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,34.0,15452.287321572789,1530.7355697585413,0.5201221744272121,6.281896299035361,3.3397445770269565
627.0,-29.71911097364644,5.242290931901382,35.024098048736214,24.27809057934212,5.032981429309047,-26.243865144749186,-39.82804563185198,1.5577356004132437,5.695033660263675,-5.05296879131408,40.05336024257979,42756.62704377032,25863.944747737274,25863.944747737274,68620.5717915076,77910.64288437269,103774.58763210996,103774.58763210996,1233.8968321846041,131855.44544196894,91979.60109395171,56825.585253355224,39060.017600662766,28080.85780985897,0.0,67140.87541052174,20989.157699636216,1530.662048515408,102540.69079992536,353924.3666310724,1507248.1038342984,4.258672885909097,1556835.254303208,4.398779516432784,0.7474542922355842,0.09494980808655273,4.027634451161993,1.2684611558495091,1.0,0.0,4.027634451162969,1.2844370001537493,1.2847457299489298,3.135719736102182,19411.558292561247,1979.4280710090854,4632.441516551485,4632.441516551485,5.583220998112266,5.242290931901382,-2.46320352312257,7.705494455023953,3.339859441327537,3.339859441327537,0.9542455546650105,0.0,0.0,0.00024034944741560028,8.04040203863153e-05,0.00015994542702928497,0.0006442017122089647,0.09495760945127785,0.09494980808655507,0.5201457605132633,10.748002451577747,28080.85780985897,20989.157699636216,0.7474542924481272,1.0220386816814422,0.6368196241461259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497994163458372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15452.244685809259,1530.662048515408,0.5201457605132633,6.281924253236518,3.339859441327537
628.0,-29.72159613589764,5.241347141876864,35.0239616144777,24.277402355242543,5.032529189920967,-26.24607073085428,-39.830139361415036,1.5571653772564251,5.720114868876237,-5.053533185830179,40.05305588609014,42754.54557519999,25863.485498156228,25863.485498156228,68618.03107335622,77909.67846332099,103773.16396147721,103773.16396147721,1234.3496562094515,131853.95372400308,91979.11269602363,56824.63398785858,39060.53189796117,28080.789762525856,0.0,67141.32166048702,20987.99616966996,1530.6800394030447,102538.81430526776,353916.57739830884,1507038.1091190397,4.2581732683941835,1556822.1166893642,4.398839207063386,0.7474147396551748,0.09494286012361047,4.027634451161993,1.2684602882200853,1.0,0.0,4.027634451161218,1.2844397943526593,1.2847484451569608,3.135712914587692,19411.455220089327,1979.4175605420126,4632.441516551485,4632.441516551485,5.5831218604157815,5.241347141876864,-2.4637360583146246,7.705083200191488,3.3399783976780295,3.3399783976780295,0.9542795421937227,0.0,0.0,0.00024028742944374014,8.038499980964621e-05,0.00015990242963409394,0.0006440285344187831,0.09494507205012637,0.09494788447544585,0.5201682829103464,10.773648054706428,28080.789762525856,20987.99616966996,0.7474542924481272,1.0219940474263594,0.6367843902656035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498143259804748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15452.209205107196,1530.6800394030447,0.5201682829103464,6.281961614679034,3.3399783976780295
629.0,-29.7240784761846,5.240387556449784,35.02383215844033,24.275114584621065,5.030419130534273,-26.248589395366814,-39.832641603983916,1.5549300497164957,5.738164608794705,-5.054958584159865,40.052975083544176,42754.172659667514,25865.150251249623,25865.150251249623,68619.32291091714,77908.95022620681,103774.10047745644,103774.10047745644,1244.0397360950737,131853.9680182537,91978.88997375949,56824.112407220426,39060.86396282118,28079.86754079727,0.0,67140.73150361844,20988.417527775793,1530.6691785363928,102530.06074136136,353896.90601417574,1506900.1796165502,4.258020214384665,1556818.6288440302,4.39907386130601,0.7474542925561062,0.09493960667475823,4.027634451161993,1.26846198391635,1.0,0.0,4.027634451162026,1.2844503739447686,1.284758947737555,3.1356870867594777,19411.40821633891,1979.4127674933757,4632.441516551485,4632.441516551485,5.5834812288152404,5.240387556449784,-2.464916814507916,7.7053043709577,3.340097505907136,3.340097505907136,0.9543135731163245,0.0,0.0,0.00024022549661190592,8.036227353502146e-05,0.00015986322307688446,0.0006438706247382548,0.0949396067375733,0.0949396066747582,0.5201916886629038,10.793123192954567,28079.86754079727,20988.417527775793,0.7474542924481272,1.0220222713423819,0.63678443326706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498291817619386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15452.173025272918,1530.6691785363928,0.5201916886629038,6.281956813895571,3.340097505907136
630.0,-29.72655156644822,5.2394389078669255,35.023696622795825,24.274342017620825,5.029994821797524,-26.250857962240772,-39.83477846542371,1.5543012175900572,5.750851283582676,-5.055198498687103,40.05266158546721,42752.32268955216,25863.837829943077,25863.837829943077,68616.16051949523,77907.53141124091,103771.36924118399,103771.36924118399,1246.9871523323236,131849.6109341079,91978.29753152943,56823.08880984068,39061.34302409861,28078.24169292392,0.0,67139.58471702253,20987.202268279663,1530.5915359677106,102524.38208885166,353893.59512874455,1506778.4315799847,4.257716026287017,1556805.0967420994,4.3990767794928365,0.7474542921100615,0.09493418972111264,4.027634451161993,1.2684607552783564,1.0,0.0,4.027634451161921,1.2844534415594977,1.28476193685049,3.1356795979089034,19411.283186150184,1979.40001796232,4632.441516551485,4632.441516551485,5.583197917886897,5.2394389078669255,-2.465214359972251,7.704653267839177,3.3402102762064283,3.3402102762064283,0.9543457932018367,0.0,0.0,0.0002401638091857773,8.03428704864476e-05,0.00015982093869932972,0.0006437003187224694,0.09493418957566405,0.09493418972111259,0.5202154438553731,10.806049782269781,28078.24169292392,20987.202268279663,0.7474542924481272,1.021992626387192,0.6367677558588288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498440209641512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15452.128591770437,1530.5915359677106,0.5202154438553731,6.282063565632432,3.3402102762064283
631.0,-29.72901716426674,5.238491496117312,35.0235648216013,24.27324067046868,5.029156117629036,-26.253161224802366,-39.83699209112672,1.5533001781646294,5.764662733662021,-5.055897702387373,40.05248483989466,42750.82416563501,25863.68940995359,25863.68940995359,68614.5135755886,77906.45931097351,103770.1487209271,103770.1487209271,1250.221395337372,131847.79739440072,91977.88101745083,56822.24587211219,39061.81682815404,28077.648673473625,0.0,67139.46550162767,20986.759032259983,1530.5812291341954,102519.92732558973,353883.9460670366,1506664.5369577855,4.257510276186353,1556797.4675826423,4.3991751671259385,0.7474542927836844,0.09492992096859935,4.027634451161993,1.2684605052648115,1.0,0.0,4.027634451161465,1.284458249137778,1.28476666660311,3.1356678614237827,19411.19528418909,1979.3910544568319,4632.441516551485,4632.441516551485,5.583165878628776,5.238491496117312,-2.465853527640292,7.704345023757604,3.3403247464780152,3.3403247464780152,0.9543784989937186,0.0,0.0,0.00024010232317388415,8.032277497289096e-05,0.0001597795482009932,0.0006435336129254185,0.09492992106868296,0.09492992096859927,0.5202390943045624,10.82056043604939,28077.648673473625,20986.759032259983,0.7474542924481272,1.0219699108853522,0.6367465669591694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498588051586654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15452.091394661824,1530.5812291341954,0.5202390943045624,6.282053098775805,3.3403247464780152
632.0,-29.731474831832017,5.237552064790496,35.023433070662286,24.272656940761976,5.028845883869615,-26.255210745844373,-39.83893047608433,1.5528529226335426,5.7735363126579955,-5.056275975408172,40.052286025632874,42748.21727460168,25862.74966120938,25862.74966120938,68610.96693581106,77905.34324962544,103768.09291083482,103768.09291083482,1251.7499286457169,131844.9970317252,91977.3180702658,56821.28969834987,39062.25374657325,28076.90412089035,0.0,67139.1578674636,20986.09343614727,1530.554160104707,102516.3429821891,353878.72595801763,1506585.4101380142,4.257349480558342,1556788.8858698732,4.399215809470736,0.7474504078436756,0.0949259862373797,4.027634451161993,1.2684593117935585,1.0,0.0,4.027634451161421,1.2844604669152975,1.284768806205255,3.1356624473111103,19411.07647869344,1979.3789396678217,4632.441516551485,4632.441516551485,5.582963016112142,5.237552064790496,-2.466251806811254,7.70380387160175,3.3404380087799934,3.3404380087799934,0.9544108596514267,0.0,0.0,0.00024004104935490637,8.030518193801806e-05,0.0001597358674168883,0.0006433576826945038,0.09492815407562373,0.09492647957391338,0.5202627656767647,10.829812288066194,28076.90412089035,20986.09343614727,0.7474542924481272,1.021921768385193,0.6367106563801265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498735448494187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15452.052588480423,1530.554160104707,0.5202627656767647,6.282110517211458,3.3404380087799934
633.0,-29.733919589638102,5.236628035886856,35.02330928684412,24.27252255091446,5.029185979809721,-26.257573294003418,-39.84113746611399,1.552839684187191,5.75668950623583,-5.056268771393731,40.05229984147131,42746.781678438274,25860.883468436674,25860.883468436674,68607.66514687495,77903.41353193563,103764.2970003723,103764.2970003723,1248.2821541722078,131841.10236628525,91976.81718062841,56820.185327180305,39062.924281609005,28076.80536591295,0.0,67139.72964752195,20986.12869103306,1530.5481609507456,102516.0148462001,353878.8253717357,1506724.4725316563,4.257741250691962,1556789.4822220977,4.399216258804838,0.7474542925211702,0.09492618240047611,4.027634451161993,1.2684576781885704,1.0,0.0,4.027634451162289,1.284460654617718,1.2847689156766264,3.13566198908654,19410.970769946296,1979.3681603754899,4632.441516551485,4632.441516551485,5.582560163153063,5.236628035886856,-2.4663568571140493,7.702984893000905,3.3405520994899325,3.3405520994899325,0.9544434569971235,0.0,0.0,0.00023998011169017224,8.02851553453228e-05,0.00015969495634484944,0.0006431929078513261,0.0949438642560118,0.09492618240049505,0.5202861444271728,10.812958277629548,28076.80536591295,20986.12869103306,0.7474542924481272,1.0218638875530113,0.6366838517648993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498882374164614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15452.019222501098,1530.5481609507456,0.5202861444271728,6.282156349040656,3.3405520994899325
634.0,-29.736363218429418,5.2356816400995125,35.02317748981974,24.269850400183373,5.026548309589298,-26.2600345092064,-39.84360443484036,1.5502196003662707,5.805495549462535,-5.058089888030979,40.05199313027316,42746.4307540519,25863.567494481205,25863.567494481205,68609.99824853311,77903.26522702798,103766.83272150918,103766.83272150918,1259.7852720645897,131842.9918789976,91976.59609426884,56819.761621292615,39063.149414418025,28076.1591574884,0.0,67139.30857190643,20985.64568566777,1530.568250561641,102507.0474494446,353853.69508482574,1506332.3058309043,4.256935357054295,1556776.243261253,4.399491272482156,0.7474542927311527,0.09491757088872463,4.027634451161993,1.2684598750108855,1.0,0.0,4.0276344511627205,1.2844730314868837,1.2847812172937303,3.1356317746116265,19410.924111440436,1979.363402532,4632.441516551485,4632.441516551485,5.5831395608712935,5.2356816400995125,-2.467832519075492,7.703514159175004,3.340669270878652,3.340669270878652,0.9544769345367577,0.0,0.0,0.00023991921640859854,8.026277512765263e-05,0.0001596564412809459,0.0006430377832530596,0.09491757096065857,0.09491757088872436,0.5203077114923915,10.863585437493498,28076.1591574884,20985.64568566777,0.7474542924481272,1.0219050465056783,0.6366826180265222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499028530874314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15451.980410853997,1530.568250561641,0.5203077114923915,6.282308534297294,3.340669270878652
635.0,-29.73879726658707,5.234749352088962,35.02304290548992,24.2692208144814,5.026278999147252,-26.26225243237241,-39.84568433426318,1.5497341649325687,5.817832865049468,-5.058168549945499,40.05164013180241,42744.514217220305,25861.87456126599,25861.87456126599,68606.38877848629,77901.79795128739,103763.67251255337,103763.67251255337,1262.641335180495,131837.87653807347,91976.00218474916,56818.718450681845,39063.64859340813,28074.204025520114,0.0,67137.85261892824,20984.184308941043,1530.4686433771772,102501.03117737288,353852.6096304545,1506208.0363101542,4.2565972252773845,1556761.0064500156,4.399461708296617,0.7474542925550418,0.09491183983906931,4.027634451161993,1.2684584474610165,1.0,0.0,4.02763445116227,1.2844754265361837,1.2847835350199759,3.1356259278725362,19410.798771591988,1979.3506214244405,4632.441516551485,4632.441516551485,5.582774109260266,5.234749352088962,-2.4680095039920302,7.702758856080992,3.3407781548759483,3.3407781548759483,0.9545080442502709,0.0,0.0,0.00023985857402820409,8.024391086453801e-05,0.00015961466316366608,0.0006428695162685986,0.09491183987682646,0.09491183983906937,0.5203319118311167,10.87600141499496,28074.204025520114,20984.184308941043,0.7474542924481272,1.0218734454897358,0.636667878846773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449917462289585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,94.0,15451.936317400672,1530.4686433771772,0.5203319118311167,6.282299604060089,3.3407781548759483
636.0,-29.741224089642007,5.233817342673809,35.02291335451587,24.26809739498424,5.0254095766113345,-26.26452386371852,-39.84787022983653,1.5487093506878296,5.831843040110471,-5.058903009941862,40.05147714785649,42743.06921503697,25861.84112981846,25861.84112981846,68604.91034485542,77900.76088938575,103762.6020192042,103762.6020192042,1265.9219919611933,131836.29721045974,91975.5926255219,56817.90095117312,39064.10186038753,28073.69519125553,0.0,67137.79705164305,20983.80397744186,1530.4637107370836,102496.68002724301,353842.4749560207,1506094.0725252102,4.256397066837167,1556753.971455818,4.399567834950589,0.7474542925142947,0.09490766964940309,4.027634451161993,1.268458265033551,1.0,0.0,4.027634451162529,1.2844803433024508,1.2847883753169185,3.135613925244494,19410.712337396584,1979.3418075893997,4632.441516551485,4632.441516551485,5.582766892450856,5.233817342673809,-2.468674337785381,7.70249168045919,3.3408897173929315,3.3408897173929315,0.9545399192551233,0.0,0.0,0.00023979812571349508,8.022408965534578e-05,0.0001595740360581493,0.0006427058851387683,0.09490766963782761,0.09490766964940314,0.5203559343950236,10.890746050052314,28073.69519125553,20983.80397744186,0.7474542924481272,1.0218522703699058,0.6366468828603147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499320144931982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15451.899896003437,1530.4637107370836,0.5203559343950236,6.282266549635275,3.3408897173929315
637.0,-29.743643160436694,5.232889062318424,35.02278308058608,24.267092055548005,5.024689742188805,-26.266773357902668,-39.85002263272179,1.5478199396547727,5.845433825536929,-5.059471395737884,40.05126551354509,42741.518760880375,25861.393642646046,25861.393642646046,68602.91240352642,77899.59640197412,103760.99004462016,103760.99004462016,1269.0953495844005,131833.80596527993,91975.11307120197,56817.03543010835,39064.53071232624,28072.815920659756,0.0,67137.346632986,20983.146759454994,1530.434580408227,102491.89469503576,353834.6320643968,1505977.4527828787,4.256161823381934,1556744.8365664869,4.399639536367271,0.7474542923929755,0.09490309239526697,4.027634451161993,1.2684577842382718,1.0,0.0,4.027634451163537,1.2844846265333936,1.284792582192036,3.1356034692543546,19410.611131297348,1979.3314874393752,4632.441516551485,4632.441516551485,5.582670293892446,5.232889062318424,-2.469215533613331,7.702104595931756,3.3409998101395084,3.3409998101395084,0.9545713743255738,0.0,0.0,0.00023973788446223854,8.020457657302009e-05,0.00015953330788921847,0.0006425418469624497,0.09490309239584833,0.09490309239526695,0.5203799642882859,10.904905221274817,28072.815920659756,20983.146759454994,0.7474542924481272,1.021829366873137,0.6366280603034818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499465237781761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,39.0,15451.861281820005,1530.434580408227,0.5203799642882859,6.282328049739695,3.3409998101395084
638.0,-29.746054629818392,5.231963756038364,35.022653573588876,24.266074981447332,5.023943687468058,-26.269018631737634,-39.85217430219052,1.5469076893873184,5.859062928900812,-5.0600735904531815,40.05106714154655,42739.998478145586,25861.03675360725,25861.03675360725,68601.03523175284,77898.49053579012,103759.52728939737,103759.52728939737,1272.2794069337833,131831.5566911268,91974.67845558804,56816.18639794364,39064.99117516045,28072.029401729436,0.0,67137.02057688989,20982.55888181041,1530.4112736407012,102487.24788246359,353826.32280804164,1505862.009026762,4.255935502694989,1556736.2741625116,4.399718658035158,0.7474542927244775,0.09489864589663219,4.027634451161993,1.2684573561931027,1.0,0.0,4.027634451162135,1.284489016169427,1.284796895758217,3.135592753586255,19410.519409152177,1979.3221343835232,4632.441516551485,4632.441516551485,5.582593252652417,5.231963756038364,-2.469781749709371,7.701745505747734,3.3411094744700907,3.3411094744700907,0.9546027069914544,0.0,0.0,0.00023967784638225358,8.018507452505744e-05,0.00015949277185719614,0.0006423785826433631,0.09489864599942378,0.0948986458966323,0.52040397435665,10.91913651935397,28072.029401729436,20982.55888181041,0.7474542924481272,1.0218063691579262,0.6366085076593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499609869902415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15451.823265743573,1530.4112736407012,0.52040397435665,6.282364636788287,3.3411094744700907
639.0,-29.74845840579625,5.231041524441611,35.02252445468063,24.26505706915634,5.023201822095816,-26.271256561422177,-39.854313468653686,1.5459999777217182,5.872688691577878,-5.060668997366146,40.05086627874566,42738.45979666953,25860.66779161033,25860.66779161033,68599.12758827987,77897.36449715811,103758.03228876845,103758.03228876845,1275.4617192361475,131829.25580626848,91974.22225883267,56815.31755834384,39065.44966720981,28071.223517500035,0.0,67136.67318470984,20981.9565127136,1530.3867522713088,102482.5705695323,353818.1073623011,1505746.3233942133,4.255707359409862,1556727.6042833815,4.399796313107657,0.7474542924583649,0.09489417074615737,4.027634451161993,1.2684569012233986,1.0,0.0,4.027634451161714,1.2844933841879955,1.2848011879649808,3.135582090761876,19410.423132479908,1979.3123168951588,4632.441516551485,4632.441516551485,5.582513605236341,5.231041524441611,-2.470342817452309,7.70138434189392,3.341218488846136,3.341218488846136,0.9546338539560388,0.0,0.0,0.00023961801362912407,8.016569014599209e-05,0.00015945232348313197,0.0006422156713784888,0.094894170762406,0.09489417074615754,0.5204279823802389,10.933357688944,28071.223517500035,20981.9565127136,0.7474542924481272,1.0217832420672148,0.6365888830845892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499754050286737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15451.785192613155,1530.3867522713088,0.5204279823802389,6.282407303959978,3.341218488846136
640.0,-29.750854630307952,5.230122335312422,35.02239578155547,24.264039017166965,5.022460205117904,-26.27348766882044,-39.85645162230355,1.545093243630439,5.886314689290316,-5.061263933409016,40.050665829538396,42736.94948997749,25860.302695502694,25860.302695502694,68597.25218548017,77896.23678387045,103756.53947937314,103756.53947937314,1278.6436192761175,131826.95755108717,91973.76144056572,56814.47414667287,39065.874770992064,28070.41807171402,0.0,67136.29284270608,20981.35447896208,1530.3622336168846,102477.89586009702,353809.89856317063,1505630.6713599502,4.255479220548514,1556718.9522926481,4.399873939690541,0.7474542924640142,0.0948896982440285,4.027634451161993,1.2684564770245927,1.0,0.0,4.027634451161684,1.2844977472479078,1.2848054754704228,3.135571440114531,19410.32588047463,1979.302399950506,4632.441516551485,4632.441516551485,5.582434792345487,5.230122335312422,-2.4709034341580765,7.701025769470498,3.3413268885745135,3.3413268885745135,0.9546648253070039,0.0,0.0,0.00023955838253605352,8.014631927369026e-05,0.00015941206326236325,0.0006420535179263093,0.09488969824841545,0.09488969824402851,0.5204519976410781,10.947578622699325,28070.41807171402,20981.35447896208,0.7474542924481272,1.0217610964340402,0.6365699933731235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499897773408745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15451.7472982373,1530.3622336168846,0.5204519976410781,6.282448167778272,3.3413268885745135
641.0,-29.753244519121125,5.229214716593912,35.02227048681354,24.263643845357024,5.022438576186054,-26.275635078312597,-39.858464047405846,1.5448291352728656,5.884149476222376,-5.061441092034567,40.050549266769124,42734.94499159355,25858.914246209733,25858.914246209733,68593.85923780328,77894.71600317844,103753.63024938818,103753.63024938818,1278.1013384464022,131823.4759756696,91973.22074724826,56813.449735239716,39066.41223556504,28069.845726281426,0.0,67136.25796184647,20980.926674444796,1530.3375600944612,102475.52891094178,353807.4541955675,1505643.7203022595,4.255545502074168,1556713.9211096186,4.399890117208053,0.7474542923761291,0.0948874391123231,4.027634451161993,1.2684550241986292,1.0,0.0,4.027634451161631,1.2844991049970504,1.284806757164794,3.135568125733526,19410.21177147953,1979.2907640712713,4632.441516551485,4632.441516551485,5.58213506934024,5.229214716593912,-2.471149192894249,7.700363909488161,3.341434669061277,3.341434669061277,0.9546956197317934,0.0,0.0,0.000239498922726401,8.012809140792735e-05,0.00015937083131847365,0.0006418874507286112,0.09489535596755262,0.09488743911510114,0.5204760281581898,10.945590568256932,28069.845726281426,20980.926674444796,0.7474542924481272,1.0217110890628602,0.6365404669393373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500041047729224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15451.709352845923,1530.3375600944612,0.5204760281581898,6.282488681590025,3.341434669061277
642.0,-29.755626159768536,5.228297599822564,35.02214292250449,24.261885391920828,5.020820537179313,-26.277946696433645,-39.86073093311859,1.5431410738444549,5.913629742582771,-5.062630644177743,40.05032505951167,42734.03273086162,25860.05401256177,25860.05401256177,68594.0867434234,77894.13896519259,103754.19297775436,103754.19297775436,1285.0305678572768,131823.44640272218,91972.925639625,56812.81940529426,39066.78470481193,28069.253424967836,0.0,67136.03812977977,20980.483958539633,1530.341681287451,102469.16240989708,353791.0415489944,1505406.05046114,4.255071139930673,1556704.2437166732,4.400066878180392,0.7474542924564327,0.09488133260356131,4.027634451161993,1.2684558874322103,1.0,0.0,4.027634451162839,1.2845071208849697,1.2848146988730695,3.135548558412917,19410.149491378692,1979.284413268414,4632.441516551485,4632.441516551485,5.582381109435504,5.228297599822564,-2.472152816465792,7.700450416288356,3.3415444079733807,3.3415444079733807,0.9547269737066802,0.0,0.0,0.0002394396816545937,8.010756331395857e-05,0.00015933211834063513,0.0006417315290053616,0.09488133264120731,0.09488133260356148,0.5204990970156582,10.976260386760487,28069.253424967836,20980.483958539633,0.7474542924481272,1.021717823307135,0.6365289630027473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45001839459176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15451.67385494466,1530.341681287451,0.5204990970156582,6.282570814835304,3.3415444079733807
643.0,-29.757999433537623,5.227388646979875,35.022013777105315,24.26106169531124,5.02030962703789,-26.28013407382846,-39.86280573355032,1.5424442673287213,5.926659848907377,-5.062975846385127,40.05005546158727,42732.359356494664,25859.07434112261,25859.07434112261,68591.43369761728,77892.86419779593,103751.93853891855,103751.93853891855,1288.0592306000617,131819.84557049227,91972.40190400089,56811.89706269974,39067.22760144572,28067.907031573726,0.0,67135.13463301945,20979.47758476491,1530.281586513221,102463.87930831849,353786.2787911823,1505286.3805177577,4.2547901678409445,1556692.6071997124,4.400093221587403,0.747454292233653,0.09487629095220937,4.027634451161993,1.2684549939772114,1.0,0.0,4.027634451160642,1.2845105011138531,1.2848180040962094,3.135540307120465,19410.03896116899,1979.2731423237283,4632.441516551485,4632.441516551485,5.582169628851098,5.227388646979875,-2.4725272655490795,7.6999159125289545,3.3416497689416804,3.3416497689416804,0.9547570768404802,0.0,0.0,0.0002393806621294134,8.008877893591408e-05,0.0001592918831934993,0.0006415694765406099,0.09487629089913457,0.09487629095220937,0.5205233764643343,10.98963569529252,28067.907031573726,20979.47758476491,0.7474542924481272,1.0216920554722708,0.6365126038710194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500326353597588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15451.633192268331,1530.281586513221,0.5205233764643343,6.282598503038554,3.3416497689416804
644.0,-29.760365424338126,5.226481393820318,35.02188720615612,24.260008718725317,5.019519462763434,-26.282342821154952,-39.864925167616434,1.5414968595802356,5.940474009118702,-5.0636265134805605,40.04987483885415,42730.902895437546,25858.870379146927,25858.870379146927,68589.77327458447,77891.79186592497,103750.6622450719,103750.6622450719,1291.2865815016994,131817.8979720689,91971.9646124953,56811.07564200798,39067.65441165258,28067.235726996998,0.0,67134.89013864957,20978.975825817313,1530.265663358017,102459.3756635702,353777.30166850484,1505171.5121805186,4.254573442337149,1556684.811110085,4.400182837531856,0.7474542926091682,0.09487198010543432,4.027634451161993,1.2684546406613664,1.0,0.0,4.027634451159427,1.2845150528213054,1.2848224813276887,3.1355291962641525,19409.946674298306,1979.2637316819003,4632.441516551485,4632.441516551485,5.582125599806162,5.226481393820318,-2.473128867572504,7.699610261392822,3.3417560641671735,3.3417560641671735,0.9547874469049067,0.0,0.0,0.00023932183706038666,8.006959466788229e-05,0.00015925224239250437,0.000641409817884851,0.0948719801807867,0.09487198010543327,0.5205475956322506,11.004100522599288,28067.235726996998,20978.975825817313,0.7474542924481272,1.0216710436693979,0.6364932273991666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500468263643078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15451.596302137608,1530.265663358017,0.5205475956322506,6.282602747025207,3.3417560641671735
645.0,-29.76272393706517,5.2255775127077095,35.02176054413452,24.259022378269606,5.018805724267451,-26.284537194450078,-39.86702727908266,1.5406189816523135,5.954062975077818,-5.064195620296377,40.04967238821729,42729.40714841105,25858.465733513098,25858.465733513098,68587.87288192415,77890.6798600588,103749.14559357188,103749.14559357188,1294.4568142570497,131815.53852333126,91971.5155691356,56810.24285748763,39068.08079071997,28066.392929759382,0.0,67134.47372047935,20978.34586145398,1530.2383944454305,102454.68877931483,353769.4499631184,1505055.6389050207,4.254340331144839,1556676.0729133552,4.400255796750239,0.7474542921833822,0.09486749801805956,4.027634451161993,1.2684541972307488,1.0,0.0,4.027634451161871,1.2845192790107505,1.2848266332186002,3.1355188800776923,19409.851907292916,1979.254068136715,4632.441516551485,4632.441516551485,5.582038249403059,5.2255775127077095,-2.4736696732229286,7.699247185930638,3.341861357209007,3.341861357209007,0.9548175306311448,0.0,0.0,0.00023926321117097787,8.005057139336246e-05,0.00015921263977761543,0.0006412503130287682,0.09486749798852886,0.09486749801805949,0.5205718415899038,11.01825859537422,28066.392929759382,20978.34586145398,0.7474542924481272,1.0216490735817214,0.6364748955405374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500609740840404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15451.558448686395,1530.2383944454305,0.5205718415899038,6.282650976877687,3.341861357209007
646.0,-29.76507496259109,5.224676466666961,35.02163443597203,24.25800837753343,5.018066938604733,-26.286727332888503,-39.86912114834411,1.53971930890215,5.967746774562215,-5.064788367156086,40.049475355946065,42727.90968805567,25858.125524889852,25858.125524889852,68586.03521294551,77889.55710615302,103747.68263104287,103747.68263104287,1297.6496945533727,131813.27514708735,91971.04261623361,56809.39519813605,39068.497131219505,28065.59251604448,0.0,67134.08964726399,20977.74758770534,1530.2140239554285,102450.0329364895,353761.27225230425,1504939.772115039,4.254111148270941,1556667.5686203178,4.400333475480309,0.7474542921448327,0.09486304475301552,4.027634451161993,1.2684537472063675,1.0,0.0,4.0276344511606705,1.2845236067343044,1.2848308869234042,3.1355083161154265,19409.752094370077,1979.2438900511468,4632.441516551485,4632.441516551485,5.58196480894579,5.224676466666961,-2.4742279919172057,7.698904458584167,3.341966155396404,3.341966155396404,0.9548474729704012,0.0,0.0,0.00023920478455941632,8.003162686120163e-05,0.0001591731576982147,0.0006410912936455703,0.0948630446375036,0.09486304475301544,0.5205961000127898,11.032535141718313,28065.59251604448,20977.74758770534,0.7474542924481272,1.021627545309847,0.6364562312910877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500750773498505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,36.0,15451.520871616798,1530.2140239554285,0.5205961000127898,6.2826877304154145,3.341966155396404
