time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
647.0,-29.76741848054943,5.223778475028235,35.02150871996203,24.257012886833422,5.017342726835059,-26.288909255995026,-39.87120614675803,1.5388335022806636,5.981376211369877,-5.065368677937424,40.04927723132221,42726.4081838018,25857.758996647124,25857.758996647124,68584.16718044893,77888.45063965076,103746.20963629789,103746.20963629789,1300.829100648465,131810.98653307385,91970.58882105745,56808.546365208465,39068.936062054425,28064.776896775955,0.0,67133.71295883038,20977.137960882308,1530.1884874041652,102445.38053564943,353753.2662570231,1504824.0792870643,4.2538803816830875,1556659.017214637,4.40040888861682,0.747454292547472,0.09485859541316267,4.027634451161993,1.2684532548720018,1.0,0.0,4.027634451160071,1.2845278692318267,1.2848350756425477,3.1354979114393204,19409.656324531872,1979.2341242454736,4632.441516551485,4632.441516551485,5.581885686901523,5.223778475028235,-2.4747769417491923,7.6985554167774275,3.342070302361958,3.342070302361958,0.9548772292462736,0.0,0.0,0.0002391465576033887,8.001276670747772e-05,0.000159133790895911,0.0006409327385563798,0.09485859549087444,0.09485859541316272,0.5206203850339737,11.04674488930732,28064.776896775955,20977.137960882308,0.7474542924481272,1.0216054521296631,0.6364374365827746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500891361046762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15451.483389595654,1530.1884874041652,0.5206203850339737,6.282726645824098,3.342070302361958
648.0,-29.76975106149589,5.222888403812523,35.02138515371123,24.256386688817315,5.017033316864253,-26.291046791637946,-39.8732278967276,1.5383290469472564,5.98601230991909,-5.065709695976462,40.04912864855859,42724.69144087435,25856.80854588485,25856.80854588485,68581.4999867592,77887.159680761,103743.96822664585,103743.96822664585,1301.8896713956492,131808.07272970455,91970.0859593194,56807.61771919376,39069.40915569516,28064.10450305869,0.0,67133.51365875386,20976.635371740693,1530.163372872675,102442.0785552502,353748.5616221874,1504781.6756507708,4.2538170862102795,1556652.6041456899,4.400449282414992,0.7474542923489492,0.09485544093662959,4.027634451161993,1.2684522229479627,1.0,0.0,4.027634451161642,1.2845303478461885,1.2848374804172398,3.1354918612201352,19409.550199588673,1979.2233025129553,4632.441516551485,4632.441516551485,5.581680514152147,5.222888403812523,-2.475145485454183,7.698033889266706,3.3421738689953866,3.3421738689953866,0.9549068197129676,0.0,0.0,0.0002390886153539785,7.999448260043479e-05,0.0001590941327535437,0.0006407730100559122,0.09485991828526286,0.09485544093675713,0.5206446967990357,11.051722005895556,28064.10450305869,20976.635371740693,0.7474542924481272,1.0215687552921122,0.6364137539120637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501031502242514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15451.446015491514,1530.163372872675,0.5206446967990357,6.282764464710286,3.3421738689953866
649.0,-29.772094647084426,5.221991184395134,35.02126523302024,24.25427200449633,5.015513391594727,-26.293683520083516,-39.87582150204105,1.5362751639719798,5.996296060606596,-5.06671167757007,40.049095278527446,42725.30154439082,25857.504898701973,25857.504898701973,68582.80644309279,77884.74365730747,103742.24855600944,103742.24855600944,1306.3990231651114,131805.69637898143,91969.83005330658,56807.039568432054,39069.76720541614,28063.44782297199,0.0,67133.21502838813,20976.577175083494,1530.154781655368,102435.84953284432,353734.7387152197,1504705.6544096489,4.25376840248941,1556651.163844691,4.400617167255094,0.7474697089041435,0.09485151870500401,4.027634451161993,1.2684536400577051,1.0,0.0,4.027634451161921,1.2845400726937726,1.284847132822601,3.1354681234005843,19409.49619267381,1979.2177953402856,4632.441516551485,4632.441516551485,5.581830835060601,5.221991184395134,-2.476009421311906,7.6980006057070405,3.3422783283036943,3.3422783283036943,0.954936665229627,0.0,0.0,0.0002390304127695805,7.997103245907075e-05,0.00015905938031050975,0.0006406330399190866,0.0948591252138089,0.09484956237491121,0.5206684793194178,11.06300773817668,28063.44782297199,20976.577175083494,0.7474542924481272,1.0215927602170056,0.6364256728405437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501170991976329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15451.409838964595,1530.154781655368,0.5206684793194178,6.282826641796697,3.3422783283036943
650.0,-29.774414861958697,5.221104365993637,35.02113506771221,24.254088999610417,5.015263582439516,-26.295420510811446,-39.87741427319122,1.5362692312977566,6.021584009693981,-5.066999803450247,40.04865535837493,42721.85739430339,25856.418208179257,25856.418208179257,68578.27560248265,77885.00571331372,103741.42392149297,103741.42392149297,1310.1992689819017,131803.53867925642,91969.10331666213,56805.954997674016,39070.16479887569,28062.114757763462,0.0,67132.27955663914,20975.148131955713,1530.0974320649414,102431.22465251107,353730.7639330175,1504479.0283869472,4.253175527226226,1556632.176319945,4.4006129379651835,0.7474542924870935,0.09484506219108546,4.027634451161993,1.268451348175295,1.0,0.0,4.0276344511630375,1.2845402193755306,1.2848472055340834,3.1354677653612097,19409.34282072428,1979.2021557539304,4632.441516551485,4632.441516551485,5.581596252385606,5.221104365993637,-2.476340530006511,7.697444896000148,3.342379147785803,3.342379147785803,0.9549654707959437,0.0,0.0,0.0002389728034513912,7.995663453238095e-05,0.00015901616891901023,0.0006404590002300006,0.09484510028056452,0.09484506219108041,0.5206922244848192,11.088583813144226,28062.114757763462,20975.148131955713,0.7474542924481272,1.0215395046227134,0.6363832373405284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501311142372422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15451.362138877288,1530.0974320649414,0.5206922244848192,6.282946332554811,3.342379147785803
651.0,-29.776728840053373,5.220218032331117,35.021011928553435,24.25305537125098,5.01445154657786,-26.297579031089604,-39.87950311331076,1.535301737614105,6.035538450017043,-5.067693997026012,40.04850046166612,42720.50022641466,25856.360039502237,25856.360039502237,68576.8602659169,77884.10034857367,103740.46038807591,103740.46038807591,1313.4605144750094,131802.0591803099,91968.82579846692,56805.22567630792,39070.66680239888,28061.598792234006,0.0,67132.26559463289,20974.762472575487,1530.0908316059417,102426.9998736009,353721.1874701582,1504365.5652183257,4.252969905415242,1556625.4908186179,4.400713177380541,0.7474542925323346,0.09484101657480053,4.027634451161993,1.2684514547744765,1.0,0.0,4.027634451163499,1.2845448623622848,1.2848517758401305,3.13545643221456,19409.284252731384,1979.1961834807387,4632.441516551485,4632.441516551485,5.581583695577966,5.220218032331117,-2.4769735868819414,7.697191619213059,3.3424816095420096,3.3424816095420096,0.9549947455834313,0.0,0.0,0.0002389153617276831,7.993775599992824e-05,0.00015897760572775485,0.0006403036817923536,0.09484101656647388,0.09484101657480037,0.5207168142375138,11.10323244704307,28061.598792234006,20974.762472575487,0.7474542924481272,1.0215186342735243,0.6363631533661527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450144989770588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15451.334402380875,1530.0908316059417,0.5207168142375138,6.282861526251817,3.3424816095420096
652.0,-29.779035447542928,5.219335109869978,35.02088808776342,24.252081533800833,5.013752538964315,-26.299725208841355,-39.88155608586965,1.5344423002627436,6.049198237461724,-5.068247262341284,40.04829753985416,42719.02609881556,25855.950695336658,25855.950695336658,68574.97679415222,77882.97960694763,103738.93030228428,103738.93030228428,1316.6436095595272,131799.6580666291,91968.35303627433,56804.39952814236,39071.05945347997,28060.727764344825,0.0,67131.78721782479,20974.111414522486,1530.0615616262705,102422.28669272475,353713.5552710426,1504248.8782529405,4.252731782077927,1556616.7325372652,4.400783372139824,0.7474542923713154,0.09483651155147425,4.027634451161993,1.2684509827708825,1.0,0.0,4.027634451162634,1.2845489996572792,1.2848558405843933,3.1354463334886997,19409.184480056236,1979.1860094992926,4632.441516551485,4632.441516551485,5.581495330908036,5.219335109869978,-2.477501776382696,7.696836886252674,3.3425827394971392,3.3425827394971392,0.9550236398563255,0.0,0.0,0.0002388581156295558,7.991920564672696e-05,0.00015893890998282885,0.0006401478294769763,0.09483651147510541,0.0948365115514743,0.5207414337793348,11.117445499803011,28060.727764344825,20974.111414522486,0.7474542924481272,1.0214978572169493,0.6363457293368889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501588282585376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15451.29667487707,1530.0615616262705,0.5207414337793348,6.282918801402041,3.3425827394971392
653.0,-29.781334748218814,5.218455062597014,35.0207649215138,24.251104972232156,5.013037162127448,-26.30186644631131,-39.883604483306385,1.5335688602199609,6.062874895294783,-5.068824000134671,40.04810507432956,42717.56473707078,25855.60567275573,25855.60567275573,68573.1704098265,77881.91387399581,103737.51954675154,103737.51954675154,1319.8319393017155,131797.44691446895,91967.92570718746,56803.57657026276,39071.49904102744,28059.92736771739,0.0,67131.42640874482,20973.513159163493,1530.0366574414986,102417.68760744983,353705.5994107445,1504133.1734535163,4.2525003165325215,1556608.4255927536,4.400858872989243,0.7474542925329617,0.09483211444560422,4.027634451161993,1.2684505146136509,1.0,0.0,4.027634451161281,1.2845532020611754,1.2848599707017454,3.135436075905077,19409.094295674255,1979.176813251646,4632.441516551485,4632.441516551485,5.581420851267074,5.218455062597014,-2.4780472908467566,7.696502353443771,3.342683421275247,3.342683421275247,0.9550524060786421,0.0,0.0,0.00023880106345064572,7.990070059998148e-05,0.00015890036285066424,0.0006399925757194766,0.09483211448177123,0.09483211444560422,0.520766060492957,11.131698895429452,28059.92736771739,20973.513159163493,0.7474542924481272,1.0214764392507214,0.636327380815287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501726229181606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15451.25959629206,1530.0366574414986,0.520766060492957,6.282951500328989,3.342683421275247
654.0,-29.78362672199397,5.217577945837444,35.020642145926004,24.25012778202074,5.0123245957939755,-26.30400080742837,-39.885644254367776,1.5326986812283958,6.076555559341557,-5.06939617796031,40.04791109274153,42716.09936281579,25855.254011148354,25855.254011148354,68571.35337396414,77880.83446171696,103736.08847286532,103736.08847286532,1323.0204139927228,131795.20253721718,91967.48287974049,56802.74778083942,39071.92788766786,28059.114064351874,0.0,67131.04195201973,20972.9052498518,1530.0109395151635,102413.0680588726,353697.7065921023,1504017.2694380302,4.252267519428732,1556600.0532478003,4.400933407925461,0.7474542924538428,0.0948276981886011,4.027634451161993,1.268450039862655,1.0,0.0,4.027634451161647,1.284557388840327,1.2848640854397395,3.135425856526396,19409.000840487468,1979.1672834747308,4632.441516551485,4632.441516551485,5.581344938466857,5.217577945837444,-2.4785893097911083,7.696167255628552,3.342783498864353,3.342783498864353,0.9550809996755295,0.0,0.0,0.00023874420556699438,7.988227741932028e-05,0.0001588619281476741,0.0006398377747855934,0.09482769824458041,0.09482769818860115,0.520790704866856,11.145951737301857,28059.114064351874,20972.9052498518,0.7474542924481272,1.0214552222051587,0.63630919647197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501863741285816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15451.222540929579,1530.0109395151635,0.520790704866856,6.28298889277316,3.342783498864353
655.0,-29.785911501751162,5.216703794338224,35.02051981738551,24.249160091299586,5.011617687332375,-26.30612812706675,-39.88768287291748,1.5318343126479366,6.0902119847389145,-5.069964708011259,40.04771805577718,42714.660680346904,25854.898179906348,25854.898179906348,68569.55886025325,77879.77060341169,103734.66878331803,103734.66878331803,1326.202845523585,131792.97086531855,91967.05499358042,56801.945070515634,39072.344358960865,28058.30208200052,0.0,67130.64644096138,20972.29833463876,1529.9851756608898,102408.46593779445,353689.86422903236,1503901.5789423,4.252034709053597,1556591.7217070758,4.401007433730424,0.7474542926135416,0.09482329884014919,4.027634451161993,1.2684496480831875,1.0,0.0,4.027634451163349,1.2845615480792996,1.2848681728757114,3.1354157044356397,19408.910538539647,1979.1580752387051,4632.441516551485,4632.441516551485,5.581268125572244,5.216703794338224,-2.479128483909644,7.6958322782478685,3.342882993746211,3.342882993746211,0.9551094267846317,0.0,0.0,0.0002386875385610945,7.98638685718738e-05,0.0001588236699892207,0.0006396836849085684,0.09482329890389947,0.0948232988401493,0.5208153728376457,11.160176692750156,28058.30208200052,20972.29833463876,0.7474542924481272,1.0214345086123569,0.6362915143072945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502000817673018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15451.185590102235,1529.9851756608898,0.5208153728376457,6.28302498834787,3.342882993746211
656.0,-29.78818899204498,5.215832503181165,35.02039790587627,24.2481826216914,5.0109053805369035,-26.308249424943796,-39.8897092329338,1.5309658134357464,6.1039063584189535,-5.070536337696847,40.04752498750292,42713.20265403832,25854.55493884715,25854.55493884715,68567.75759288548,77878.68899617794,103733.2439350251,103733.2439350251,1329.3936346414703,131790.73375048707,91966.60423132686,56801.11788918735,39072.762602377225,28057.489815461966,0.0,67130.25241783919,20971.691192585124,1529.959481030722,102403.85030038362,353681.9792468632,1503785.6404826315,4.251801699608275,1556583.3888487155,4.4010819894282776,0.7474542922591746,0.094818886677507,4.027634451161993,1.2684491464076566,1.0,0.0,4.027634451164811,1.2845657262629462,1.2848722795085015,3.1354055061699118,19408.81540877547,1979.1483747024183,4632.441516551485,4632.441516551485,5.581194030506397,5.215832503181165,-2.4796698710528977,7.695502374234063,3.342981921287009,3.342981921287009,0.9551376917962883,0.0,0.0,0.00023863106467988268,7.984557430629038e-05,0.0001587854903735923,0.0006395299113733314,0.09481888665006886,0.09481888667750685,0.5208400674960663,11.174442696115818,28057.489815461966,20971.691192585124,0.7474542924481272,1.0214136715306656,0.636273529677474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502137466267153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15451.148594371174,1529.959481030722,0.5208400674960663,6.283061020020633,3.342981921287009
657.0,-29.79054846614133,5.214965875844398,35.020277002787935,24.247307516075693,5.010345572759416,-26.31040566266128,-39.891764196194686,1.5302027692357847,6.113798533192039,-5.071018196692143,40.047348955523915,42711.50821924414,25853.995280411957,25853.995280411957,68565.5034996561,77877.40408949605,103731.399369908,103731.399369908,1331.6882203845744,131788.12053447776,91966.14056608563,56800.24469565709,39073.21763380948,28056.721164569768,0.0,67129.93879837924,20971.116667390295,1529.9334121768002,102399.71114952343,353675.33265655406,1503700.5673764034,4.251641063236413,1556575.791309033,4.401143216907886,0.7474542924806472,0.09481493171355757,4.027634451161993,1.2684485134063288,1.0,0.0,4.027634451162825,1.2845694154723282,1.2848758944550134,3.135396501465868,19408.717555939067,1979.1383964900417,4632.441516551485,4632.441516551485,5.5810732176622,5.214965875844398,-2.480143567445087,7.6951094432894855,3.343080254778526,3.343080254778526,0.9551657870795788,0.0,0.0,0.00023857257086615984,7.982702576306939e-05,0.00015874554510309045,0.0006393690264256971,0.09481692229199007,0.09481493171561002,0.5208647954781354,11.184816729884176,28056.721164569768,20971.116667390295,0.7474542924481272,1.0213848653368878,0.6362512611180178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502273681336526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15451.111776265447,1529.9334121768002,0.5208647954781354,6.283096499737676,3.343080254778526
658.0,-29.792811304653,5.214099371241148,35.02015590693927,24.246187623962783,5.0094425309127955,-26.312556452640244,-39.89382872879503,1.5291876789000498,6.131372159105069,-5.071716821896416,40.04714969293247,42710.27235718832,25853.980552390014,25853.980552390014,68564.25290957832,77876.51810741474,103730.49865980475,103730.49865980475,1335.793504165209,131786.44341737032,91965.70673003142,56799.460979805015,39073.606389140456,28055.94475756558,0.0,67129.55114670604,20970.536340785715,1529.9133188818694,102394.70515563955,353665.6962449307,1503554.559859641,4.25134406820829,1556567.1911700028,4.401238818740295,0.747454292557045,0.09481014324311855,4.027634451161993,1.2684482622938233,1.0,0.0,4.027634451161078,1.2845742784570813,1.2848806865499922,3.135384631863902,19408.625998313728,1979.1290602105437,4632.441516551485,4632.441516551485,5.581070038340476,5.214099371241148,-2.48077945509323,7.694878826334378,3.343178543037237,3.343178543037237,0.9551938694392106,0.0,0.0,0.0002385164851576302,7.980839485624524e-05,0.00015870809030138494,0.0006392181721759866,0.09481014330286179,0.09481014324311868,0.52088932351697,11.203088981001486,28055.94475756558,20970.536340785715,0.7474542924481272,1.0213721340060335,0.6362365251608576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502414802373227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,46.0,15451.074317596052,1529.9133188818694,0.52088932351697,6.283140008624629,3.343178543037237
659.0,-29.795066858723743,5.2132369324512,35.020034819997456,24.24526837365704,5.008791592377875,-26.314651867793838,-39.89583217827601,1.5283766014479696,6.144916140481143,-5.072225467822761,40.046942277590134,42708.814593227275,25853.4926547937,25853.4926547937,68562.30724802098,77875.42390732824,103728.91656212194,103728.91656212194,1338.9449992837617,131783.92534923553,91965.25936636757,56798.65005226674,39074.01034900091,28055.008787113584,0.0,67129.0191361145,20969.836739152466,1529.8792955482072,102389.97156283818,353658.68042167486,1503437.8434855826,4.251098380203764,1556558.239197798,4.401300817335744,0.7474542923253146,0.09480562176222215,4.027634451161993,1.2684477309463547,1.0,0.0,4.0276344511629105,1.2845781869798707,1.284884524202319,3.135375091983487,19408.5315857947,1979.1194328129075,4632.441516551485,4632.441516551485,5.580964716428787,5.2132369324512,-2.4812737049339755,7.694510637385175,3.3432754239416638,3.3432754239416638,0.9552215496976182,0.0,0.0,0.0002384605920862445,7.979031902341285e-05,0.00015867027306283165,0.0006390658581631415,0.09480562174081139,0.09480562176223423,0.5209141776757588,11.217141608303905,28055.008787113584,20969.836739152466,0.7474542924481272,1.0213512446681259,0.6362198516058835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502550146060562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15451.036598722116,1529.8792955482072,0.5209141776757588,6.283171348698165,3.3432754239416638
660.0,-29.797315274982022,5.212377004573724,35.01991461382266,24.244286328926705,5.008071750457138,-26.316747748224273,-39.897835592832394,1.5275042236993832,6.1586813783631555,-5.072806208463512,40.04675450815478,42707.38783347812,25853.191345297168,25853.191345297168,68560.57917877528,77874.35439631579,103727.54574161295,103727.54574161295,1342.1512194713723,131781.76865549924,91964.80591682951,56797.83935399196,39074.407292041724,28054.22291388629,0.0,67128.63020592801,20969.249337258316,1529.8552116940054,102385.39452214158,353650.6703196504,1503321.8837454002,4.250866773097331,1556550.1351694893,4.401377590384849,0.7474542924116764,0.09480124680065434,4.027634451161993,1.2684472452057522,1.0,0.0,4.027634451162336,1.2845823818183917,1.2848886484808548,3.1353648533312994,19408.435888900647,1979.109674445468,4632.441516551485,4632.441516551485,5.580899673082755,5.212377004573724,-2.4818214967925436,7.694198501366268,3.343372087192098,3.343372087192098,0.9552491677691709,0.0,0.0,0.00023840488790039796,7.977224729035865e-05,0.00015863264061003932,0.0006389142883997934,0.09480124680438445,0.09480124680065417,0.5209390489215001,11.231487586826688,28054.22291388629,20969.249337258316,0.7474542924481272,1.0213314195218126,0.6362022836227441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450268505645326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15451.000034728917,1529.8552116940054,0.5209390489215001,6.283198036242524,3.343372087192098
661.0,-29.79955652887193,5.211519996238363,35.01979467932656,24.243322025891416,5.007371974360936,-26.318835174874685,-39.89983017146585,1.5266506203636703,6.172397118230492,-5.073365656700164,40.04656149915249,42705.95539123235,25852.841000243297,25852.841000243297,68558.79639147565,77873.27543155539,103726.11643179868,103726.11643179868,1345.3444064535288,131779.50970797034,91964.34824640153,56797.02820607851,39074.80004480335,28053.39327617165,0.0,67128.193320975,20968.629218296428,1529.8282117395001,102380.77202534516,353642.9540364394,1503205.624708374,4.2506307775991585,1556541.8050375117,4.401450070675311,0.7474542923157546,0.09479682954778251,4.027634451161993,1.2684467726526782,1.0,0.0,4.027634451163301,1.2845864884898563,1.284892684814135,3.1353548299397334,19408.339301221575,1979.0998252432355,4632.441516551485,4632.441516551485,5.580824044485477,5.211519996238363,-2.482353358702474,7.693873354940838,3.3434680705031448,3.3434680705031448,0.955276591572327,0.0,0.0,0.0002383493730917364,7.975425902037124e-05,0.00015859511407136518,0.0006387631452197966,0.09479682953811125,0.09479682954778249,0.5209639610018625,11.245762774930654,28053.39327617165,20968.629218296428,0.7474542924481272,1.0213115086184459,0.6361850852596739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502819542298653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15450.963404653725,1529.8282117395001,0.5209639610018625,6.283234025158609,3.3434680705031448
662.0,-29.80179067224305,5.210665960367889,35.01967524544744,24.24238206529992,5.006683583690744,-26.32091506245095,-39.9018197908066,1.5258079738986678,6.186048040125911,-5.073920531016618,40.04637204126968,42704.53328605209,25852.484304456826,25852.484304456826,68557.01759050891,77872.24902985213,103724.73333430896,103724.73333430896,1348.5225263304892,131777.3121358548,91963.9448787333,56796.229134933375,39075.23971533324,28052.578801545827,0.0,67127.81851687907,20968.020439568052,1529.8018589121764,102376.21080797847,353635.300970304,1503090.0682223984,4.250395998641036,1556533.628202105,4.401522200785076,0.7474542924521654,0.09479247102111653,4.027634451161993,1.268446346805431,1.0,0.0,4.027634451161847,1.2845905435561944,1.284896669771021,3.1353449325666816,19408.254173705125,1979.0911446523662,4632.441516551485,4632.441516551485,5.580747044962614,5.210665960367889,-2.4828816481431173,7.693547608511006,3.3435635013296006,3.3435635013296006,0.955303857522743,0.0,0.0,0.00023829404625986693,7.973631921209579e-05,0.00015855772704777114,0.0006386125639555428,0.09479247104250496,0.09479247102111657,0.5209889110192886,11.259968571142508,28052.578801545827,20968.020439568052,0.7474542924481272,1.0212907123336725,0.6361674523255091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502953602105355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15450.926884811037,1529.8018589121764,0.5209889110192886,6.283266858155111,3.3435635013296006
663.0,-29.80401776426977,5.20981463874587,35.01955620306083,24.24141311729329,5.005978331993206,-26.322990288887173,-39.903804869949795,1.524950856610562,6.199801568998907,-5.074485908197657,40.04618186675778,42703.123010684,25852.158594642282,25852.158594642282,68555.28160532628,77871.17350579976,103723.33210044204,103723.33210044204,1351.7240082320786,131775.0964401539,91963.48271713991,56795.43222202394,39075.611661239964,28051.764339711845,0.0,67127.3760009518,20967.411661900576,1529.7758085261892,102371.60809220996,353627.50317781954,1502973.8157436317,4.250160980798685,1556525.4204702636,4.401596048052784,0.7474542922855583,0.09478807276298463,4.027634451161993,1.2684458841430026,1.0,0.0,4.027634451161651,1.284594665939459,1.2849007222998792,3.1353348709543916,19408.15663820156,1979.0811987989334,4632.441516551485,4632.441516551485,5.58067673434706,5.20981463874587,-2.483417686160947,7.693232324906817,3.3436584005024046,3.3436584005024046,0.9553309715721156,0.0,0.0,0.00023823890582456964,7.971842405924316e-05,0.00015852048176532646,0.0006384625535728254,0.09478807271797178,0.09478807276298486,0.5210138966933828,11.274287477196538,28051.764339711845,20967.411661900576,0.7474542924481272,1.0212715838073907,0.6361506371123238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503087238952233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15450.890397833558,1529.7758085261892,0.5210138966933828,6.283300940439454,3.3436584005024046
664.0,-29.806202330814987,5.208977009225815,35.01944109686156,24.241271707601868,5.006185028900115,-26.32496473347781,-39.90563495373351,1.5249474315325076,6.194028984645854,-5.074514556598673,40.046092281625945,42701.253683110845,25850.51554239307,25850.51554239307,68551.76922550391,77869.75652702253,103720.2720694156,103720.2720694156,1350.3345333306352,131771.5074069179,91962.91496888932,56794.4121248544,39076.11427114991,28051.2353375023,0.0,67127.3496086522,20967.016262221303,1529.7489269765083,102369.93753608497,353627.10805707023,1503015.4819595797,4.250283554950247,1556521.554081565,4.401590032601136,0.7474542924742443,0.0947864845180828,4.027634451161993,1.268444133498706,1.0,0.0,4.027634451161039,1.2845947936064435,1.28490078052775,3.1353345593551616,19408.036819479465,1979.0689806895796,4632.441516551485,4632.441516551485,5.580322050484707,5.208977009225815,-2.483549429758671,7.692526438984485,3.3437526950803753,3.3437526950803753,0.9553579128801072,0.0,0.0,0.00023818482969513544,7.970192945268912e-05,0.00015848290024244634,0.0006383111889365462,0.09479609554268167,0.09478648451814806,0.5210389272253396,11.268543541244526,28051.2353375023,20967.016262221303,0.7474542924481272,1.0212196612134394,0.6361230397454419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450322045635658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15450.853935490726,1529.7489269765083,0.5210389272253396,6.28333413614672,3.3437526950803753
665.0,-29.80841618525875,5.2081263405214075,35.019323246257095,24.23935047062116,5.004386421107124,-26.327108687814846,-39.90775843905283,1.523078923663181,6.2273478178474875,-5.0758278513892625,40.04587612537249,42700.475486760006,25852.08024452887,25852.08024452887,68552.55573128887,77869.2522782043,103721.33252273317,103721.33252273317,1358.1473617862503,131772.01686872423,91962.69226893573,56793.91547749131,39076.418657160466,28050.684345991052,0.0,67127.10300315151,20966.604419445117,1529.7585693036513,102363.18516094692,353608.9953755407,1502749.74767484,4.2497497725669735,1556512.2250623293,4.401789110057221,0.7474542924098614,0.09478001272359964,4.027634451161993,1.2684453483996911,1.0,0.0,4.027634451159219,1.284603645391933,1.284909564035155,3.13531295478549,19407.989820437506,1979.0641881210715,4632.441516551485,4632.441516551485,5.5806598209951845,5.2081263405214075,-2.4846425421058456,7.692768882627253,3.3438497012397352,3.3438497012397352,0.9553856289256386,0.0,0.0,0.0002381300401177421,7.96827943626493e-05,0.0001584472457550928,0.0006381675856949427,0.09478001274778841,0.0947800127235997,0.5210627860437754,11.303175669236737,28050.684345991052,20966.604419445117,0.7474542924481272,1.021235129543285,0.6361137837984053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503351132293385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15450.82051205229,1529.7585693036513,0.5210627860437754,6.2834173776964315,3.3438497012397352
666.0,-29.810618594185204,5.2072900008766565,35.019203899495864,24.239038593973987,5.00435476008869,-26.328930282138458,-39.90945298047734,1.5229090798242004,6.234030093307183,-5.075834243503672,40.045619002114115,42697.96633614654,25850.3735423487,25850.3735423487,68548.33987849524,77868.11001943465,103718.48356178336,103718.48356178336,1359.2910673059087,131767.7974974865,91962.10799689962,56792.94656413691,39076.84603640301,28049.31393570314,0.0,67126.15997210615,20965.502334436496,1529.6875997521777,102359.19249447745,353608.9072186432,1502678.3261651094,4.249548853236252,1556501.1280161394,4.401758825191937,0.7474515199371822,0.09477585268132864,4.027634451161993,1.2684437224874272,1.0,0.0,4.027634451163208,1.2846045522397975,1.2849104010910697,3.1353107414569967,19407.86651450279,1979.051614414993,4632.441516551485,4632.441516551485,5.580291397093,5.2072900008766565,-2.4847601316516226,7.692050132528279,3.343941377862615,3.343941377862615,0.9554118222464615,0.0,0.0,0.00023807554532066615,7.966752760641755e-05,0.0001584080177142486,0.0006380095894861869,0.09477874316745206,0.09477620420083524,0.5210881531433165,11.309864336810847,28049.31393570314,20965.502334436496,0.7474542924481272,1.021186671589438,0.6360853407060587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503483562459571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15450.7811498003,1529.6875997521777,0.5210881531433165,6.283436733251293,3.343941377862615
667.0,-29.812818101927046,5.2064476897626415,35.01908762477081,24.237580596841894,5.003137324143939,-26.33119595153431,-39.91166213583199,1.5215151737512587,6.254360834192653,-5.0768007173825955,40.0454654746985,42697.60615027067,25851.077333681777,25851.077333681777,68548.68348395245,77867.12826627224,103718.20559995402,103718.20559995402,1364.4257349679247,131766.98370400292,91961.83923169694,56792.317115695485,39077.24679555717,28048.778104048917,0.0,67126.02489960608,20965.17959399263,1529.6873010359045,102353.77986498609,353595.5782848075,1502516.6211540038,4.24925172549467,1556494.5020364346,4.401906012474903,0.7474542925264274,0.09477103333289717,4.027634451161993,1.2684443752700463,1.0,0.0,4.027634451162904,1.284611183707953,1.2849169642367781,3.1352945562379957,19407.80979375888,1979.0458305087752,4632.441516551485,4632.441516551485,5.580443323745621,5.2064476897626415,-2.485594298324222,7.692041988086864,3.3440359593039846,3.3440359593039846,0.9554388455154241,0.0,0.0,0.0002380211337745519,7.964762856172574e-05,0.00015837350521282615,0.0006378705857464621,0.09477103332510281,0.09477103333289734,0.5211130547192283,11.331161551575235,28048.778104048917,20965.17959399263,0.7474542924481272,1.0211938452556084,0.6360812548356523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450361531025797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15450.75030994149,1529.6873010359045,0.5211130547192283,6.283434891072424,3.3440359593039846
668.0,-29.81501006067819,5.205611025069938,35.01896943745089,24.236716038454347,5.002565600898207,-26.33322619986569,-39.9135873542167,1.5207817400857009,6.267884648632105,-5.077217328354322,40.04523323276863,42696.10013572499,25850.39976312436,25850.39976312436,68546.49989884935,77865.93493573167,103716.33469885602,103716.33469885602,1367.5634711429884,131763.9623239522,91961.29914216466,56791.46434215789,39077.594222229745,28047.62762509619,0.0,67125.22184732594,20964.319656931144,1529.6393007812576,102348.77122771303,353589.83279840177,1502396.9142435954,4.248982224271654,1556484.4789139314,4.4019491923608465,0.7474542922900506,0.09476625542882561,4.027634451161993,1.2684435340156779,1.0,0.0,4.0276344511639,1.2846147258467926,1.2849204375718062,3.1352859111178693,19407.69581218781,1979.034207623175,4632.441516551485,4632.441516551485,5.58029705734269,5.205611025069938,-2.486019152846275,7.691630177916213,3.344127345452718,3.344127345452718,0.9554649558436337,0.0,0.0,0.00023796692037329488,7.963029083634522e-05,0.00015833662953694967,0.0006377220640038921,0.09476625545836044,0.0947662554288256,0.5211384745872113,11.345101976986427,28047.62762509619,20964.319656931144,0.7474542924481272,1.0211735322790598,0.6360664286940583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503746886787117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15450.709104165566,1529.6393007812576,0.5211384745872113,6.283484420349891,3.344127345452718
669.0,-29.81719515057408,5.204776494195428,35.01885294965422,24.235757951997243,5.001853423253526,-26.33526431075469,-39.915536356251664,1.5199225834341359,6.281745790345724,-5.077798997138054,40.0450555033231,42694.722576985994,25850.143704941227,25850.143704941227,68544.86628192721,77864.93165009675,103715.07535503799,103715.07535503799,1370.7892637761397,131761.9524189767,91960.88946471225,56790.68039160163,39078.010081234024,28046.877063938715,0.0,67124.88714517275,20963.758653573714,1529.6170019849612,102344.28609126185,353581.8111204918,1502280.9491657685,4.248750648131696,1556476.8084801151,4.402027365456609,0.7474542925325499,0.09476196992020834,4.027634451161993,1.2684431048715488,1.0,0.0,4.027634451163585,1.2846188556309008,1.2849244989243307,3.1352758318216845,19407.609353041935,1979.0253912438943,4632.441516551485,4632.441516551485,5.580241782347373,5.204776494195428,-2.4865666223046405,7.691343116500069,3.34421903108669,3.34421903108669,0.9554911517390543,0.0,0.0,0.00023791288818076608,7.96127424791445e-05,0.00015830014570162158,0.0006375751204518141,0.09476196995325499,0.09476196992020837,0.521163876975107,11.359544787483799,28046.877063938715,20963.758653573714,0.7474542924481272,1.0211542871376966,0.6360490779619339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450387801399494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15450.673512955094,1529.6170019849612,0.521163876975107,6.283493947253757,3.34421903108669
670.0,-29.81937331657542,5.203944850791496,35.01873658466495,24.234820959996455,5.001173188317995,-26.337292994818412,-39.91747634774072,1.519092866560968,6.295535698447111,-5.078343053482473,40.044866023009924,42693.3377142682,25849.797208471897,25849.797208471897,68543.1349227401,77863.88449992926,103713.68170840116,103713.68170840116,1373.9957783641003,131759.7187754252,91960.44606002269,56789.89927436164,39078.38531740117,28046.037067024034,0.0,67124.4223844252,20963.13079172915,1529.588926751008,102339.68593003706,353574.30827748415,1502164.1482751844,4.248510463311972,1556468.6309347148,4.402097648206958,0.7474542924418073,0.09475757646382056,4.027634451161993,1.2684426048444584,1.0,0.0,4.027634451163383,1.2846228473747612,1.2849284224377304,3.135266089492971,19407.515776032724,1979.0158490445488,4632.441516551485,4632.441516551485,5.580166984539761,5.203944850791496,-2.487086038644439,7.691030889435934,3.3443099659813296,3.3443099659813296,0.9555171331375227,0.0,0.0,0.00023785903844878746,7.95952788011437e-05,0.00015826375964764377,0.0006374285707272713,0.09475757651138096,0.0947575764638207,0.5211893051505785,11.373878751929567,28046.037067024034,20963.13079172915,0.7474542924481272,1.0211355641943531,0.636032850603334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504008732546219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15450.637381104883,1529.588926751008,0.5211893051505785,6.283530236706889,3.3443099659813296
671.0,-29.821544531740162,5.203115972574174,35.018620703050125,24.233889241609745,5.000492175233052,-26.339315499914427,-39.919407782703615,1.5182631434073297,6.3093173808399,-5.078891050723143,40.044679939767285,42691.94763473885,25849.465386078697,25849.465386078697,68541.41302081755,77862.8618220567,103712.3272081354,103712.3272081354,1377.2004538559559,131757.54380104432,91960.0240075127,56789.109820195066,39078.79354146403,28045.216592908924,0.0,67124.01013437295,20962.517529245306,1529.5619780621018,102335.12675427944,353566.75121361035,1502047.7243873049,4.248271986072101,1556460.6000308613,4.402169023779367,0.7474542925992435,0.094753222056274,4.027634451161993,1.2684421515231952,1.0,0.0,4.027634451161138,1.2846268387942539,1.2849323458613764,3.135256348016453,19407.42670523004,1979.0067663503887,4632.441516551485,4632.441516551485,5.580095354408649,5.203115972574174,-2.487608267996578,7.690724240570752,3.344400381044802,3.344400381044802,0.9555429660128006,0.0,0.0,0.00023780537173399293,7.957789566651718e-05,0.00015822747606747574,0.000637282433729775,0.09475322206728921,0.09475322205627394,0.5212147569813237,11.388208431563044,28045.216592908924,20962.517529245306,0.7474542924481272,1.0211161830708142,0.636016047749166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504139039127124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15450.601364799208,1529.5619780621018,0.5212147569813237,6.283560124391995,3.344400381044802
672.0,-29.82370371826937,5.20229839211262,35.01850447933862,24.233743047248595,5.000517323191407,-26.341160894163348,-39.921116713061906,1.5182571489684102,6.320010146686684,-5.07905073816497,40.04447218021073,42689.68599147335,25848.183406192722,25848.183406192722,68537.86939766607,77862.16046056768,103710.3438667604,103710.3438667604,1377.5382321045472,131754.9186459618,91959.44732831797,56788.11711504746,39079.25579252278,28044.57477920137,0.0,67123.83057172416,20961.600806331597,1529.534846910978,102332.80563465586,353564.549094626,1501951.7043863065,4.248026868735454,1556451.633666594,4.402171082061834,0.7474387103874828,0.09474899260171557,4.027634451161993,1.2684403541730713,1.0,0.0,4.027634451159588,1.284626976999802,1.2849324155506656,3.1352560107124496,19407.305001703695,1978.99435604449,4632.441516551485,4632.441516551485,5.579818614835923,5.20229839211262,-2.487837802303613,7.690136194416233,3.3444902442005624,3.3444902442005624,0.9555686412001607,0.0,0.0,0.0002377520133979193,7.95625180251592e-05,0.0001581894953727601,0.0006371294613752592,0.09475011352057719,0.09475096787088264,0.5212402370323189,11.399060884851679,28044.57477920137,20961.600806331597,0.7474542924481272,1.021066122327911,0.6359840555562145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504268932104614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15450.56545524289,1529.534846910978,0.5212402370323189,6.283591193714473,3.3444902442005624
673.0,-29.82586186834872,5.201470850640895,35.018391917343635,24.23188917981463,4.998961106670895,-26.343354826425863,-39.923284692317225,1.516454064748022,6.337293340902249,-5.080173093510325,40.044365883908426,42689.334692318465,25849.3049766069,25849.3049766069,68538.63966892537,77860.9477745004,103710.2527511073,103710.2527511073,1383.714996698327,131754.25851075814,91959.23264941578,56787.619567233734,39079.57009131338,28044.00575965085,0.0,67123.57585096423,20961.612490355372,1529.5359677900215,102326.53775440897,353549.071913153,1501818.641309769,4.247836469158321,1556447.0462086385,4.402350818759806,0.7474542927285559,0.09474501060786043,4.027634451161993,1.2684416333632544,1.0,0.0,4.027634451163584,1.2846355201978727,1.2849408922774872,3.135235160352421,19407.25969544041,1978.9897360913678,4632.441516551485,4632.441516551485,5.5800607269943105,5.201470850640895,-2.4887877342553644,7.6902585848962595,3.344582134048951,3.344582134048951,0.9555948954425574,0.0,0.0,0.0002376986916966502,7.954301363065405e-05,0.00015815567806599614,0.0006369932576254912,0.09474501058829879,0.0947450106078605,0.5212655382609023,11.417466434412574,28044.00575965085,20961.612490355372,0.7474542924481272,1.0210814724934059,0.6359812353725376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504398107670289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15450.533938814318,1529.5359677900215,0.5212655382609023,6.283610847770116,3.344582134048951
674.0,-29.828012293913016,5.200651092783618,35.018275522649354,24.23113250350582,4.998500290317664,-26.34533659797549,-39.92515706978736,1.5158245943801345,6.350506469496736,-5.080477240857256,40.044109266409635,42687.789715804385,25848.370942873276,25848.370942873276,68536.16065867766,77859.74232933254,103708.11327220581,103708.11327220581,1386.7726127791102,131750.7552253883,91958.70858289099,56786.75596936285,39079.9473483646,28042.6419531825,0.0,67122.5893015471,20960.593092937477,1529.4734882640169,102321.3406594267,353544.8778395676,1501697.9922116762,4.247545605492042,1556435.9713407045,4.402371718271612,0.7474542922143861,0.09474005857660363,4.027634451161993,1.2684406437491997,1.0,0.0,4.027634451161269,1.28463857396272,1.2849438785248324,3.1352277074616897,19407.14909539677,1978.978458025602,4632.441516551485,4632.441516551485,5.579859098170657,5.200651092783618,-2.489128384709922,7.6897794774935395,3.3446696563585014,3.3446696563585014,0.9556199018167147,0.0,0.0,0.00023764557180401246,7.952617219805094e-05,0.00015811939960596152,0.0006368471412500206,0.09474005862112525,0.09474005857660359,0.5212911618876989,11.430983710353985,28042.6419531825,20960.593092937477,0.7474542924481272,1.0210595474912345,0.6359675656138682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504527223423134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15450.493169141831,1529.4734882640169,0.5212911618876989,6.283680938185375,3.3446696563585014
675.0,-29.830156142916387,5.19983273083476,35.01816162697919,24.23015119219201,4.997764152550583,-26.34733998198115,-39.92707788767291,1.5149479916153625,6.364504453708946,-5.081083295472629,40.043940876113155,42686.47440257281,25848.20343386298,25848.20343386298,68534.67783643579,77858.7422079283,103706.94564179127,103706.94564179127,1390.0289199436666,131748.8918856517,91958.27572652549,56786.00792117012,39080.29756150596,28041.94624386043,0.0,67122.2438053664,20960.073093836418,1529.4547223410693,102316.9167218476,353536.52069863246,1501582.0333872403,4.2473180151796655,1556428.7041356266,4.402455228840088,0.7474542926358211,0.09473583149162948,4.027634451161993,1.2684403146104888,1.0,0.0,4.027634451161942,1.284642783252192,1.2849480207937285,3.1352174345039825,19407.05774452689,1978.9691428292936,4632.441516551485,4632.441516551485,5.579822938186834,5.19983273083476,-2.489693468880158,7.689526199714917,3.344758147489291,3.344758147489291,0.9556451849969403,0.0,0.0,0.00023759262525202625,7.9508898485021e-05,0.00015808372676700524,0.0006367034640948696,0.0947358314887969,0.09473583149162934,0.5213167591481662,11.445587749181584,28041.94624386043,20960.073093836418,0.7474542924481272,1.0210427117896268,0.6359512433218159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450465587922267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15450.458249092466,1529.4547223410693,0.5213167591481662,6.283675155176006,3.344758147489291
676.0,-29.832289929622654,5.199024165481183,35.01804888933033,24.229600780550413,4.9976271732547755,-26.349183209277964,-39.928812662232644,1.5145204521997366,6.364224525287511,-5.0812801688771305,40.043787755940336,42684.43057054874,25847.027842437863,25847.027842437863,68531.4584129866,77857.06095762485,103704.08880006272,103704.08880006272,1389.9263095068018,131745.34516830428,91957.76938004416,56785.13899009236,39080.70043327978,28041.256368241564,0.0,67121.95680152134,20959.557432510577,1529.4247799753973,102314.16249055591,353533.8059621607,1501577.8911685566,4.247338913125816,1556422.0959641826,4.402470342909071,0.7474542922494927,0.09473319632262386,4.027634451161993,1.2684391667461021,1.0,0.0,4.027634451162529,1.2846448916967992,1.2849500620513787,3.135212288776681,19406.95088415653,1978.9582461040754,4632.441516551485,4632.441516551485,5.579569164572872,5.199024165481183,-2.4899510582290576,7.688975223710241,3.344845693456025,3.344845693456025,0.9556701981302929,0.0,0.0,0.00023753993799928555,7.949330082101383e-05,0.00015804663717827172,0.000636554080789507,0.09474037511362295,0.09473319632523786,0.5213424102573693,11.44550469416464,28041.256368241564,20959.557432510577,0.7474542924481272,1.0209991138314565,0.6359235130281733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504784143727125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15450.42229620753,1529.4247799753973,0.5213424102573693,6.28371301801697,3.344845693456025
677.0,-29.834420662938772,5.198208611465401,35.017936113263076,24.22822684692221,4.996313462822271,-26.351323727793883,-39.93089699707923,1.5132165276773821,6.392093270752241,-5.082282554938452,40.043610926714294,42683.8510529243,25847.866481893863,25847.866481893863,68531.71753481816,77856.80946254643,103704.6759444403,103704.6759444403,1396.4458668938169,131745.26796730625,91957.47689599695,56784.51848637482,39081.064899580146,28040.592022865967,0.0,67121.65692244611,20959.060861873284,1529.4187735087328,102308.23007754648,353519.9840644906,1501353.793569053,4.246871071636985,1556414.4646130619,4.4026208836022525,0.7474542921483975,0.09472753082382578,4.027634451161993,1.268439668971114,1.0,0.0,4.027634451160574,1.2846510989736875,1.2849562032252178,3.135197139814604,19406.889157740407,1978.9519517613464,4632.441516551485,4632.441516551485,5.579750200739872,5.198208611465401,-2.4908111848170678,7.689019796282469,3.3449348307924205,3.3449348307924205,0.9556956659406916,0.0,0.0,0.00023748733688117133,7.947456393999673e-05,0.0001580127729411746,0.0006364176880215124,0.09472753074321077,0.09472753082382622,0.5213672231645601,11.474375825690686,28040.592022865967,20959.060861873284,0.7474542924481272,1.0210075358241122,0.6359177203006504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504911808363008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15450.39000636329,1529.4187735087328,0.5213672231645601,6.28375809058595,3.3449348307924205
