time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
678.0,-29.83654388395081,5.1973994128913015,35.01782170657489,24.227430775668495,4.995799315576387,-26.35328634435323,-39.932751178834565,1.512541775978802,6.405538578837081,-5.082647398615297,40.043375055648,42682.348748367425,25847.1038288919,25847.1038288919,68529.45257725933,77855.6607515401,103702.764580432,103702.764580432,1399.5594108027726,131742.1340680503,91956.97699464206,56783.664991469275,39081.45778130309,28039.369487618293,0.0,67120.82726892139,20958.147074813416,1529.3654058609486,102303.20516962923,353514.95334166463,1501233.715504745,4.246591838093578,1556404.2852598936,4.402654740761878,0.7474542922253717,0.0947227413937404,4.027634451161993,1.268438736503012,1.0,0.0,4.027634451161901,1.2846543631244611,1.2849594008254241,3.1351891736592994,19406.78365756237,1978.9411937371447,4632.441516551485,4632.441516551485,5.5795855676842265,5.1973994128913015,-2.491196569753218,7.68859598264452,3.3450205122734618,3.3450205122734618,0.9557201463638462,0.0,0.0,0.00023743493189252212,7.945789942441794e-05,0.00015797703246810417,0.0006362737384608731,0.09472274131146438,0.09472274139374054,0.5213931220087548,11.48818597745236,28039.369487618293,20958.147074813416,0.7474542924481272,1.0209864116050633,0.6359031985312018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505039292454085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15450.350655835486,1529.3654058609486,0.5213931220087548,6.283790817436024,3.3450205122734618
679.0,-29.83866055875395,5.196592007756423,35.01770926088903,24.22648634472864,4.995093036688384,-26.355262281649253,-39.93464500000698,1.5116947595836598,6.4195041583908505,-5.083227274943112,40.04320458549685,42681.039562586724,25846.88861618538,25846.88861618538,68527.9281787721,77854.68904709397,103701.57766327934,103701.57766327934,1402.8057342206885,131740.21453983965,91956.57367661105,56782.92419210357,39081.83276056386,28038.636876560326,0.0,67120.46963712419,20957.59948641027,1529.3439064856857,102298.77192905865,353506.95771207777,1501117.4706249896,4.246359054261135,1556396.9284080667,4.402733509069181,0.7474542923992983,0.09471850736039757,4.027634451161993,1.2684383809892457,1.0,0.0,4.027634451162832,1.2846584326584656,1.2849634042209126,3.135179242024066,19406.69854052146,1978.932514214483,4632.441516551485,4632.441516551485,5.579539109956537,5.196592007756423,-2.4917417404230306,7.688333748179454,3.3451067517227173,3.3451067517227173,0.9557447862064906,0.0,0.0,0.00023738269908052002,7.944088198306961e-05,0.0001579418170974504,0.0006361319038208175,0.09471850735075941,0.09471850736039752,0.5214189951505345,11.502731433333963,28038.636876560326,20957.59948641027,0.7474542924481272,1.0209691402526995,0.6358870817402614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505166329202874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15450.315846563448,1529.3439064856857,0.5214189951505345,6.283793368168566,3.3451067517227173
680.0,-29.84076666558984,5.195798138176064,35.017600601717454,24.226358800102048,4.995338647293023,-26.35713032896457,-39.93637558361513,1.5117023106563798,6.413519837232457,-5.083234554527877,40.04312568127435,42679.09851796303,25845.26434964376,25845.26434964376,68524.36286760679,77853.17087364441,103698.43522328816,103698.43522328816,1401.3668782378954,131736.5135721214,91956.01788647311,56781.94553074595,39082.30261747463,28038.078348833216,0.0,67120.38096630784,20957.182016418894,1529.3145648938741,102297.06834505027,353506.85733836493,1501160.567557259,4.246482172537882,1556393.5232069055,4.40272512653744,0.7474542925403805,0.0947168952626662,4.027634451161993,1.2684366347407918,1.0,0.0,4.027634451161162,1.284658504628465,1.284963409451712,3.135179066382954,19406.581245463283,1978.9205534472308,4632.441516551485,4632.441516551485,5.579188481343997,5.195798138176064,-2.4918561232281835,7.687654261404248,3.3451921835285146,3.3451921835285146,0.9557691952938613,0.0,0.0,0.00023733073755912375,7.942533430318911e-05,0.00015790540325593463,0.0006359852421782294,0.09472677886851907,0.09471689526268884,0.5214449015456001,11.496754391760305,28038.078348833216,20957.182016418894,0.7474542924481272,1.0209173708653962,0.6358590029366266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505292976391841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15450.280181375696,1529.3145648938741,0.5214449015456001,6.283828145830483,3.3451921835285146
681.0,-29.842870723190753,5.194991039586491,35.01748887265978,24.224486317858123,4.993549830788327,-26.359206351071073,-39.938431315217144,1.5098854586686583,6.447388269250155,-5.084527924799757,40.04290991599885,42678.51616059408,25846.851830748765,25846.851830748765,68525.36799134285,77852.82470311402,103699.67653386279,103699.67653386279,1409.2937572628434,131737.19848734324,91955.78385785257,56781.47531533265,39082.56504724435,28037.52195348044,0.0,67120.08700072479,20956.766133240344,1529.3233534619026,102290.38277659994,353489.0242068627,1500891.014758411,4.245933853606967,1556384.2116406185,4.402920897283131,0.7474542924303934,0.09471048771255625,4.027634451161993,1.2684378666756677,1.0,0.0,4.027634451161246,1.2846671096990765,1.2849719498863412,3.135158066049839,19406.531855596884,1978.9155170824783,4632.441516551485,4632.441516551485,5.579531169125231,5.194991039586491,-2.4929327859699733,7.687923825556465,3.3452803528847,3.3452803528847,0.9557943865384857,0.0,0.0,0.00023727883705933957,7.94068691273079e-05,0.00015787196793203167,0.0006358505769157921,0.09471048769507188,0.09471048771255601,0.5214695992087527,11.531916194049927,28037.52195348044,20956.766133240344,0.7474542924481272,1.020936817179675,0.6358531114557885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505418993361268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15450.24772325311,1529.3233534619026,0.5214695992087527,6.283908487278326,3.3452803528847
682.0,-29.844964487389948,5.194196634550205,35.01737635585925,24.22411706009882,4.993488707451659,-26.36112895866412,-39.94022263269869,1.509653178640628,6.454493968455324,-5.0845801975203635,40.04267635763367,42676.88096693281,25845.32860435524,25845.32860435524,68522.20957128805,77851.56995395702,103696.89855831226,103696.89855831226,1410.9125656186225,131733.00055268998,91955.22065668416,56780.531669315,39082.98776374351,28036.101994377725,0.0,67119.08975812123,20955.704787130177,1529.250367430779,102285.98599269363,353488.30347968877,1500817.4308030575,4.245734345462703,1556374.1322432028,4.402901360306625,0.7474542927305861,0.0947063109391012,4.027634451161993,1.2684363512089476,1.0,0.0,4.027634451163048,1.2846683027610528,1.2849730768925594,3.13515515445167,19406.412996500072,1978.9033968276703,4632.441516551485,4632.441516551485,5.579202351937129,5.194196634550205,-2.4930837228064107,7.687280357356616,3.3453632083738056,3.3453632083738056,0.955818059535373,0.0,0.0,0.00023722720084509293,7.939078223138516e-05,0.00015783641861370778,0.0006357073972565956,0.09470923559294152,0.09470631094216507,0.5214958216582081,11.539074165975705,28036.101994377725,20955.704787130177,0.7474542924481272,1.0209049291076993,0.6358381962676873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450554488980295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15450.208693646258,1529.250367430779,0.5214958216582081,6.283919798851685,3.3453632083738056
683.0,-29.847054746074146,5.1933977663496735,35.01726563351083,24.222767748311185,4.992350743181457,-26.363092477177094,-39.94213325260205,1.508388474284412,6.474778202471271,-5.0854516535459116,40.0425040624904,42675.75631656155,25845.86418406379,25845.86418406379,68521.62050062534,77850.70686427258,103696.57104833637,103696.57104833637,1415.6446130809782,131732.11235193265,91954.86930515428,56779.91875744313,39083.27838634572,28035.541303596285,0.0,67118.819689942,20955.285692841167,1529.2464755434128,102280.92643525539,353476.28816556267,1500654.6388582902,4.245418120254243,1556366.6967405793,4.4030299877190116,0.7474542926036927,0.09470146824612838,4.027634451161993,1.2684366710064934,1.0,0.0,4.027634451162078,1.2846743246204426,1.284979033965736,3.135140458537582,19406.338846573108,1978.8958356393987,4632.441516551485,4632.441516551485,5.579317966933377,5.1933977663496735,-2.493845790593967,7.68724355694364,3.3454485479205034,3.3454485479205034,0.955842442263001,0.0,0.0,0.00023717566140980356,7.937362726266842e-05,0.00015780203414713514,0.0006355689091944427,0.09470146826400944,0.0947014682461284,0.5215215884788653,11.560229856017202,28035.541303596285,20955.285692841167,0.7474542924481272,1.0209002604211999,0.6358239985998542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505670172408305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15450.174892611234,1529.2464755434128,0.5215215884788653,6.283921565106965,3.3454485479205034
684.0,-29.849133513036396,5.192608735737286,35.01715441947655,24.222493136208527,4.992311489139594,-26.364751486492388,-39.94367430042473,1.508245840150629,6.484708283212228,-5.085644609714932,40.042303592430535,42673.14713706101,25844.707356763196,25844.707356763196,68517.85449382421,77849.7467055783,103694.45406234151,103694.45406234151,1417.2362898574502,131728.98037158803,91954.32632366935,56779.00754973631,39083.687526592264,28034.526309246525,0.0,67118.21383583879,20954.384563652577,1529.199257137756,102277.21777248406,353473.6278004462,1500563.4868338811,4.245192197707675,1556358.045365933,4.4030386511453585,0.7474492107520029,0.09469728555838881,4.027634451161993,1.2684351038886232,1.0,0.0,4.027634451161585,1.2846750975829178,1.2849797412738495,3.135138572188315,19406.224254678586,1978.8841505181267,4632.441516551485,4632.441516551485,5.579068243910113,5.192608735737286,-2.4941008044183115,7.686709540155597,3.345531217070927,3.345531217070927,0.9558660620202648,0.0,0.0,0.0002371244155563359,7.935979308416701e-05,0.0001577646224721689,0.0006354182286434731,0.09469893055983163,0.09469792938383634,0.5215478447633642,11.570352892927133,28034.526309246525,20954.384563652577,0.7474542924481272,1.0208533656960648,0.6357908635863464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505795247317383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15450.138641840444,1529.199257137756,0.5215478447633642,6.2839534843755835,3.345531217070927
685.0,-29.85121077594951,5.191814419615653,35.01704517019207,24.220960575062804,4.991011176309514,-26.366967453463666,-39.94584468947721,1.5067678538236853,6.502584551218376,-5.086543054394393,40.04215613258409,42673.15716448071,25845.317934595954,25845.317934595954,68518.47509907666,77848.79905060344,103694.11698519939,103694.11698519939,1422.101172379509,131728.08966807017,91954.09660980254,56778.45472367981,39084.04654013636,28033.972682870775,0.0,67118.01922300714,20954.113209515457,1529.1959784181124,102272.01581281988,353461.2407854643,1500421.6523889715,4.244939697078873,1556351.6816938373,4.403174951333562,0.7474542922102071,0.09469296298719994,4.027634451161993,1.2684359891014174,1.0,0.0,4.027634451161643,1.2846821164069966,1.2849866959850176,3.135121443448201,19406.17577540641,1978.8792070081436,4632.441516551485,4632.441516551485,5.579200048668053,5.191814419615653,-2.4948830178926324,7.686697437508286,3.345615522446773,3.345615522446773,0.9558901492705065,0.0,0.0,0.00023707321697046655,7.9340313011348e-05,0.00015773290395911855,0.0006352904780675718,0.09469296294876392,0.09469296298720005,0.52157383740844,11.58912760561276,28033.972682870775,20954.113209515457,0.7474542924481272,1.020865572200758,0.63579285650094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505919636637077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15450.109731143006,1529.1959784181124,0.52157383740844,6.283970759324625,3.345615522446773
686.0,-29.85328058828072,5.191026250921144,35.01693369512168,24.22016324652361,4.990499196975588,-26.368881777536355,-39.94764589061958,1.5061003862312141,6.516163683338732,-5.086903956614397,40.041922187337406,42671.66706710018,25844.58024334106,25844.58024334106,68516.24731044123,77847.63656274698,103692.21680608804,103692.21680608804,1425.2421724055894,131724.9581704474,91953.56225525905,56777.59275961213,39084.4105507188,28032.74136435938,0.0,67117.15191507818,20953.192862049335,1529.1419683885335,102266.97463368245,353456.2650589277,1500300.640847471,4.244657088189802,1556341.5857597613,4.403208372895273,0.7474542924542181,0.09468815980256126,4.027634451161993,1.2684349390445275,1.0,0.0,4.027634451162838,1.2846853437487644,1.2849898585633845,3.1351135675053245,19406.0630041588,1978.867707541189,4632.441516551485,4632.441516551485,5.579040804076995,5.191026250921144,-2.4952647879942957,7.68629103891544,3.3456969183096428,3.3456969183096428,0.9559134052313265,0.0,0.0,0.00023702221214957474,7.932414989805195e-05,0.0001576980622515228,0.0006351501484057218,0.09468815980852886,0.09468815980256154,0.5216001507589988,11.60306763995311,28032.74136435938,20953.192862049335,0.7474542924481272,1.0208455715929856,0.6357788709671661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506043937991007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15450.06816127467,1529.1419683885335,0.5216001507589988,6.284014129769691,3.3456969183096428
687.0,-29.85533993297454,5.19025077519057,35.01682799550876,24.220037063956283,4.990730229748683,-26.370709889510266,-39.949343680031575,1.5061001862810883,6.509922595992407,-5.08693894699218,40.041862637458166,42669.79314228434,25843.057087667927,25843.057087667927,68512.85022995227,77846.18312035978,103689.24020802771,103689.24020802771,1423.7466394659423,131721.5376438404,91953.04359008788,56776.65361199885,39084.87775343225,28032.29743581267,0.0,67117.17518924492,20952.86105475915,1529.1193779256155,102265.49356856177,353455.78265265067,1500347.4638703018,4.244795353496108,1556339.0158857654,4.403207111807863,0.7474542927755473,0.09468675944642023,4.027634451161993,1.2684333180775864,1.0,0.0,4.027634451161782,1.284685449445776,1.284989899101174,3.1351133095650363,19405.95354402759,1978.8565457141422,4632.441516551485,4632.441516551485,5.578712002155227,5.19025077519057,-2.49539907115775,7.68564984634832,3.345778844786158,3.345778844786158,0.9559368127960451,0.0,0.0,0.0002369714753076281,7.930891753886807e-05,0.00015766255776876003,0.0006350071493277759,0.09469683810537763,0.09468675944648994,0.5216264398865995,11.596861542984584,28032.29743581267,20952.86105475915,0.7474542924481272,1.0207946034196473,0.6357507303007276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506167795531475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15450.033915124499,1529.1193779256155,0.5216264398865995,6.28401360766673,3.345778844786158
688.0,-29.857393374023644,5.189473175849726,35.01672268107442,24.218999524042033,4.989892095067522,-26.37265612719091,-39.951217419560976,1.505154848226623,6.5234711002614745,-5.087679003292183,40.04175786205762,42668.67515545168,25843.311920901542,25843.311920901542,68511.98707635322,77845.36857922123,103688.68050012278,103688.68050012278,1426.9022305095277,131720.70511251327,91952.66172091388,56775.96829711106,39085.214915336466,28032.0246123905,0.0,67117.23952772697,20952.657113733916,1529.1265592875945,102261.77826961325,353445.57974568824,1500241.9465737022,4.244619348905591,1556334.4943129737,4.403321426265368,0.7474542921338826,0.09468320319576856,4.027634451161993,1.2684332015877589,1.0,0.0,4.027634451162193,1.2846899756574475,1.2849943614006465,3.135102263953471,19405.8729535962,1978.8483277771923,4632.441516551485,4632.441516551485,5.578767012722053,5.189473175849726,-2.496058487093436,7.685531662943163,3.3458632866923037,3.3458632866923037,0.955960939054944,0.0,0.0,0.00023692089387863003,7.929210971572748e-05,0.00015762878416290254,0.0006348711215892843,0.09469351664170608,0.09468320319577653,0.5216514967305573,11.611150103553655,28032.0246123905,20952.657113733916,0.7474542924481272,1.020780764501646,0.6357334636479607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506291028691798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15450.001680615955,1529.1265592875945,0.5216514967305573,6.284100117831161,3.3458632866923037
689.0,-29.859444311066078,5.188688007165469,35.01661157226091,24.2173213622533,4.988347279533879,-26.374645198562376,-39.953169180639065,1.5035481670301583,6.557654789324715,-5.088689683505532,40.04145274931867,42667.89202212758,25844.22024211084,25844.22024211084,68512.11226423841,77844.82147520786,103689.0417173187,103689.0417173187,1434.8795053589565,131719.8169532385,91952.36374960894,56775.434296528634,39085.47717008922,28030.775235919795,0.0,67116.25240600902,20951.723272121915,1529.0907876992521,102254.16221195975,353431.64621136873,1499959.3135564397,4.243987004659434,1556321.3272572842,4.403457765993402,0.7474542924975371,0.09467592287727124,4.027634451161993,1.268433918659575,1.0,0.0,4.0276344511618,1.2846975951910744,1.2850019178463707,3.135083669681003,19405.810069138268,1978.8419153470622,4632.441516551485,4632.441516551485,5.578963091011666,5.188688007165469,-2.4969242542195733,7.685612261385042,3.345945795516467,3.345945795516467,0.9559845130047048,0.0,0.0,0.00023687038405801141,7.92746055250901e-05,0.0001575957785329213,0.0006347381869768895,0.09467592292705376,0.09467592287727111,0.5216768069527601,11.646344472830265,28030.775235919795,20951.723272121915,0.7474542924481272,1.0207976430177501,0.6357311454759869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506413910561895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15449.965864647078,1529.0907876992521,0.5216768069527601,6.284163724192161,3.345945795516467
690.0,-29.86148787252302,5.187910569132053,35.01650094600885,24.216615221835696,4.987920580686024,-26.376527364881444,-39.954946528281994,1.5029600730444441,6.571087813779172,-5.088968411901281,40.041202536080355,42666.41688628971,25843.292564009942,25843.292564009942,68509.70945029965,77843.68296022282,103686.97552423277,103686.97552423277,1437.9814992346655,131716.3678852684,91951.87729827933,56774.61122434621,39085.85119325902,28029.392361035636,0.0,67115.24355429466,20950.689637821433,1529.0264055844693,102248.9940249981,353427.80365566514,1499837.0169786215,4.243687116477885,1556310.5294371576,4.403475089790693,0.7474542925498989,0.09467100302364417,4.027634451161993,1.2684330241056156,1.0,0.0,4.027634451162431,1.2847004499174333,1.285004708601644,3.1350767032274693,19405.707407480368,1978.8314467713612,4632.441516551485,4632.441516551485,5.578762834171384,5.187910569132053,-2.497244527788178,7.685155096920231,3.346024724923132,3.346024724923132,0.956007064263752,0.0,0.0,0.00023682006574805256,7.925866865317527e-05,0.0001575613970948773,0.0006345997111125429,0.09467100302546871,0.09467100302364403,0.5217035976889941,11.660056225680478,28029.392361035636,20950.689637821433,0.7474542924481272,1.020777185958908,0.6357187224057912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506536644570516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15449.928423188525,1529.0264055844693,0.5217035976889941,6.284126314348571,3.346024724923132
691.0,-29.863525126092405,5.187134290912258,35.0163928671522,24.21567040672528,4.987207925629128,-26.378432448953774,-39.95676871910689,1.5021152484905291,6.585328323542967,-5.089557865958093,40.04104166161276,42665.155343206665,25843.15338637543,25843.15338637543,68508.30872958209,77842.73580441569,103685.88919079112,103685.88919079112,1441.2876077953406,131714.57917354297,91951.46389592532,56773.8834347164,39086.20051245436,28028.689982751865,0.0,67114.89049520623,20950.164633865388,1529.006653315152,102244.60158299578,353419.67753725423,1499719.4614003939,4.24345206766906,1556303.587014396,4.403556694576931,0.747454292254029,0.0946668101225718,4.027634451161993,1.268432633425109,1.0,0.0,4.027634451163684,1.2847045051891792,1.2850087003984265,3.135066807109004,19405.62016222384,1978.8225502311025,4632.441516551485,4632.441516551485,5.578732790050153,5.187134290912258,-2.4977957875158228,7.684930078428081,3.346104677794994,3.346104677794994,0.9560299079414268,0.0,0.0,0.0002367699125582936,7.924233276264347e-05,0.0001575275797956501,0.0006344635073931303,0.09466681009907248,0.09466681012257173,0.5217302930206361,11.67488618950108,28028.689982751865,20950.164633865388,0.7474542924481272,1.0207616852846595,0.6357032698467128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506658939174035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15449.894410753754,1529.006653315152,0.5217302930206361,6.284115659218524,3.346104677794994
692.0,-29.8655559350665,5.186360851597261,35.01628462892776,24.214787233527773,4.986569890939681,-26.380324269861127,-39.958577568735905,1.5013382257343104,6.599349241155437,-5.090065921795434,40.040857941653876,42663.86640872022,25842.812717799636,25842.812717799636,68506.67912651986,77841.73622266777,103684.5489404674,103684.5489404674,1444.5377890271338,131712.36019196798,91951.02567559488,56773.15586164735,39086.522015497256,28027.811251500578,0.0,67114.33326699783,20949.507821542913,1528.9753044296826,102240.01115144027,353412.67367921036,1499600.7931749807,4.243200385439927,1556295.6587393968,4.403621529860678,0.74745429222274,0.0946624318820092,4.027634451161993,1.2684321801038458,1.0,0.0,4.027634451161606,1.2847082429886312,1.2850123748636983,3.1350576857765478,19405.52767933211,1978.8131196006905,4632.441516551485,4632.441516551485,5.57865925030344,5.186360851597261,-2.498286475729134,7.684647327326395,3.346183684813909,3.346183684813909,0.9560524813754026,0.0,0.0,0.00023671992776058996,7.922611955418245e-05,0.0001574938082064075,0.0006343274877768263,0.09466243178822871,0.09466243188200907,0.5217569890079053,11.689415162950866,28027.811251500578,20949.507821542913,0.7474542924481272,1.0207458793337472,0.6356893428262566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506780858247925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,29.0,15449.859440715649,1528.9753044296826,0.5217569890079053,6.284149226600317,3.346183684813909
693.0,-29.86758026684319,5.185589918567004,35.01617695696518,24.21390531761574,4.985923056964227,-26.382211140269238,-39.960378071386344,1.500553930390243,6.613366414620884,-5.09058807269624,40.04068130685346,42662.570955570816,25842.511963630775,25842.511963630775,68505.0829192016,77840.77748326199,103683.28944689277,103683.28944689277,1447.7878794638673,131710.26863127347,91950.62212137452,56772.41559368321,39086.896141879224,28026.97918438071,0.0,67113.87532625993,20948.885901754467,1528.946798573425,102235.5015674289,353405.4756256714,1499482.8897897606,4.242953188925741,1556288.0362470294,4.403689652775659,0.7474542926634481,0.09465813021044339,4.027634451161993,1.2684316679881884,1.0,0.0,4.027634451162726,1.284712014478513,1.285016083244256,3.135048482283308,19405.442512445326,1978.8044349951642,4632.441516551485,4632.441516551485,5.578594326835375,5.185589918567004,-2.498787544155765,7.684377462722769,3.346262254438739,3.346262254438739,0.9560749298396397,0.0,0.0,0.0002366701120628693,7.920998420752737e-05,0.00015746012785534193,0.0006341918356345473,0.09465813031953503,0.09465813021044356,0.5217836771462363,11.703954487317105,28026.97918438071,20948.885901754467,0.7474542924481272,1.0207290606626216,0.6356743780354768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506902393592633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15449.824677206474,1528.946798573425,0.5217836771462363,6.284170860903248,3.346262254438739
694.0,-29.86959816397477,5.184821487809133,35.01606965250053,24.21301823286342,4.985275347529729,-26.3840923060943,-39.96217389414085,1.4997694896493001,6.627398913261857,-5.091108798964165,40.04050353586829,42661.28402811231,25842.211690944565,25842.211690944565,68503.49571905688,77839.80112523427,103682.01281617883,103682.01281617883,1451.0407953508256,131708.15133437343,91950.19799729995,56771.68090017812,39087.241219024254,28026.138518194595,0.0,67113.37973721884,20948.257526919333,1528.9177970048431,102230.972020828,353398.29732584127,1499364.7767345514,4.242705151892973,1556280.364752272,4.403757393650785,0.747454292118042,0.09465380971413444,4.027634451161993,1.2684311998309568,1.0,0.0,4.027634451161757,1.2847157863232561,1.285019792195174,3.1350392779781506,19405.353004455526,1978.7953077203254,4632.441516551485,4632.441516551485,5.5785295073044345,5.184821487809133,-2.499287490069761,7.6841089778788945,3.346340291060607,3.346340291060607,0.9560972260173163,0.0,0.0,0.0002366204643238642,7.919389382630817e-05,0.00015742657049755605,0.0006340566788642389,0.0946538096975977,0.09465380971413441,0.5218103693193545,11.718507712226028,28026.138518194595,20948.257526919333,0.7474542924481272,1.0207129485548339,0.6356598966577418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450702354323857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15449.790020620116,1528.9177970048431,0.5218103693193545,6.284195547133187,3.346340291060607
695.0,-29.87160959161283,5.184055519939348,35.01596271780161,24.212126049120002,4.984625711810371,-26.385967841051325,-39.963961265142984,1.4989839612488347,6.641450493310458,-5.091629822749284,40.040325387009176,42659.99013452938,25841.91614437416,25841.91614437416,68501.90627890354,77838.81207592254,103680.7282202967,103680.7282202967,1454.2975541185588,131706.02258595603,91949.7577912329,56770.935849839516,39087.579934881534,28025.29436565932,0.0,67112.87430054086,20947.626578280997,1528.8886164824698,102226.43066617814,353391.1150392174,1499246.508063912,4.242456712296046,1556272.6769794836,4.403825140897436,0.7474542927174063,0.0946494781049562,4.027634451161993,1.268430707496591,1.0,0.0,4.027634451162746,1.2847195629288946,1.2850235061245112,3.1350300621092906,19405.26010248998,1978.7858343562768,4632.441516551485,4632.441516551485,5.5784657079948605,5.184055519939348,-2.4997876079190404,7.683843127858388,3.346417797646261,3.346417797646261,0.9561193707560746,0.0,0.0,0.0002365709853072431,7.917788217231522e-05,0.00015739310313492787,0.0006339218845615282,0.09464947810995379,0.09464947810495629,0.5218370752564852,11.733080316059727,28025.29436565932,20947.626578280997,0.7474542924481272,1.020696952601708,0.6356454045388067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507144309713949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,45.0,15449.755397770918,1528.8886164824698,0.5218370752564852,6.28421917146246,3.346417797646261
696.0,-29.87359360660345,5.183296642629497,35.01585723575512,24.211608117353194,4.984344796257728,-26.3878298444056,-39.96571615627033,1.4985810339330066,6.647849513227243,-5.0919238366162745,40.040178011236584,42658.68020436582,25841.065277183003,25841.065277183003,68499.74548154882,77837.84554315275,103678.91082033576,103678.91082033576,1455.7633406030072,131703.47969464833,91949.28392525618,56770.118585955606,39087.96148811175,28024.56887431256,0.0,67112.53036242431,20947.084302528045,1528.859214545209,102223.14747973275,353387.0621234397,1499189.2242911686,4.242343268830524,1556266.317199271,4.403857650724237,0.7474542925699824,0.09464634648639038,4.027634451161993,1.2684296552417798,1.0,0.0,4.027634451161435,1.2847215484518482,1.285025429425497,3.13502521695498,19405.160096870037,1978.7756366210722,4632.441516551485,4632.441516551485,5.578282032240267,5.183296642629497,-2.5001167667904265,7.683413409419924,3.3464947664852245,3.3464947664852245,0.9561413618529213,0.0,0.0,0.00023652218995100802,7.916216439178068e-05,0.00015736002555922734,0.0006337886601780758,0.09464992875624542,0.09464634648649269,0.5218638030826304,11.739773349843517,28024.56887431256,20947.084302528045,0.7474542924481272,1.0206699868360378,0.6356291436785108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450726469091482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15449.720884377733,1528.859214545209,0.5218638030826304,6.284242111996817,3.3464947664852245
697.0,-29.87559262632136,5.182533721215728,35.0157514894075,24.2103089922108,4.983262797055544,-26.389689431055412,-39.96751994183285,1.4973596017896154,6.6695199724133545,-5.092751784532281,40.0400013217976,42657.508419097445,25841.550569652227,25841.550569652227,68499.05898874968,77836.95952248899,103678.51009214122,103678.51009214122,1460.8074855378072,131702.34414573663,91948.96108815752,56769.50998476608,39088.279003768264,28023.834053595398,0.0,67112.11305736366,20946.535050774633,1528.8444989889383,102217.70260660342,353375.6492415335,1499013.847024569,4.241983991375671,1556258.6924576815,4.4039783041020275,0.7474542923254014,0.09464114950834011,4.027634451161993,1.2684299047058447,1.0,0.0,4.027634451160702,1.2847273634599423,1.2850311826549692,3.1350110270205778,19405.091964685453,1978.7686890717475,4632.441516551485,4632.441516551485,5.578386791786068,5.182533721215728,-2.5008452854559042,7.6833790066716325,3.3465725976966514,3.3465725976966514,0.9561635993419004,0.0,0.0,0.00023647303494247948,7.914601169173772e-05,0.00015732702325074174,0.0006336557389434514,0.09464114949999371,0.09464114950833996,0.5218900801078068,11.762271756945609,28023.834053595398,20946.535050774633,0.7474542924481272,1.0206661043469236,0.635615635923074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507383433374044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15449.686962085674,1528.8444989889383,0.5218900801078068,6.284280029697289,3.3465725976966514
698.0,-29.877584948866918,5.181775856686525,35.01564485793614,24.20952346818524,4.982734041831536,-26.39153568050393,-39.96927640456704,1.4966847734685378,6.6832546674359605,-5.093144511707903,40.0397896596114,42656.16911050205,25840.943743504406,25840.943743504406,68497.11285400645,77835.9130829749,103676.85682647931,103676.85682647931,1463.982680204761,131699.57794939438,91948.50471802923,56768.76074555639,39088.60441385871,28022.721122915078,0.0,67111.32553677379,20945.70319033934,1528.7974996424189,102212.87414627455,353370.23577887286,1498893.7564168791,4.241709132952658,1556249.5585619835,4.404019922990435,0.7474542924816593,0.09463654997714223,4.027634451161993,1.2684292431315405,1.0,0.0,4.027634451162187,1.2847306212751108,1.285034378309943,3.1350030772711843,19404.99565142422,1978.758867852347,4632.441516551485,4632.441516551485,5.578255796900185,5.181775856686525,-2.5012497448996673,7.683025601586193,3.3466479441412136,3.3466479441412136,0.9561851268974896,0.0,0.0,0.00023642405397858893,7.91302856905453e-05,0.00015729376828804362,0.0006335218001100163,0.09463654998368799,0.09463654997714216,0.5219169598135454,11.77639917914388,28022.721122915078,20945.70319033934,0.7474542924481272,1.02064908279115,0.63560313805944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450750307573611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15449.652001778726,1528.7974996424189,0.5219169598135454,6.2843027997605665,3.3466479441412136
699.0,-29.879570968880202,5.181019872864438,35.0155396953468,24.208632960822456,4.982071222462159,-26.393389663226408,-39.97104523060841,1.4958899168083675,6.697359815382072,-5.093686501144013,40.03962312793001,42654.90865825568,25840.71805865054,25840.71805865054,68495.62671690622,77834.98416537409,103675.70222402463,103675.70222402463,1467.2520138116379,131697.64838222344,91948.10905277306,56768.03354565488,39088.97278568686,28021.94615819883,0.0,67110.91894388568,20945.12393252912,1528.7725125538655,102208.45021021299,353362.76494981756,1498776.238282747,4.241466240778352,1556242.3722194051,4.4040926961855,0.7474542922280533,0.09463233012452915,4.027634451161993,1.2684288084926085,1.0,0.0,4.027634451162781,1.2847344402336744,1.2850381354516678,3.134993758266047,19404.912149440155,1978.7503530196507,4632.441516551485,4632.441516551485,5.578207078561689,5.181019872864438,-2.5017650748822815,7.682784947746719,3.3467235445435968,3.3467235445435968,0.9562067270124562,0.0,0.0,0.0002363752372640467,7.911445191723737e-05,0.00015726078534680934,0.0006333889568796004,0.09463233006258491,0.0946323301245291,0.5219438288229209,11.791046316526092,28021.94615819883,20945.12393252912,0.7474542924481272,1.020633121924293,0.6355882072471885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507622319142888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15449.617929379587,1528.7725125538655,0.5219438288229209,6.284307495499722,3.3467235445435968
700.0,-29.881547372319332,5.180276695053838,35.015438226627104,24.208510759659134,4.9823013035510755,-26.39514294741708,-39.97267079595474,1.4958968786425921,6.692447053419357,-5.09369555251665,40.03954730083929,42653.09508536231,25839.181337271653,25839.181337271653,68492.27642263396,77833.55106508815,103672.7324023598,103672.7324023598,1466.0666047312407,131694.0997114441,91947.57793867796,56767.12195892704,39089.39553305658,28021.367309084308,0.0,67110.76284214089,20944.69126959213,1528.7420156063042,102206.66579762856,353362.6401859705,1498810.3886772608,4.241564382381949,1556239.100060846,4.4040849911066315,0.7474542922394093,0.09463064442027651,4.027634451161993,1.2684271188406275,1.0,0.0,4.027634451162996,1.2847345079616044,1.2850381407913667,3.1349935929971635,19404.800062063237,1978.7389232880992,4632.441516551485,4632.441516551485,5.5778753482261,5.180276695053838,-2.501879427180104,7.682156122233941,3.3467984491850777,3.3467984491850777,0.9562281283385936,0.0,0.0,0.00023632666614536793,7.909990313516439e-05,0.00015722676301020352,0.0006332519273445778,0.09464003939585577,0.09463064442027112,0.5219707302228753,11.786142605935993,28021.367309084308,20944.69126959213,0.7474542924481272,1.0205855740865692,0.6355626620679556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507741187195902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15449.583550753436,1528.7420156063042,0.5219707302228753,6.284334293903275,3.3467984491850777
701.0,-29.883521626033396,5.179520849471032,35.01533383834773,24.206727474834793,4.980599195980336,-26.397093019792333,-39.97460093870757,1.4941705897392819,6.725591982403216,-5.094928442230238,40.03934084554144,42652.55530812507,25840.701469936674,25840.701469936674,68493.25677806174,77833.21548204293,103673.9169519796,103673.9169519796,1473.803217449531,131694.6979662465,91947.33898205929,56766.678808141405,39089.62241546431,28020.78101426688,0.0,67110.40342973119,20944.253050304913,1528.7472858062056,102200.11373453007,353345.6463944171,1498547.255572052,4.241023685627415,1556230.1909432034,4.404271587390901,0.7474542925709698,0.09462437066793035,4.027634451161993,1.2684282837389036,1.0,0.0,4.027634451161641,1.2847426833875148,1.2850462558244826,3.134973643548779,19404.749632182287,1978.733780871377,4632.441516551485,4632.441516551485,5.57820349757447,5.179520849471032,-2.5029093022430358,7.682430151714068,3.346875957000321,3.346875957000321,0.9562502734286632,0.0,0.0,0.0002362781570371261,7.908263160248417e-05,0.00015719552543464192,0.0006331261138090751,0.0946243706740807,0.09462437066793024,0.5219964812152741,11.820520424633457,28020.78101426688,20944.253050304913,0.7474542924481272,1.0206056479719792,0.635558022725716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507859481519536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15449.551983155674,1528.7472858062056,0.5219964812152741,6.2844062339713584,3.346875957000321
702.0,-29.885488513688927,5.178773620043963,35.015227395109086,24.206073791161202,4.9802310330913535,-26.39890031478948,-39.97629851857198,1.4936428341919075,6.738969812855601,-5.095145517814586,40.03908010600458,42651.08213386346,25839.66753124823,25839.66753124823,68490.7496651117,77832.05267150112,103671.72020274935,103671.72020274935,1476.8841563168098,131691.0012184944,91946.82098907889,56765.85045144133,39089.96726404173,28019.281015745066,0.0,67109.24827978679,20943.131865419862,1528.6748902135937,102194.83604643254,353342.65435440437,1498423.8214172511,4.240710265096737,1556218.9393654475,4.404277038697265,0.7474542924085434,0.0946193509611873,4.027634451161993,1.2684272237913685,1.0,0.0,4.027634451162787,1.284745251924705,1.2850487628877612,3.134967375927723,19404.640313911554,1978.7226335100727,4632.441516551485,4632.441516551485,5.57798030237929,5.178773620043963,-2.503182855582935,7.681956475626898,3.3469484047412643,3.3469484047412643,0.9562709727832184,0.0,0.0,0.00023622983804127154,7.906744399836904e-05,0.0001571623940429025,0.0006329926726742905,0.09461935095694822,0.09461935096118737,0.5220236916919313,11.834115330670159,28019.281015745066,20943.131865419862,0.7474542924481272,1.0205858569532065,0.63554701068988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507977649013153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15449.51425967169,1528.6748902135937,0.5220236916919313,6.284412286448938,3.3469484047412643
703.0,-29.88744942364941,5.178027333415123,35.015123938789706,24.205161665473156,4.9795358277902535,-26.400734933375507,-39.97806049939243,1.492821337516373,6.753245203905067,-5.095725574407393,40.03892773489248,42649.90221933408,25839.554395460767,25839.554395460767,68489.45661479485,77831.16753373433,103670.7219291951,103670.7219291951,1480.19374192525,131689.31971772487,91946.44585912768,56765.18054472755,39090.294793777924,28018.597788529747,0.0,67108.89258230767,20942.621185302025,1528.655770594277,102190.52818726985,353334.6592988418,1498306.5610125484,4.240474353650423,1556212.364190793,4.404358087256271,0.7474542924441249,0.09461524107517341,4.027634451161993,1.268426949600689,1.0,0.0,4.027634451161455,1.2847491942373628,1.285052644251054,3.134957756134518,19404.56114573917,1978.7145606031797,4632.441516551485,4632.441516551485,5.577955879882631,5.178027333415123,-2.503726154904447,7.68175348831957,3.34702219194655,3.34702219194655,0.9562920548418715,0.0,0.0,0.00023618167495672413,7.905168307517205e-05,0.0001571299918815521,0.0006328621686129435,0.09461524105384105,0.09461524107517347,0.5220508318445064,11.848970778312435,28018.597788529747,20942.621185302025,0.7474542924481272,1.0205719984247088,0.6355327971926351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450809537744376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15449.48113085948,1528.655770594277,0.5220508318445064,6.284390472530522,3.34702219194655
704.0,-29.88940397975134,5.177283842593717,35.015020225186426,24.204310378432297,4.978920357624183,-26.402555859003602,-39.97979017496107,1.4920722368764487,6.767310058833118,-5.096216011971516,40.03874867482274,42648.61583196242,25839.218898568866,25839.218898568866,68487.8347305313,77830.20598129992,103669.42487986879,103669.42487986879,1483.4488008223416,131687.1363367984,91946.02402962849,56764.43388029086,39090.655721486255,28017.71145692961,0.0,67108.36717841587,20941.958685258152,1528.6234147884088,102185.97607904645,353327.8995940636,1498187.7120527055,4.240219110276785,1556204.637351189,4.404420480633156,0.7474542921698405,0.09461090215502788,4.027634451161993,1.268426362206228,1.0,0.0,4.027634451161446,1.2847527975700477,1.2850561867660222,3.134948963551408,19404.472122001127,1978.7054827082773,4632.441516551485,4632.441516551485,5.577883456541571,5.177283842593717,-2.50420276924846,7.6814866118421765,3.347095018180257,3.347095018180257,0.9563128623372162,0.0,0.0,0.00023613367693577618,7.903621394763965e-05,0.00015709746298813652,0.0006327311541211647,0.09461090215067056,0.09461090215502777,0.5220780012739439,11.863526070804653,28017.71145692961,20941.958685258152,0.7474542924481272,1.0205558205349854,0.6355186040896483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450821274989362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15449.446655295455,1528.6234147884088,0.5220780012739439,6.284422419571396,3.347095018180257
705.0,-29.891349050999978,5.176552659888742,35.014920557756994,24.204174836073094,4.979128894746114,-26.404285680986703,-39.98139303931964,1.4920655247342443,6.762890535688257,-5.096240969917359,40.038676127674584,42646.84433002443,25837.74192459751,25837.74192459751,68484.58625462194,77828.80611181729,103666.54803641481,103666.54803641481,1482.3798219820892,131683.69547854294,91945.49430687442,56763.53252508719,39091.06864643025,28017.14744212813,0.0,67108.21608855837,20941.537124050552,1528.5941116167935,102184.16821443272,353327.5556012154,1498218.2208251674,4.240309585466178,1556201.5067889127,4.4044159084646255,0.7474542926722689,0.094609194642653,4.027634451161993,1.2684247582731767,1.0,0.0,4.0276344511588515,1.284752927581481,1.2850562554500706,3.134948646308147,19404.36032825559,1978.6940829187938,4632.441516551485,4632.441516551485,5.577564623812419,5.176552659888742,-2.5043286748414273,7.680881334730169,3.3471674440048247,3.3471674440048247,0.9563335554299499,0.0,0.0,0.00023608592075552797,7.902188143786992e-05,0.00015706403931765807,0.0006325965357944615,0.0946183783269861,0.09460919464266997,0.5221051858190906,11.859131505605603,28017.14744212813,20941.537124050552,0.7474542924481272,1.0205097117206523,0.635493637228356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508329743830004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15449.412768180613,1528.5941116167935,0.5221051858190906,6.284440524744366,3.3471674440048247
706.0,-29.89328824440618,5.175815421988072,35.01481833885103,24.203415086399787,4.978085148054171,-26.40612539905284,-39.98314800029618,1.491393805278986,6.794934823894209,-5.097154388330795,40.03848265549308,42645.7294922097,25838.494541706754,25838.494541706754,68484.22403391646,77829.94894726426,103668.44348897101,103668.44348897101,1489.1010732997674,131685.13782513211,91945.12982003982,56762.81914999606,39091.456300048616,28016.69433616112,0.0,67108.15063620973,20941.042205795715,1528.5978150782807,102179.34241567124,353314.96622825455,1497961.2009183853,4.2397332241811885,1556193.1580799662,4.4045492176366166,0.7474487159167501,0.09460384974446973,4.027634451161993,1.2684242703346533,1.0,0.0,4.027634451163185,1.2847561681339237,1.2850594356061606,3.1349407389979933,19404.28340622774,1978.6862390549006,4632.441516551485,4632.441516551485,5.577727090431057,5.175815421988072,-2.5051177696504845,7.680933191638557,3.3472423436264798,3.3472423436264798,0.9563549553218513,0.0,0.0,0.00023603831774817631,7.900619166456171e-05,0.00015703212608361461,0.0006324680009535801,0.09460289871626064,0.09460455552780639,0.5221312425356331,11.892089212225017,28016.69433616112,20941.042205795715,0.7474542924481272,1.020505309484184,0.6354776444874823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508446171819018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15449.381363861161,1528.5978150782807,0.5221312425356331,6.284511684858273,3.3472423436264798
707.0,-29.895224663818006,5.175076695300416,35.014715311433854,24.201660754065983,4.976943639081994,-26.407992974639512,-39.98499013306571,1.489711949903505,6.809504075941675,-5.097835767201744,40.03826646622026,42644.98859610815,25838.64720251872,25838.64720251872,68483.63579862687,77827.46132701554,103666.10852953426,103666.10852953426,1493.2205819193478,131681.55380947448,91944.82844384,56762.35571293263,39091.63636767486,28015.44527994022,0.0,67107.08164761508,20940.264823682664,1528.551195243504,102172.88794761492,353305.57521621493,1497837.530308615,4.239495879429507,1556183.829123451,4.404639887641462,0.7474542922463,0.09459842097863978,4.027634451161993,1.2684252104954794,1.0,0.0,4.02763445115999,1.2847641339402411,1.2850673422298193,3.134921301709791,19404.219803194013,1978.679753350432,4632.441516551485,4632.441516551485,5.5777600451508125,5.175076695300416,-2.505736995447853,7.68081369074827,3.347314197959592,3.347314197959592,0.9563754851313121,0.0,0.0,0.0002359907916602445,7.898972565256659e-05,0.0001570010660076779,0.0006323429023216816,0.0945984209022463,0.09459842097863916,0.5221586600974059,11.907339843143404,28015.44527994022,20940.264823682664,0.7474542924481272,1.02051280009821,0.6354767268831711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508562249747883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15449.34685911065,1528.551195243504,0.5221586600974059,6.284521845032778,3.347314197959592
708.0,-29.897154376987224,5.174343324645506,35.01461207540149,24.20090613830837,4.976445323791585,-26.40977982243828,-39.98668055338783,1.4890707692426517,6.823321359200861,-5.098198325597832,40.03805224853232,42643.64717522851,25838.004478589173,25838.004478589173,68481.65165381768,77826.41689239145,103664.42137098062,103664.42137098062,1496.4094093650347,131678.69984051504,91944.36113427994,56761.59141711687,39091.96635240341,28014.278469534423,0.0,67106.24482193784,20939.392686328563,1528.5004112488575,102168.01196161559,353300.578384059,1497716.2049825392,4.239212434445639,1556174.585286064,4.404676019506565,0.7474542922495823,0.09459377935628507,4.027634451161993,1.268424410452135,1.0,0.0,4.027634451161744,1.2847672311699483,1.2850703793500864,3.134913744254129,19404.1211812533,1978.669696711242,4632.441516551485,4632.441516551485,5.5776213010507005,5.174343324645506,-2.5061182885760536,7.68046161322156,3.347384374445463,3.347384374445463,0.9563955355558466,0.0,0.0,0.00023594343893582019,7.897461852267698e-05,0.0001569688204131432,0.0006322130288542354,0.09459377933826571,0.09459377935628387,0.5221861140779078,11.921519684798682,28014.278469534423,20939.392686328563,0.7474542924481272,1.0204959588415266,0.6354646618713462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508678163397617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15449.310549519854,1528.5004112488575,0.5221861140779078,6.284520046135869,3.347384374445463
