time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
709.0,-29.899078014349143,5.17361161852742,35.01451047321773,24.200028972141467,4.975790808744294,-26.41157682115962,-39.988395071681566,1.48828961555472,6.837567315701563,-5.098734714612529,40.03789043674074,42642.432151237066,25837.804734170397,25837.804734170397,68480.23688540746,77825.50867502614,103663.31340919653,103663.31340919653,1499.7072886127426,131676.81824199637,91943.96435530814,56760.887831518725,39092.307248654906,28013.50483279983,0.0,67105.81208145473,20938.81444189358,1528.4752442647505,102163.60612058379,353293.185894952,1497597.8901461395,4.238966246553746,1556167.6028748087,4.404748421435784,0.7474542927373089,0.09458957893894221,4.027634451161993,1.2684239362506196,1.0,0.0,4.0276344511601625,1.2847709828884184,1.2850740713159763,3.134904589849217,19404.037444228474,1978.661157911058,4632.441516551485,4632.441516551485,5.577578182445088,5.17361161852742,-2.506628724559613,7.680240343087032,3.3474549354567324,3.3474549354567324,0.9564156958447807,0.0,0.0,0.00023589624401635043,7.895929875998367e-05,0.00015693694525636677,0.0006320846473746666,0.09458957899402813,0.09458957893894221,0.5222135423992653,11.936302030314096,28013.50483279983,20938.81444189358,0.7474542924481272,1.0204814569904082,0.6354506536554033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450879367737177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15449.277217830662,1528.4752442647505,0.5222135423992653,6.284518637982266,3.3474549354567324
710.0,-29.900995536136055,5.172882529010515,35.014408964267695,24.199191934336,4.975180847052007,-26.41336385960752,-39.9901005095802,1.4875491705234714,6.851680495602579,-5.099224256174312,40.037716625747464,42641.206004673964,25837.490742028574,25837.490742028574,68478.69674670254,77824.58265140763,103662.0733934362,103662.0733934362,1502.9715087722143,131674.70856752302,91943.5653386358,56760.18869190226,39092.640718592826,28012.635174086812,0.0,67105.27589267964,20938.1644051706,1528.4436838425797,102159.10188466399,353286.4391612787,1497479.065372779,4.238710857195301,1556160.1027071408,4.4048113094902535,0.7474542925022464,0.09458528675686487,4.027634451161993,1.268423479082994,1.0,0.0,4.027634451162213,1.2847745438624427,1.2850775726959767,3.13489590092098,19403.953234954868,1978.6525709548998,4632.441516551485,4632.441516551485,5.5775104013105175,5.172882529010515,-2.5071042462449316,7.679986775255447,3.3475247763188523,3.3475247763188523,0.9564356503768149,0.0,0.0,0.00023584920779335828,7.89440628591027e-05,0.00015690514493425559,0.0006319565673017735,0.09458528676510165,0.09458528675686345,0.5222409961984358,11.950904751776875,28012.635174086812,20938.1644051706,0.7474542924481272,1.020466659822983,0.635437459088453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508908829391247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15449.243347031428,1528.4436838425797,0.5222409961984358,6.284542983299645,3.3475247763188523
711.0,-29.902907025630174,5.172155691604939,35.01430788998664,24.19833142720165,4.974552415352199,-26.415147315118592,-39.99180538868529,1.4867927048406213,6.865877014026864,-5.099729649190102,40.03754552625236,42640.00361928629,25837.22048866915,25837.22048866915,68477.22410795544,77823.63641310118,103660.85690177033,103660.85690177033,1506.255075977926,131672.6451581106,91943.13619554562,56759.50340173086,39092.92532646085,28011.788256340267,0.0,67104.71358280111,20937.531374439448,1528.4137700075664,102154.6018257924,353279.4740730983,1497360.034336423,4.238457493929011,1556152.7195707858,4.404877253776699,0.7474542925584334,0.09458099810052585,4.027634451161993,1.268423010376282,1.0,0.0,4.027634451161703,1.2847781794785662,1.285081148936511,3.1348870299125324,19403.86266774201,1978.6433356693685,4632.441516551485,4632.441516551485,5.577452062018278,5.172155691604939,-2.507591513984355,7.679747205589294,3.347594187012132,3.347594187012132,0.9564554820034663,0.0,0.0,0.00023580232814039514,7.892883466692199e-05,0.00015687349347347316,0.0006318290867878965,0.09458099806407078,0.09458099810052571,0.5222684693375611,11.965606663216988,28011.788256340267,20937.531374439448,0.7474542924481272,1.0204532655289673,0.6354248657461656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450902361705896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,53.0,15449.209600992166,1528.4137700075664,0.5222684693375611,6.284560846207863,3.347594187012132
712.0,-29.904812385389683,5.171431268981718,35.01420715833181,24.197484889905923,4.973934870580454,-26.41692416426765,-39.99349786955861,1.4860466494584024,6.880036785999778,-5.100225754511243,40.037373654660946,42638.77652314345,25836.930714786467,25836.930714786467,68475.70723792992,77822.7025599709,103659.63327475736,103659.63327475736,1509.529441138613,131670.5631476204,91942.72137122409,56758.795334396396,39093.251152030774,28010.92987286304,0.0,67104.18102489381,20936.889767987774,1528.3829777207636,102150.10383361875,353272.6370883658,1497241.1059225025,4.238202874308633,1556145.3031442561,4.40494150911272,0.7474542924143126,0.09457671192713539,4.027634451161993,1.2684225087007506,1.0,0.0,4.0276344511618865,1.2847817660859686,1.2850846763605612,3.1348782785359766,19403.77512239062,1978.63440852795,4632.441516551485,4632.441516551485,5.577389508852382,5.171431268981718,-2.508071803830367,7.679503072812085,3.347663061943134,3.347663061943134,0.9564751605551811,0.0,0.0,0.00023575560736387256,7.891371990344456e-05,0.000156841887460428,0.000631701789320892,0.09457671193584814,0.09457671192713529,0.5222959737013232,11.980262540511035,28010.92987286304,20936.889767987774,0.7474542924481272,1.0204387594347857,0.6354116222255307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509138045343968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,68.0,15449.175809299471,1528.3829777207636,0.5222959737013232,6.284579589588788,3.347663061943134
713.0,-29.90671164411459,5.170709263135845,35.01410683943738,24.196648026723437,4.973321792020942,-26.418695074967392,-39.99518567053599,1.4853052228737536,6.894176132029088,-5.100720148761457,40.03720350583563,42637.55636702336,25836.6407015047,25836.6407015047,68474.19706852807,77821.78992426858,103658.43062577328,103658.43062577328,1512.7988764564507,131668.50894137018,91942.32711017688,56758.09355293168,39093.59284138356,28010.078315596904,0.0,67103.67115698046,20936.253268263405,1528.3524836789118,102145.63174931683,353265.82378775463,1497122.4438905064,4.237948714761583,1556137.9610830746,4.405005682117771,0.7474542924289302,0.09457245065817171,4.027634451161993,1.2684220207622277,1.0,0.0,4.027634451162874,1.284785330732209,1.2850881820210585,3.1348695807934024,19403.691916753614,1978.6259239142435,4632.441516551485,4632.441516551485,5.577326904007672,5.170709263135845,-2.5085507235822573,7.679259986718103,3.3477314539378034,3.3477314539378034,0.9564947011250867,0.0,0.0,0.0002357090446764975,7.889864959878363e-05,0.00015681039507771386,0.0006315749495153233,0.09457245068934463,0.0945724506581716,0.5223235100533309,11.994896280790556,28010.078315596904,20936.253268263405,0.7474542924481272,1.0204240079256086,0.6353982670676579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509252108396684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15449.142209155383,1528.3524836789118,0.5223235100533309,6.284597469500474,3.3477314539378034
714.0,-29.908604839066342,5.169989576571266,35.01400688440602,24.19580138465392,4.972703310229269,-26.4204610677057,-39.99686886146662,1.484559538868606,6.908357423460984,-5.101217668007557,40.03703322303412,42636.34361015051,25836.36238774958,25836.36238774958,68472.70599790009,77820.859644869,103657.22203261858,103657.22203261858,1516.077502860906,131666.44797548934,91941.91057085923,56757.39453614062,39093.906705242895,28009.225942870755,0.0,67103.13264811365,20935.61615900007,1528.322032045869,102141.14452975767,353258.96752534807,1497003.5016847318,4.237694267668703,1556130.6132669223,4.405070377032289,0.747454292442839,0.09456817502939206,4.027634451161993,1.2684215130424126,1.0,0.0,4.027634451163503,1.2847889149902818,1.2850917074995198,3.1348608352465885,19403.604009466024,1978.616959865604,4632.441516551485,4632.441516551485,5.577266824726773,5.169989576571266,-2.5090319084135726,7.679021484984839,3.347799367622602,3.347799367622602,0.9565141050350291,0.0,0.0,0.0002356626390819511,7.888362310685937e-05,0.00015677901597509173,0.0006314485659605559,0.09456817501318697,0.09456817502939192,0.522351080423541,12.009575091468548,28009.225942870755,20935.61615900007,0.7474542924481272,1.020409976341469,0.6353852931685606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509365807918786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15449.108646349181,1528.322032045869,0.522351080423541,6.28461573815958,3.347799367622602
715.0,-29.91049200467888,5.169272218374946,35.01390727281667,24.194954463187628,4.9720859932781325,-26.422221516669076,-39.998547442350514,1.4838155052683202,6.922551527643577,-5.101713259980497,40.03686248903773,42635.137724176784,25836.082983558405,25836.082983558405,68471.22070773519,77819.92349343533,103656.00647699373,103656.00647699373,1519.358498184214,131664.37449644567,91941.48619779033,56756.70042853154,39094.206410287545,28008.36801945194,0.0,67102.57442973948,20934.97489627108,1528.291226843142,102136.64797880952,353252.13792632945,1496884.407166374,4.237439059685318,1556123.2460077342,4.405134686919468,0.7474542922933476,0.09456389076247439,4.027634451161993,1.2684210251038897,1.0,0.0,4.027634451160877,1.2847924912244233,1.285095225152479,3.134852109326703,19403.514448927963,1978.6078272323336,4632.441516551485,4632.441516551485,5.577206510054656,5.169272218374946,-2.5095116057508875,7.6787838241258335,3.34786677761418,3.34786677761418,0.9565333650326229,0.0,0.0,0.00023561638965414994,7.886864040550315e-05,0.0001567477492486468,0.0006313226350159512,0.09456389074723279,0.09456389076247423,0.5223786904984107,12.024264787624077,28008.36801945194,20934.97489627108,0.7474542924481272,1.0203963303886168,0.6353726080780759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509479146124649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15449.07511963755,1528.291226843142,0.5223786904984107,6.284633466822811,3.34786677761418
716.0,-29.912373173237388,5.1685572319270925,35.01380803617824,24.194117041211598,4.971474329733338,-26.42397600206056,-40.00022130841387,1.4830771585565565,6.936728884016873,-5.102205234373962,40.03669256251341,42633.93831508004,25835.798373742447,25835.798373742447,68469.7366888225,77819.00299699689,103654.80137073934,103654.80137073934,1522.6352477507753,131662.31192228885,91941.07734814096,56756.012666224466,39094.51631324054,28007.510551549505,0.0,67102.02686479005,20934.33397328364,1528.2603310524917,102132.16612298856,353245.35828254675,1496765.4543574906,4.237183643784183,1556115.913617553,4.405198475029581,0.747454292117564,0.09455962080691772,4.027634451161993,1.268420533868484,1.0,0.0,4.027634451161124,1.2847960405527161,1.2850987160924519,3.134843449104431,19403.428164483288,1978.5990286676174,4632.441516551485,4632.441516551485,5.577145071650104,5.1685572319270925,-2.5099885338459123,7.678545765773005,3.3479336905192425,3.3479336905192425,0.9565524830054979,0.0,0.0,0.00023557029552055017,7.88537024075604e-05,0.00015671659311298976,0.0006311971494906139,0.0945596207276438,0.09455962080691782,0.5224063427832676,12.038934118390841,28007.510551549505,20934.33397328364,0.7474542924481272,1.0203825411531662,0.6353599184267119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509592125059554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15449.041629174157,1528.2603310524917,0.5224063427832676,6.284650495627497,3.3479336905192425
717.0,-29.91424829969875,5.167844640553958,35.01370919454102,24.193289258424215,4.970867742922914,-26.42572454100285,-40.00188665287567,1.4823439842270012,6.9508891921908,-5.102694496592794,40.03652388051128,42632.72990171799,25835.510964776196,25835.510964776196,68468.24086649419,77818.10085780243,103653.61182257863,103653.61182257863,1525.9077687870304,131660.2683188653,91940.68647252263,56755.31551643809,39094.856617871716,28006.65649628668,0.0,67101.5131141584,20933.69562147488,1528.2295254728629,102127.7040537916,353238.6161151129,1496646.6919241757,4.23692830751112,1556108.6349547743,4.405261950317662,0.7474542926696879,0.09455536997797974,4.027634451161993,1.268420047578402,1.0,0.0,4.0276344511628706,1.284799565379602,1.2851021827257656,3.1348348487119884,19403.345673313946,1978.5906169093369,4632.441516551485,4632.441516551485,5.57708302899609,5.167844640553958,-2.510463345581785,7.678307986135743,3.3480001233047645,3.3480001233047645,0.9565714638013613,0.0,0.0,0.0002355243577037178,7.883884305427052e-05,0.0001566855146494473,0.000631071976800161,0.09455537003075531,0.09455536997797981,0.5224340373937447,12.05358368878359,28006.65649628668,20933.69562147488,0.7474542924481272,1.020368061596623,0.635346774210409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509704746640317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15449.00817721164,1528.2295254728629,0.5224340373937447,6.284667456150096,3.3480001233047645
718.0,-29.91608764804265,5.167143641733088,35.01361381552529,24.193163529876642,4.9710324867965845,-26.42739628445888,-40.003434650693066,1.4823411232373542,6.948448539638434,-5.10273418925814,40.036443387264036,42631.18920460277,25834.119858488113,25834.119858488113,68465.30906309088,77816.91849890274,103651.03835739085,103651.03835739085,1525.3032193908002,131657.09502641976,91940.18145066925,56754.4521564687,39095.25477133394,28006.05666902892,0.0,67101.31144036286,20933.247269593725,1528.1987881655398,102125.73513800005,353238.069143738,1496660.7760012944,4.236974739526956,1556105.1616638175,4.405258938924316,0.74745429236895,0.09455350856698547,4.027634451161993,1.2684184700204058,1.0,0.0,4.027634451161987,1.2847996717988492,1.2851022312826157,3.134834589055349,19403.2390924957,1978.579748690501,4632.441516551485,4632.441516551485,5.576782732428263,5.167143641733088,-2.5105996379195274,7.677743279652615,3.348066086960414,3.348066086960414,0.9565903105601183,0.0,0.0,0.000235479304416056,7.882503307031327e-05,0.00015665427134574274,0.0006309461401937925,0.09456160015618174,0.09455350856717464,0.5224617744454758,12.05118272889655,28006.05666902892,20933.247269593725,0.7474542924481272,1.0203274361327543,0.635325722992639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509817008154329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15448.97484016967,1528.1987881655398,0.5224617744454758,6.284684570372676,3.348066086960414
719.0,-29.91794534455427,5.1664523328576815,35.013523370817836,24.19302404103803,4.971250470193016,-26.429021951331343,-40.00494203120468,1.4823270769743713,6.940257412974574,-5.102851178139295,40.036460278437566,42629.40074445133,25832.957065050115,25832.957065050115,68462.35780950145,77815.46466518888,103648.42173023899,103648.42173023899,1523.3641907178826,131654.43017572374,91939.66575311695,56753.601832396555,39095.626578578216,28006.008445484753,0.0,67101.63502406297,20933.211232195914,1528.1989406953303,102125.0575395211,353236.4570218214,1496729.0413237957,4.237187333218367,1556105.8905190092,4.405281107275062,0.7474542926366522,0.0945528772640719,4.027634451161993,1.2684169380692762,1.0,0.0,4.027634451161732,1.2847998314570759,1.2851023325238768,3.1348341994988447,19403.13025865669,1978.568650727485,4632.441516551485,4632.441516551485,5.576531721501553,5.1664523328576815,-2.5107888189013488,7.677241151759031,3.3481343600503752,3.3481343600503752,0.95660981715725,0.0,0.0,0.0002354338097645254,7.881158759026299e-05,0.00015662222217426242,0.0006308170578466072,0.0945722202393974,0.094552877264232,0.5224885208177534,12.043108591113878,28006.008445484753,20933.211232195914,0.7474542924481272,1.0202785339723917,0.6352960062622055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509927129287516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15448.943798460663,1528.1989406953303,0.5224885208177534,6.284745555380342,3.3481343600503752
720.0,-29.919793343483125,5.165752456726793,35.01342470620505,24.19224752755838,4.970139213076541,-26.430411474487432,-40.006278770137556,1.4816311561001803,6.985119735286389,-5.103879549354336,40.03616635829793,42626.94591841406,25834.072581513592,25834.072581513592,68461.01849992765,77816.81326751858,103650.88584903217,103650.88584903217,1531.2935960345349,131656.32284708536,91939.33176809586,56753.0018700184,39095.92210897495,28005.43699805318,0.0,67101.35910702813,20932.266409661002,1528.201271246786,102119.59225299764,353222.28618192056,1496366.5363343277,4.236331043856197,1556093.207883449,4.405421936151594,0.7474358072368635,0.0945452537159922,4.027634451161993,1.2684165715659037,1.0,0.0,4.027634451163028,1.2848031805995486,1.2851056243156456,3.134826027814247,19403.059773792345,1978.5614632715908,4632.441516551485,4632.441516551485,5.576772526800332,5.165752456726793,-2.511659636094579,7.677412092821372,3.3482043879425163,3.3482043879425163,0.9566298251264332,0.0,0.0,0.00023538856063947514,7.87996659668563e-05,0.00015658889467261885,0.0006306828268528164,0.09454804509944052,0.09454759196374612,0.5225141288730359,12.08899928464075,28005.43699805318,20932.266409661002,0.7474542924481272,1.0202627698006956,0.6352620347141278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510038350538526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,5.0,15448.913518851754,1528.201271246786,0.5225141288730359,6.284855279518322,3.3482043879425163
721.0,-29.921645976481273,5.165043247852007,35.013327104028384,24.1898403846659,4.968237400456788,-26.432646535322398,-40.008521418180294,1.479237959297909,7.006949014206782,-5.104890375322864,40.03594813460132,42628.23129764615,25835.10506497433,25835.10506497433,68463.33636262048,77814.76102629046,103649.86609126479,103649.86609126479,1538.8753318152594,131653.8121335851,91939.26761077915,56752.737882134716,39096.14414293826,28003.946042320313,0.0,67100.09018525857,20931.669669696294,1528.1501852316997,102110.99075944953,353208.3575483767,1496187.3599916562,4.235990819630401,1556083.791595183,4.4055690029419985,0.7474542922652327,0.09453943731862344,4.027634451161993,1.2684189299354327,1.0,0.0,4.027634451161637,1.2848144703956266,1.2851168584941348,3.1347984817775156,19403.046233904388,1978.5600825872637,4632.441516551485,4632.441516551485,5.576995407857126,5.165043247852007,-2.5125236715923753,7.6775669194443825,3.348270679197794,3.348270679197794,0.9566487654850839,0.0,0.0,0.00023534320608932695,7.877966879388166e-05,0.0001565635372954453,0.0006305806966069211,0.09453943731408711,0.09453943731862278,0.5225420947583966,12.11183938952962,28003.946042320313,20931.669669696294,0.7474542924481272,1.0203166072295595,0.6352932042259949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510148992805134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15448.886607516455,1528.1501852316997,0.5225420947583966,6.284808781554888,3.348270679197794
722.0,-29.92349131275046,5.164343403505468,35.013227058217474,24.189218028355413,4.967923507251479,-26.43433898927099,-40.01009512050075,1.4787711837719988,7.020630709828652,-5.105041237409728,40.035672959904986,42626.77184240489,25833.981321584688,25833.981321584688,68460.75316398958,77813.5057363866,103647.4870579713,103647.4870579713,1542.0138307482412,131649.76811936093,91938.63005331437,56751.896159332435,39096.370993313256,28002.28106138963,0.0,67098.65205470289,20930.425179953912,1528.0670543714555,102105.47322722306,353206.2787876208,1496059.614740895,4.23565407692104,1556071.9179494344,4.40556131473836,0.7474542925295253,0.09453419593094317,4.027634451161993,1.2684174710651859,1.0,0.0,4.027634451162442,1.2848167474161207,1.285119078015024,3.1347929261211136,19402.91168250663,1978.5463621630863,4632.441516551485,4632.441516551485,5.576752826620939,5.164343403505468,-2.5127467003554265,7.677090103860895,3.3483329886151116,3.3483329886151116,0.9566665681757461,0.0,0.0,0.00023529803817489274,7.8765639256162e-05,0.00015653239891873076,0.0006304552826081123,0.09453419591952904,0.09453419593094307,0.5225705790992382,12.125671947238402,28002.28106138963,20930.425179953912,0.7474542924481272,1.020299977236148,0.635285069626331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451025991413669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15448.841503244024,1528.0670543714555,0.5225705790992382,6.28479952563603,3.3483329886151116
723.0,-29.92533097950074,5.163644123780773,35.01313052575223,24.188337509427242,4.967247559412393,-26.436062545396602,-40.01174136120824,1.4779791253082668,7.035214498523544,-5.105608618325133,40.03552988886824,42625.63795648014,25833.913566963398,25833.913566963398,68459.55152344354,77812.67110000749,103646.58466697088,103646.58466697088,1545.3866643040965,131648.18215141736,91938.26429037796,56751.231146850616,39096.70349280816,28001.59748444648,0.0,67098.30097725464,20929.91423124957,1528.0473705337436,102101.19800266679,353198.4608113755,1495940.508234342,4.235410609655075,1556065.7445352904,4.405641352345254,0.7474542923086841,0.09453012169356961,4.027634451161993,1.268417126541026,1.0,0.0,4.027634451161135,1.2848205459444733,1.285122819590044,3.1347836582121853,19402.834491167716,1978.5384908371072,4632.441516551485,4632.441516551485,5.576738200506169,5.163644123780773,-2.5132792180028787,7.6769233417836515,3.348396940983659,3.348396940983659,0.9566848402810455,0.0,0.0,0.00023525301698179568,7.875096551155904e-05,0.00015650205147023664,0.0006303330541790526,0.09453012170126028,0.0945301216935698,0.5225989469733389,12.140823116848651,28001.59748444648,20929.91423124957,0.7474542924481272,1.0202874070783157,0.6352714947421637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451037040020586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,37.0,15448.809725429295,1528.0473705337436,0.5225989469733389,6.284761029843154,3.348396940983659
724.0,-29.927164747424627,5.162947453615581,35.01303365411218,24.18752195024865,4.9666585954976865,-26.43777209329464,-40.013370384089626,1.4772659413676996,7.049560317765668,-5.1060774844058505,40.03535703742752,42624.45818492682,25833.60041982304,25833.60041982304,68458.05860474987,77811.7473646463,103645.34778446934,103645.34778446934,1548.6979762768606,131646.0368205778,91937.84226161908,56750.55308189959,39096.9879774661,28000.689036108473,0.0,67097.67701357458,20929.2352082863,1528.0130543000494,102096.64980819248,353192.0003795359,1495819.6833529116,4.235145987863603,1556058.286142446,4.405700821282261,0.7474542923317661,0.09452579136024293,4.027634451161993,1.2684166336571798,1.0,0.0,4.02763445116183,1.284823975171426,1.2851261919720887,3.134775291397104,19402.745425377507,1978.5294086540773,4632.441516551485,4632.441516551485,5.576670601781125,5.162947453615581,-2.5137384955092097,7.67668594912479,3.348459897272552,3.348459897272552,0.9567028277921577,0.0,0.0,0.00023520814804562154,7.873644772559286e-05,0.00015647170032002868,0.0006302108108408426,0.09452579130746967,0.09452579136024311,0.5226273108915406,12.155637802171498,28000.689036108473,20929.2352082863,0.7474542924481272,1.0202746451401004,0.6352598194465576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510480548421936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15448.776441972135,1528.0130543000494,0.5226273108915406,6.284788188460527,3.348459897272552
725.0,-29.92898977523797,5.162257341967617,35.01293907664104,24.187245382368587,4.966448129984889,-26.43964628086828,-40.01511406442148,1.4771046356544277,7.059246930929078,-5.106352053121893,40.03524135891428,42623.79233751401,25832.813397755956,25832.813397755956,68456.60573526996,77811.47332604075,103644.28672379671,103644.28672379671,1550.9298928997305,131644.24372338777,91937.36804250345,56749.687054135495,39097.423320408845,27999.956999591064,0.0,67097.38031999991,20928.688053075788,1527.9820865424608,102093.35683089698,353188.2171835237,1495736.8453083378,4.234956809250301,1556053.2947279515,4.405733880752298,0.7474542926398583,0.09452266642040325,4.027634451161993,1.2684152335813268,1.0,0.0,4.027634451163338,1.2848248220272924,1.2851269816602662,3.1347732251988183,19402.645345230423,1978.5192033192195,4632.441516551485,4632.441516551485,5.576500708202485,5.162257341967617,-2.514051277005563,7.676308618973181,3.3485224753123535,3.3485224753123535,0.956720707232101,0.0,0.0,0.00023516350079175278,7.872091085872414e-05,0.00015644258993302863,0.0006300935648432746,0.094524378653813,0.09452266642621562,0.5226556613324227,12.165598984050973,27999.956999591064,20928.688053075788,0.7474542924481272,1.0202575034790873,0.6352527048631884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510590345040346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15448.743448570734,1527.9820865424608,0.5226556613324227,6.284799976733019,3.3485224753123535
726.0,-29.93081209847795,5.161562594314913,35.01284307443006,24.18577055158096,4.965341751388623,-26.44118691149755,-40.01662378488106,1.4757165644082129,7.078548143459329,-5.1071639039184795,40.0350558358033,42622.16709658512,25833.36971832456,25833.36971832456,68455.53681490969,77809.97536619936,103643.34508452393,103643.34508452393,1555.3961096918938,131642.55119651905,91937.00929259892,56749.20102298479,39097.5647440157,27999.20611199514,0.0,67096.77085601084,20928.126801676262,1527.9662119508343,102087.94897483203,353177.0311327004,1495581.2156813154,4.234650285395756,1556045.289612769,4.4058507559856315,0.7474542927383374,0.09451750185447953,4.027634451161993,1.268415657780133,1.0,0.0,4.027634451161419,1.2848314081059888,1.2851335120156926,3.1347571562709993,19402.569633935727,1978.511482915749,4632.441516551485,4632.441516551485,5.5766208005051325,5.161562594314913,-2.5147660062515422,7.676328600566455,3.3485858707212435,3.3485858707212435,0.9567388202060696,0.0,0.0,0.00023511892749277608,7.870746095436804e-05,0.00015641146653840805,0.0006299682111868635,0.09451750190288243,0.09451750185447941,0.5226837164220306,12.18571204737782,27999.20611199514,20928.126801676262,0.7474542924481272,1.0202508398178318,0.6352342527489433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510699619920633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15448.708103897647,1527.9662119508343,0.5226837164220306,6.28484003014005,3.3485858707212435
727.0,-29.932600199653102,5.160879172020041,35.01274857105001,24.18552600955593,4.965390764702515,-26.442791722619972,-40.018123656604416,1.4755822876839146,7.081431144018325,-5.107207264981063,40.03491133596194,42620.649226249094,25832.010675382902,25832.010675382902,68452.659901632,77808.78074002413,103640.79141540703,103640.79141540703,1556.0257890451176,131638.99212902755,91936.55553543707,56748.424021720726,39097.923904129275,27998.20071362053,0.0,67096.1246177498,20927.375311757103,1527.9142549739588,102084.76562636191,353176.43369201134,1495547.710071297,4.2345625794938915,1556039.054627449,4.405840554991271,0.747454292717331,0.09451448819210051,4.027634451161993,1.268414402217604,1.0,0.0,4.0276344511637205,1.284832126619338,1.285134174511055,3.134755403228857,19402.47387212014,1978.501717928155,4632.441516551485,4632.441516551485,5.5763274254162525,5.160879172020041,-2.5149061163040667,7.675785288324108,3.3486467174159573,3.3486467174159573,0.9567562049759878,0.0,0.0,0.00023507519881749855,7.869410089488723e-05,0.00015638109792261132,0.0006298458975036466,0.09451992215609895,0.09451448819238759,0.5227121577522147,12.188638408999395,27998.20071362053,20927.375311757103,0.7474542924481272,1.0202177889052528,0.6352177487010048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510808734430263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15448.677388097989,1527.9142549739588,0.5227121577522147,6.284844645906237,3.3486467174159573
728.0,-29.934411778048467,5.160197776798284,35.0126568542416,24.184819834213727,4.964925978505613,-26.444450630844408,-40.019699663948245,1.4749648312066201,7.089205340297838,-5.107688425671562,40.03482873048131,42619.34589067122,25831.7674266111,25831.7674266111,68451.11331728232,77807.79697396258,103639.56440057368,103639.56440057368,1557.8126486022957,131637.39615221377,91936.18866564978,56747.73758197411,39098.27898186186,27997.83175164008,0.0,67096.11073350193,20927.099526363298,1527.9085245653375,102081.75175197139,353169.8041804406,1495486.4855652056,4.234468711263705,1556035.4903139602,4.4059131666844165,0.747454292603834,0.09451161611525358,4.027634451161993,1.2684138477919622,1.0,0.0,4.027634451163042,1.2848351068596435,1.2851370985370143,3.1347481320044404,19402.396447189207,1978.4938227824189,4632.441516551485,4632.441516551485,5.576274915574318,5.160197776798284,-2.515370585879426,7.67556836267771,3.3487098226808625,3.3487098226808625,0.956774235051675,0.0,0.0,0.00023503090363909408,7.868006491870516e-05,0.0001563508387203889,0.0006297240244983108,0.09452041740988668,0.09451161611522592,0.5227398788236653,12.196893765969378,27997.83175164008,20927.099526363298,0.7474542924481272,1.02019494973654,0.6351984552420687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510915801361886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15448.646819277332,1527.9085245653375,0.5227398788236653,6.284869371918783,3.3487098226808625
729.0,-29.936217193554512,5.159508526329782,35.01256087560889,24.183325131330662,4.963523366634842,-26.446234102707514,-40.021448757592566,1.4735402757878233,7.121035788589154,-5.108649684373394,40.034585305580265,42618.78770319898,25832.710056220236,25832.710056220236,68451.49775941922,77807.41792701317,103640.12798323341,103640.12798323341,1565.2049079370772,131636.92591735112,91935.89729870125,56747.26707488694,39098.47802646035,27996.7979341177,0.0,67095.27596057804,20926.326793235326,1527.8821388904626,102074.92307529633,353156.5600915349,1495228.0704515511,4.233895782833545,1556024.9868983608,4.406048655856919,0.7474542925401445,0.09450509687085878,4.027634451161993,1.2684145033219831,1.0,0.0,4.027634451162121,1.2848418628336167,1.2851437993871229,3.1347316488267007,19402.334956527815,1978.487552479982,4632.441516551485,4632.441516551485,5.576478399980062,5.159508526329782,-2.5161964894925966,7.675705015822379,3.348772400408999,3.348772400408999,0.9567921144025712,0.0,0.0,0.00023498676680083408,7.866449013961687e-05,0.0001563222766612172,0.0006296089869647948,0.09450509686201028,0.09450509687085877,0.5227673489314214,12.229685472962558,27996.7979341177,20926.326793235326,0.7474542924481272,1.0202133723935798,0.635198038804397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511024275587636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15448.614675210687,1527.8821388904626,0.5227673489314214,6.284924815652029,3.348772400408999
730.0,-29.938016049982426,5.1588261773449675,35.01246459437239,24.18268248382958,4.9631333801547495,-26.447892327351674,-40.02300946796311,1.4730096575240046,7.134907463628792,-5.108905924059028,40.03435611134541,42617.47588700559,25831.88187817771,25831.88187817771,68449.3577651833,77806.38872315857,103638.27060133628,103638.27060133628,1568.3922747056786,131633.70795780502,91935.43626411712,56746.52342796412,39098.792040169996,27995.437356468756,0.0,67094.22939663875,20925.30981973927,1527.817928497106,102069.8783266306,353153.02972253493,1495103.7751319895,4.233586149060258,1556015.0975634183,4.40606469888124,0.7474542924011212,0.09450030299810862,4.027634451161993,1.268413578546606,1.0,0.0,4.027634451163338,1.2848444361649485,1.2851463168270545,3.134725370476621,19402.237658870527,1978.47763088012,4632.441516551485,4632.441516551485,5.576299622106763,5.1588261773449675,-2.516497368072979,7.675323545417946,3.3488314728123316,3.3488314728123316,0.9568089922320947,0.0,0.0,0.00023494279790639563,7.865059522302904e-05,0.0001562922026833666,0.0006294878599755202,0.09450030295264061,0.09450030299810883,0.522796112310361,12.243813387687794,27995.437356468756,20925.30981973927,0.7474542924481272,1.020197390755224,0.635188395041625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511132382330405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15448.57901111491,1527.817928497106,0.522796112310361,6.284899173494786,3.3488314728123316
731.0,-29.939809392391485,5.158144771988634,35.012370625185774,24.181823233980708,4.962484069290394,-26.44957152107574,-40.02461474211884,1.4722461979746764,7.149520040313803,-5.109443874023218,40.03420783673608,42616.37302336453,25831.768642760053,25831.768642760053,68448.14166612459,77805.5324490216,103637.30109178166,103637.30109178166,1571.7666091096908,131631.99381397635,91935.04095151335,56745.881525856516,39099.066028507594,27994.692722194704,0.0,67093.7587507023,20924.753239874637,1527.7941364557146,102065.53448267197,353145.6181508984,1494983.7139707245,4.2333350242276575,1556008.699795708,4.406139053750991,0.7474542924089719,0.0944961658930637,4.027634451161993,1.2684132230328395,1.0,0.0,4.0276344511614806,1.2848480985830346,1.2851499237922246,3.1347164350430043,19402.15423131093,1978.469123636607,4632.441516551485,4632.441516551485,5.576275178103041,5.158144771988634,-2.517007602026296,7.67515237401493,3.348891478412462,3.348891478412462,0.9568261366892749,0.0,0.0,0.00023489897133419828,7.863630592472159e-05,0.0001562626654094767,0.0006293688946336079,0.09449616585546701,0.09449616589306398,0.5228247998973214,12.258963914337016,27994.692722194704,20924.753239874637,0.7474542924481272,1.0201864218168895,0.635176413080575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511240097850537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,67.0,15448.547062660931,1527.7941364557146,0.5228247998973214,6.284880010019984,3.348891478412462
732.0,-29.94159691644013,5.157465843568578,35.01227652040312,24.181021365243964,4.961903192001904,-26.451238634048746,-40.02619927106423,1.4715449096105349,7.16393158176578,-5.1099076163411175,40.034038950436155,42615.20941288703,25831.471410406786,25831.471410406786,68446.68082329382,77804.63152394746,103636.10293435425,103636.10293435425,1575.0897889228654,131629.89136217878,91934.6263438073,56745.20423274698,39099.35790117812,27993.788427824533,0.0,67093.14632900266,20924.077314682087,1527.7598271476493,102061.01314543138,353139.2290684007,1494862.6576748437,4.23306881429845,1556001.4126969248,4.406198135510846,0.7474542921773503,0.09449186270854247,4.027634451161993,1.2684126730030405,1.0,0.0,4.027634451161658,1.2848514698365978,1.2851532397165017,3.1347082100269623,19402.066731674502,1978.4602011568174,4632.441516551485,4632.441516551485,5.576211014885393,5.157465843568578,-2.517462650772795,7.674928494341373,3.3489506314255433,3.3489506314255433,0.9568430375501552,0.0,0.0,0.0002348552944493144,7.862220364304404e-05,0.00015623309080627036,0.0006292497789428546,0.09449186270773326,0.09449186270854246,0.522853498307765,12.273839198106884,27993.788427824533,20924.077314682087,0.7474542924481272,1.0201739606554427,0.6351648677186206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511347484710855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15448.51416942211,1527.7598271476493,0.522853498307765,6.28490089448403,3.3489506314255433
733.0,-29.94337880983197,5.1567890551532205,35.01218292739578,24.18021586434918,4.961311500961646,-26.452901759984545,-40.027786943223305,1.470834451114231,7.178359381816165,-5.110385932507284,40.03387626573264,42614.083265052795,25831.214609842882,25831.214609842882,68445.29787489568,77803.7596574029,103634.97426724578,103634.97426724578,1578.417427156921,131627.90028330006,91934.2341444902,56744.55775214021,39099.640435944435,27992.92601605427,0.0,67092.5664519987,20923.432710117137,1527.7281260987768,102056.55684008886,353132.6392937518,1494742.1518809162,4.232806559230346,1555994.3932087426,4.406260481389248,0.7474542924922284,0.09448762101613047,4.027634451161993,1.2684121828665962,1.0,0.0,4.027634451161193,1.2848548837117382,1.2851565984584195,3.1346998810689093,19401.983961149133,1978.45176091215,4632.441516551485,4632.441516551485,5.576155579633165,5.1567890551532205,-2.5179284703437106,7.674717525496931,3.3490093959721405,3.3490093959721405,0.9568598274206116,0.0,0.0,0.0002348117625922792,7.860807573189457e-05,0.00015620368686038464,0.0006291313505974052,0.09448762106475457,0.09448762101613052,0.522882198779278,12.288745314323421,27992.92601605427,20923.432710117137,0.7474542924481272,1.0201621654146258,0.6351535724235708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511454524672784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15448.481638269863,1527.7281260987768,0.522882198779278,6.284911003974169,3.3490093959721405
734.0,-29.94515502154944,5.156114444308754,35.012089671620366,24.179409944359236,4.960721752022142,-26.454559577371395,-40.02936623347921,1.4701263078440814,7.192791017456386,-5.1108610822592375,40.03371257602754,42612.94694571078,25830.95330133596,25830.95330133596,68443.90024704674,77802.87829584637,103633.83159718233,103633.83159718233,1581.7452207057358,131625.8862830801,91933.830943386,56743.89959325029,39099.92372237301,27992.054685897772,0.0,67091.97840827078,20922.781420424875,1527.695861012936,102052.0863764766,353126.09323843184,1494621.5112217483,4.2325433884393675,1555987.3303811008,4.406322161332024,0.7474542921268886,0.0944833660967381,4.027634451161993,1.2684116971259938,1.0,0.0,4.0276344511614806,1.2848582864704434,1.285159946268854,3.1346915792760806,19401.898868784683,1978.4430839057868,4632.441516551485,4632.441516551485,5.576099171256289,5.156114444308754,-2.5183918940533503,7.674506338362104,3.349067674539455,3.349067674539455,0.9568764784398444,0.0,0.0,0.00023476837693750573,7.859402473565912e-05,0.0001561743522018466,0.0006290132013160642,0.09448336603276418,0.09448336609673806,0.5229109126870043,12.303652099715634,27992.054685897772,20922.781420424875,0.7474542924481272,1.0201502753510887,0.6351422026400947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511561228961907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15448.448991330937,1527.695861012936,0.5229109126870043,6.284923762360556,3.349067674539455
735.0,-29.946925502330554,5.155442055404069,35.01199679644794,24.178613523859553,4.960137623533824,-26.456211674031984,-40.03093703705815,1.4694237952352651,7.207198221736519,-5.111332672261392,40.03354973420614,42611.800415402104,25830.686668562288,25830.686668562288,68442.4870839644,77802.01276167217,103632.69943023447,103632.69943023447,1585.0670038145036,131623.88389432742,91933.4435321058,56743.23118583594,39100.23594029984,27991.184464092938,0.0,67091.42040439277,20922.13097369249,1527.663542555805,102047.63242641996,353119.5963193356,1494501.0819663093,4.23228021764839,1555980.3041616972,4.406383334088835,0.7474542922801776,0.09447912718267615,4.027634451161993,1.2684112135833132,1.0,0.0,4.027634451162241,1.2848616625982812,1.285163267631187,3.1346833424986813,19401.81710873616,1978.4347467010814,4632.441516551485,4632.441516551485,5.576041613535869,5.155442055404069,-2.5188526007821976,7.674294656186266,3.34912548202663,3.34912548202663,0.9568929948647514,0.0,0.0,0.00023472513861593465,7.858005154895706e-05,0.0001561450870669776,0.0006288953320506479,0.094479127140227,0.0944791271826785,0.5229396473217087,12.318530893997888,27991.184464092938,20922.13097369249,0.7474542924481272,1.0201376967640285,0.6351303960858178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511667594508924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15448.416459387066,1527.663542555805,0.5229396473217087,6.284935563552528,3.34912548202663
736.0,-29.948690354353705,5.154771852356302,35.01190429682992,24.177817068435274,4.959553281104419,-26.45785872537933,-40.03250707229597,1.4687216521300221,7.2216133113010414,-5.111804547802865,40.03338747901801,42610.675011905965,25830.424365732,25830.424365732,68441.09937763796,77801.14785059847,103631.57221633047,103631.57221633047,1588.3902024686977,131621.8882436886,91933.05438568142,56742.58154698868,39100.52537632526,27990.316027358123,0.0,67090.84140368339,20921.48186951355,1527.631319110391,102043.18201386178,353113.0955603704,1494380.650814746,4.232017077823888,1555973.3032779102,4.406444628763113,0.7474542927298357,0.09447489177916167,4.027634451161993,1.2684106778400022,1.0,0.0,4.027634451161678,1.2848650367156436,1.2851665871682956,3.134675110669509,19401.734982499347,1978.4263721555626,4632.441516551485,4632.441516551485,5.575984990515512,5.154771852356302,-2.519313455780807,7.6740853081371085,3.3491828354475643,3.3491828354475643,0.956909381556447,0.0,0.0,0.00023468204506043582,7.85660874921443e-05,0.00015611595756829152,0.0006287780090781949,0.0944748918561742,0.09447489177916145,0.5229684067777252,12.333417859103918,27990.316027358123,20921.48186951355,0.7474542924481272,1.0201258166644553,0.6351191030012417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511773618349568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15448.384044816616,1527.631319110391,0.5229684067777252,6.284947336347956,3.3491828354475643
737.0,-29.950449528651994,5.1541038236267775,35.01181215380688,24.177020438388013,4.958969442556297,-26.45950061555669,-40.034068760555215,1.468020529461018,7.236038464714625,-5.112275561413128,40.033225261933495,42609.53950805866,25830.163447542953,25830.163447542953,68439.70295560162,77800.28019180313,103630.44363934608,103630.44363934608,1591.7152135737124,131619.8891929889,91932.66040410897,56741.919720364596,39100.822981938196,27989.445553642803,0.0,67090.268535581,20920.831220019427,1527.5989572534602,102038.72842577237,353106.6067694091,1494260.1409543816,4.231753561977914,1555966.304061989,4.406505781065969,0.7474542923661665,0.09447065354489685,4.027634451161993,1.2684102135291324,1.0,0.0,4.027634451160341,1.2848684057746282,1.2851699018330083,3.134666891224391,19401.651835843255,1978.4178935562354,4632.441516551485,4632.441516551485,5.5759286663961225,5.1541038236267775,-2.519773611818717,7.673877435445494,3.3492397276204953,3.3492397276204953,0.9569256364629987,0.0,0.0,0.00023463909739549304,7.85521999501184e-05,0.00015608689744537463,0.0006286609655259798,0.09447065349624122,0.09447065354489698,0.5229971965056841,12.348314026127753,27989.445553642803,20920.831220019427,0.7474542924481272,1.020113713202757,0.6351076011189447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451187930658851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15448.35159327848,1527.5989572534602,0.5229971965056841,6.284958951751164,3.3492397276204953
738.0,-29.952203130055665,5.15343795416868,35.01172036296621,24.17622363371777,4.958386002171602,-26.46113744949798,-40.03562961062414,1.4673203216138928,7.250475042026835,-5.112745895065842,40.033063155016535,42608.42488366386,25829.90433497166,25829.90433497166,68438.32921863551,77799.41028833512,103629.31462330677,103629.31462330677,1595.0423669835727,131617.88812014033,91932.26208995114,56741.27668527977,39101.094894079295,27988.573496833567,0.0,67089.66839091286,20920.179406197378,1527.5664858098812,102034.2722563232,353100.12743907986,1494139.552707423,4.231489701076944,1555959.3096232645,4.406566831080267,0.7474542926799803,0.09446641304355943,4.027634451161993,1.2684096926217898,1.0,0.0,4.0276344511609725,1.2848717702747356,1.2851732121215662,3.1346586829445173,19401.56777482971,1978.4093217183963,4632.441516551485,4632.441516551485,5.57587273205343,5.15343795416868,-2.520233208475631,7.673671162644311,3.3492961587076824,3.3492961587076824,0.9569417596307664,0.0,0.0,0.0002345962929912483,7.853832212948166e-05,0.00015605797086176663,0.0006285444598212857,0.09446641309166441,0.09446641304355964,0.5230260209340901,12.363220937092649,27988.573496833567,20920.179406197378,0.7474542924481272,1.0201023624064494,0.6350966684675858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511984656279298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15448.31925662364,1527.5664858098812,0.5230260209340901,6.2849701356031655,3.3492961587076824
739.0,-29.95395110990265,5.152774197426277,35.01162890746549,24.175421834830217,4.957800274572103,-26.46276945193816,-40.03718214863909,1.4666186166076058,7.264940151287135,-5.113217099474522,40.03290083625673,42607.30011728245,25829.65080908844,25829.65080908844,68436.95092637089,77798.52944377008,103628.18025285852,103628.18025285852,1598.3755544112355,131615.87915645327,91931.84964002206,56740.62031353445,39101.36591831957,27987.69890359475,0.0,67089.06482191432,20919.52568385323,1527.5339006394204,102029.80469844729,353093.63620676234,1494018.7503847566,4.2312253668313025,1555952.30606795,4.406628006053401,0.7474542925415821,0.09446216183412329,4.027634451161993,1.2684092376520861,1.0,0.0,4.027634451161774,1.2848751414987563,1.2851765293208444,3.1346504583036108,19401.480730574833,1978.4004456746018,4632.441516551485,4632.441516551485,5.57581800370288,5.152774197426277,-2.5206934175177436,7.673467614944021,3.3493521277938676,3.3493521277938676,0.9569577507982479,0.0,0.0,0.0002345536329655165,7.852452046156616e-05,0.00015602911250395035,0.0006284282289051409,0.09446216183159499,0.09446216183412344,0.5230548837054309,12.37815725076166,27987.69890359475,20919.52568385323,0.7474542924481272,1.02009099557483,0.6350856168644191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512089673685797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15448.28688470427,1527.5339006394204,0.5230548837054309,6.284980924241954,3.3493521277938676
