time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
740.0,-29.955693565903918,5.152112613444291,35.011537802116365,24.17462950050833,4.957220594415922,-26.464395877363998,-40.038733813539125,1.4659229058759913,7.279388619192332,-5.113684047399942,40.03273899309326,42606.19570263198,25829.390077838325,25829.390077838325,68435.58578047031,77797.66243744337,103627.0525152817,103627.0525152817,1601.7044737163378,131613.87512336,91931.4512472114,56739.98451240001,39101.629705345986,27986.8226080783,0.0,67088.45231342429,20918.870684644633,1527.5010938186786,102025.34804156536,353087.2037034324,1493898.0562716224,4.2309606255977155,1555945.323056877,4.406688508495929,0.7474542922427526,0.09445792133995864,4.027634451161993,1.268408732679673,1.0,0.0,4.0276344511624504,1.2848784844007923,1.2851798183735734,3.134642302801338,19401.39665296224,1978.391872144131,4632.441516551485,4632.441516551485,5.5757617199377885,5.152112613444291,-2.521150402411265,7.6732630158555555,3.349407624433524,3.349407624433524,0.9569736069810068,0.0,0.0,0.0002345111148641813,7.851072879582927e-05,0.00015600038606835203,0.000628312529323466,0.09445792127979277,0.09445792133995856,0.5230837888728241,12.393072666592275,27986.8226080783,20918.870684644633,0.7474542924481272,1.0200799604193054,0.6350749530423516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451219435587996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15448.254627274713,1527.5010938186786,0.5230837888728241,6.284991156073875,3.349407624433524
741.0,-29.957427686943422,5.151462181990394,35.0114502289309,24.17449909206482,4.957403566338973,-26.465941001923124,-40.04015636220572,1.465916881319306,7.2770347785038325,-5.1137123139507095,40.03266809800365,42604.59154150771,25828.05177446757,25828.05177446757,68432.64331597528,77796.38765442712,103624.4394288947,103624.4394288947,1601.1191293876618,131610.63643445814,91930.9404703278,56739.14435741078,39101.9956810189,27986.197005563452,0.0,67088.19268658236,20918.40308749887,1527.4684000778573,102023.32029950703,353086.8143167503,1493911.3335021306,4.2310028948346945,1555942.264169629,4.406684704951373,0.7474542926765092,0.09445601078300361,4.027634451161993,1.268407117757015,1.0,0.0,4.027634451164106,1.284878599959242,1.2851798795960772,3.1346420208802255,19401.288857590953,1978.3808800753523,4632.441516551485,4632.441516551485,5.57547282187702,5.151462181990394,-2.521277159941185,7.672739341931579,3.3494626702613353,3.3494626702613353,0.9569893343603815,0.0,0.0,0.00023446880719622446,7.849808672181223e-05,0.00015597072047441224,0.0006281930471552999,0.09446428028236052,0.09445601078296983,0.5231127366467996,12.390747092454546,27986.197005563452,20918.40308749887,0.7474542924481272,1.0200400484131957,0.6350534995113771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512298708699691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15448.222335585291,1527.4684000778573,0.5231127366467996,6.285001176139622,3.3494626702613353
742.0,-29.959159661759696,5.150800537621939,35.01136002562224,24.17290440006184,4.955883804821999,-26.46764953390058,-40.04184465212745,1.4643736769628934,7.308436847581618,-5.114814766378783,40.03247918848279,42604.099564657256,25829.397324214533,25829.397324214533,68433.49688887178,77796.0782089647,103625.47553317923,103625.47553317923,1608.4079732345272,131611.02397055295,91930.72482323347,56738.746178926034,39102.19849367493,27985.548437373716,0.0,67087.74693104865,20917.918298983248,1527.4662530806322,102017.0675599447,353071.62771456706,1493663.174750289,4.230482025471069,1555934.113374505,4.406851163448244,0.7474542921963289,0.09445003490433762,4.027634451161993,1.2684081128658726,1.0,0.0,4.0276344511619,1.2848859076246044,1.2851871346878931,3.1346241929043845,19401.243346998468,1978.3762392864505,4632.441516551485,4632.441516551485,5.575763284204965,5.150800537621939,-2.5222072456702778,7.673007783292217,3.34951997779515,3.34951997779515,0.9570057079414714,0.0,0.0,0.00023442655890896138,7.848308546910013e-05,0.00015594347343986126,0.0006280833060602505,0.0944500348314918,0.0944500349043376,0.52314068249626,12.423251613960417,27985.548437373716,20917.918298983248,0.7474542924481272,1.0200595491633706,0.6350503857052293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512402563774847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15448.192578802249,1527.4662530806322,0.52314068249626,6.285056473311492,3.34951997779515
743.0,-29.960858331376294,5.1501525306011064,35.011269980009345,24.17277783332395,4.9560428973110735,-26.469190908247175,-40.043258749041684,1.4643754741619974,7.311628187863505,-5.114725733264031,40.03229835786401,42602.61387151642,25827.760842505028,25827.760842505028,68430.37471402145,77794.91592663615,103622.67676914118,103622.67676914118,1609.1013793906168,131606.9374961802,91930.19823422332,56737.89617902282,39102.55783911167,27984.26072703903,0.0,67086.8185661507,20916.955793481487,1527.3956590210248,102013.57538975056,353072.8541525353,1493622.5974342162,4.230352404234787,1555926.3111864058,4.406813757803683,0.7474542921647042,0.09444673248429387,4.027634451161993,1.268406372112222,1.0,0.0,4.027634451163194,1.2848859847724303,1.28518715861942,3.134624004693567,19401.13221460449,1978.3649069360579,4632.441516551485,4632.441516551485,5.575410018717714,5.1501525306011064,-2.5222480741340174,7.672400604735124,3.3495728187139835,3.3495728187139835,0.9570208053468524,0.0,0.0,0.0002343851298522582,7.847052259035085e-05,0.00015591460726190734,0.0006279670436474499,0.09445185491860286,0.09444673248456112,0.523169938281528,12.426353921127543,27984.26072703903,20916.955793481487,0.7474542924481272,1.0200271256945348,0.6350370278702108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451250629173101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15448.157450917774,1527.3956590210248,0.523169938281528,6.285052238519071,3.3495728187139835
744.0,-29.962579133133747,5.149496416814306,35.011180857342296,24.17139132684099,4.954796186897006,-26.470836304491662,-40.04487341791389,1.463053358254947,7.337059847730416,-5.115676902007858,40.03214352034568,42601.864955370685,25828.733654416115,25828.733654416115,68430.5986097868,77794.34385841254,103623.07751282866,103623.07751282866,1614.9962842517998,131606.75393363604,91929.93033165991,56737.451428618304,39102.7543367129,27983.67642080738,0.0,67086.43075752028,20916.51905610378,1527.3922544755458,102008.08122857686,353059.75190325733,1493422.098556369,4.229941505667814,1555919.6305302116,4.406958375013396,0.7474542923370575,0.09444148810363764,4.027634451161993,1.2684069457696752,1.0,0.0,4.02763445116222,1.284892257473232,1.2851933788711185,3.134608701808525,19401.075675913693,1978.3591415940912,4632.441516551485,4632.441516551485,5.5756200185434235,5.149496416814306,-2.523065236302719,7.672561653117025,3.3496286708254024,3.3496286708254024,0.9570367630929721,0.0,0.0,0.000234343167889863,7.845618009778748e-05,0.00015588698779207553,0.0006278558025192325,0.09444148812064414,0.09444148810363762,0.5231984799507865,12.452736749738278,27983.67642080738,20916.51905610378,0.7474542924481272,1.0200363596198003,0.6350295353966955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45126080264142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15448.127759756884,1527.3922544755458,0.5231984799507865,6.2850515408704135,3.3496286708254024
745.0,-29.964291454872164,5.148853324294658,35.01109250860599,24.171265109349065,4.954984856193293,-26.472359996028253,-40.046273719612486,1.4630533973471074,7.338113300100304,-5.115613199314631,40.032000209154745,42600.26304578563,25827.171102357952,25827.171102357952,68427.43414814358,77793.06305096073,103620.23415331868,103620.23415331868,1615.1944732178818,131602.81567908823,91929.41206180475,56736.61205662043,39103.111116871456,27982.581525769565,0.0,67085.69264264102,20915.700676831893,1527.3323407671824,102005.0396801008,353060.62938922516,1493401.4780030204,4.2298725875680905,1555913.4472109815,4.406929908618311,0.7474542925058691,0.09443861660974744,4.027634451161993,1.2684053215058522,1.0,0.0,4.027634451162389,1.284892343506748,1.2851934112799257,3.134608491922141,19400.966299210755,1978.3479882743604,4632.441516551485,4632.441516551485,5.575282712167817,5.148853324294658,-2.523124315921977,7.671977640216635,3.3496809973840524,3.3496809973840524,0.9570517135383007,0.0,0.0,0.00023430141958392085,7.844374371001368e-05,0.00015585767587390716,0.0006277377448277878,0.0944450118051605,0.09443861660975184,0.5232278647470765,12.453726499414927,27982.581525769565,20915.700676831893,0.7474542924481272,1.0200004121989152,0.635012643794454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512711087997578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15448.09400333454,1527.3323407671824,0.5232278647470765,6.285063409667764,3.3496809973840524
746.0,-29.96600136962391,5.1482008874460465,35.01100380925184,24.16981158256533,4.953631961832618,-26.474033224709192,-40.04791880780829,1.4616638169178924,7.365956717305494,-5.116620846749613,40.0318324111113,42599.687588583096,25828.292421833383,25828.292421833383,68427.98001041648,77792.64971993434,103620.94214176772,103620.94214176772,1621.6507429562334,131602.92385764953,91929.14615618935,56736.18402483809,39103.29125705695,27981.981715881804,0.0,67085.27297293875,20915.252344033022,1527.3298841737437,101999.29139881149,353046.74954112,1493181.9055465837,4.229416946870007,1555906.2074031262,4.407082658105331,0.7474542924228308,0.09443312599789626,4.027634451161993,1.2684060402261093,1.0,0.0,4.027634451162453,1.284898931356036,1.2851999471118845,3.134592420363657,19400.91018195984,1978.3422659073017,4632.441516551485,4632.441516551485,5.575524770156337,5.1482008874460465,-2.5239834991755083,7.672184386621555,3.3497361585019827,3.3497361585019827,0.9570674738577093,0.0,0.0,0.000234259736800694,7.842913564769946e-05,0.00015583060115299455,0.0006276286977490846,0.09443312600183308,0.09443312599789581,0.5232564011200886,12.482577564055134,27981.981715881804,20915.252344033022,0.7474542924481272,1.0200149299238799,0.6350080382883321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451281364308625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,63.0,15448.064487578944,1527.3298841737437,0.5232564011200886,6.285080643542172,3.3497361585019827
747.0,-29.96770509475735,5.147555019054499,35.01091337479304,24.16918653706091,4.953253109718672,-26.4756047038664,-40.049397794622905,1.4611527188277356,7.380033252247927,-5.116869408405595,40.03161046835246,42598.44962892761,25827.504206985683,25827.504206985683,68425.95383591329,77791.64701360681,103619.1512205925,103619.1512205925,1624.8781515974988,131599.77520507516,91928.67773347374,56735.48034879467,39103.55264964341,27980.62398448267,0.0,67084.17663412608,20914.23749918395,1527.265464390835,101994.273068995,353043.3257923418,1493056.5694648984,4.229102946823888,1555896.6315085955,4.40709827332571,0.747454292326806,0.09442836063028669,4.027634451161993,1.2684051165496926,1.0,0.0,4.027634451160092,1.2849014085277142,1.2852023715054528,3.1345863771579174,19400.811325096565,1978.3321853126772,4632.441516551485,4632.441516551485,5.5753546190934715,5.147555019054499,-2.5242778080857233,7.671832827140222,3.349787428926476,3.349787428926476,0.9570821225504218,0.0,0.0,0.00023421821169731377,7.841600468019744e-05,0.00015580220701711634,0.0006275143365492106,0.09442836057480951,0.09442836063028658,0.5232859496674195,12.496902660653518,27980.62398448267,20914.23749918395,0.7474542924481272,1.0200013962920824,0.6349999622304009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512916055395635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15448.030021257131,1527.265464390835,0.5232859496674195,6.28508516788465,3.349787428926476
748.0,-29.969403506250845,5.146910178460973,35.01082521207168,24.168382782395952,4.952641075439889,-26.477194718219174,-40.0509134522639,1.4604322874081974,7.394736363976904,-5.117379720235937,40.03146832771258,42597.386900498546,25827.380871223046,25827.380871223046,68424.76777172158,77790.86493760585,103618.24580882888,103618.24580882888,1628.265897914942,131598.1097130965,91928.33339760246,56734.85536049507,39103.86448567487,27979.863904267615,0.0,67083.7283899425,20913.669371916098,1527.2399221084368,101989.97991091394,353036.29671459156,1492935.9735828526,4.228845553492198,1555890.4987625182,4.407168648781633,0.7474542922535892,0.09442427590947673,4.027634451161993,1.2684047412546353,1.0,0.0,4.027634451162409,1.2849048648991488,1.2852057755029795,3.1345779451758236,19400.738655768168,1978.3247751034419,4632.441516551485,4632.441516551485,5.575327994739511,5.146910178460973,-2.524766545806124,7.671676724267098,3.349839593440769,3.349839593440769,0.9570970266973626,0.0,0.0,0.00023417682285374361,7.840255024485344e-05,0.00015577427260889018,0.000627401826964266,0.09442427588325106,0.09442427590947666,0.5233154459461872,12.512116084212835,27979.863904267615,20913.669371916098,0.7474542924481272,1.019990531444286,0.6349883633910387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513018098361354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15447.998827663381,1527.2399221084368,0.5233154459461872,6.285062003361763,3.349839593440769
749.0,-29.97109353270941,5.146276486241356,35.01074003634786,24.168261768668913,4.952830849807393,-26.478695237245486,-40.05229880623517,1.4604325543388275,7.3927508157303805,-5.117397494749406,40.0313948199805,42595.8196710961,25826.043066354097,25826.043066354097,68421.8627374502,77789.6008674117,103615.6439337658,103615.6439337658,1627.7656769262685,131594.8450323062,91927.83543084079,56734.05423450619,39104.201329260664,27979.201098540412,0.0,67083.40242780108,20913.173961141878,1527.2049165318278,101987.87825683953,353036.05188893864,1492945.7986939843,4.228876316472203,1555887.3272329895,4.407162721507136,0.7474542924755937,0.09442229683420868,4.027634451161993,1.2684032016107816,1.0,0.0,4.027634451161136,1.28490494868932,1.2852058064004357,3.134577740766289,19400.633563870542,1978.3140587122557,4632.441516551485,4632.441516551485,5.575039204289774,5.146276486241356,-2.524885158913085,7.6711616451544415,3.3498909915601462,3.3498909915601462,0.9571117118743275,0.0,0.0,0.00023413564503478877,7.839025437713576e-05,0.00015574539065765303,0.0006272855010224465,0.0944304361346435,0.09442229683422786,0.5233449638520044,12.510148310479792,27979.201098540412,20913.173961141878,0.7474542924481272,1.0199521828233094,0.6349680864344964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513119824435452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15447.966850131183,1527.2049165318278,0.5233449638520044,6.285078345063247,3.3498909915601462
750.0,-29.972781769436804,5.145631632423178,35.0106523963581,24.16668872991579,4.951330640302697,-26.480366677071082,-40.053947212267644,1.4589155479369493,7.424068800836778,-5.118486642743752,40.03121005456973,42595.35194890029,25827.382458181353,25827.382458181353,68422.73440708165,77789.30017035523,103616.68262853658,103616.68262853658,1635.0274339466268,131595.22993118354,91927.60165644015,56733.653434985215,39104.38691272771,27978.54730264695,0.0,67082.93421537465,20912.685280883026,1527.2020254731517,101981.65519458996,353021.0502490928,1492698.707209526,4.228356088556966,1555879.3554543233,4.407327422419965,0.7474542925573748,0.09441635161158395,4.027634451161993,1.2684040901204572,1.0,0.0,4.027634451161127,1.2849121317524048,1.285212938297378,3.1345602174904945,19400.584227655214,1978.3090278183902,4632.441516551485,4632.441516551485,5.575328337314435,5.145631632423178,-2.525804909968406,7.671436542391584,3.3499446780379967,3.3499446780379967,0.9571270508679991,0.0,0.0,0.00023409451748329657,7.837562608343883e-05,0.00015571889139985774,0.00062717877169882,0.094416351681659,0.0944163516115841,0.5233734668757745,12.542555443580511,27978.54730264695,20912.685280883026,0.7474542924481272,1.0199722955976473,0.6349655459635203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513221049640808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15447.937432493913,1527.2020254731517,0.5233734668757745,6.285128799030485,3.3499446780379967
751.0,-29.974463817734584,5.14499421283711,35.01056296241093,24.166103603225224,4.950995991383118,-26.481914223593957,-40.0554035679437,1.4584463972425101,7.438082315093311,-5.1186887826485945,40.03097725067562,42594.11418346204,25826.490350328073,25826.490350328073,68420.60453379012,77788.28024785392,103614.77059818199,103614.77059818199,1638.2360385902284,131591.86422491865,91927.1251638891,56732.959099497115,39104.62896043553,27977.093626736678,0.0,67081.7225871722,20911.598728799883,1527.1312016796976,101976.53455959176,353018.2660819149,1492572.4264392657,4.228031719165849,1555869.31107974,4.407333729067475,0.7474542927080688,0.09441149134590168,4.027634451161993,1.268403163147159,1.0,0.0,4.027634451162955,1.2849144115522804,1.285215165985062,3.1345546558982753,19400.483667717785,1978.2987735585327,4632.441516551485,4632.441516551485,5.5751357589839605,5.14499421283711,-2.526064541008528,7.671058753845639,3.3499939412799153,3.3499939412799153,0.9571411260799758,0.0,0.0,0.00023405354730891958,7.836270418386272e-05,0.00015569084312505685,0.0006270658035009364,0.09441149148652722,0.0944114913459019,0.5234032420930723,12.556771097741887,27977.093626736678,20911.598728799883,0.7474542924481272,1.0199589678824668,0.6349585630886462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513322168995157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15447.902698868551,1527.1312016796976,0.5234032420930723,6.28512311092113,3.3499939412799153
752.0,-29.976140645995372,5.14435750551597,35.01047614717911,24.16529048876839,4.950374331084406,-26.483485772489693,-40.056901204492874,1.4577194575787245,7.452891681230028,-5.119208866415246,40.030839020719604,42593.07024632384,25826.40487853683,25826.40487853683,68419.47512486068,77787.49928849269,103613.90416702951,103613.90416702951,1641.6470657051686,131590.25707967218,91926.76933718614,56732.3402950173,39104.92115796538,27976.352912642666,0.0,67081.27407060805,20911.045071806675,1527.1069259432218,101972.25710132434,353011.102804866,1492451.46300847,4.227774852264215,1555863.3471414486,4.407406267902807,0.7474542924555709,0.09440742194514874,4.027634451161993,1.268402758180164,1.0,0.0,4.027634451161257,1.2849178973038915,1.2852186000783472,3.13454615241415,19400.408573341374,1978.2911160632198,4632.441516551485,4632.441516551485,5.57511730828341,5.14435750551597,-2.526560382482319,7.670917887998289,3.35004437242549,3.35004437242549,0.9571555349787114,0.0,0.0,0.00023401271085602026,7.834941806303058e-05,0.00015566329279298967,0.0006269548408343615,0.09440742192947096,0.09440742194514855,0.5234329530535587,12.572100547645277,27976.352912642666,20911.045071806675,0.7474542924481272,1.0199489510715625,0.6349472462537228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513422919022676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15447.871757705128,1527.1069259432218,0.5234329530535587,6.285092756892616,3.35004437242549
753.0,-29.977812099858145,5.143723099309645,35.01038910144621,24.164524557441496,4.9498192146414945,-26.48504582925135,-40.05838577924294,1.457052944034721,7.467535707457898,-5.119652271800191,40.03067694775815,42591.99537416934,25826.128744758877,25826.128744758877,68418.12411892822,77786.6399915143,103612.76873627317,103612.76873627317,1645.014527840176,131588.20158099028,91926.35994274798,56731.715325403144,39105.1606859387,27975.432844717106,0.0,67080.59353065581,20910.357365191998,1527.0710316048478,101967.75420843299,353004.9957333419,1492328.960844389,4.227500967073243,1555856.3545175113,4.407462708241095,0.7474542925308382,0.09440314093190101,4.027634451161993,1.2684022328769786,1.0,0.0,4.027634451162033,1.2849211000486627,1.2852217512748685,3.134538339365318,19400.322173923392,1978.282305774489,4632.441516551485,4632.441516551485,5.575057699591758,5.143723099309645,-2.5269992383353936,7.670722337645039,3.3500939560716745,3.3500939560716745,0.9571697017347641,0.0,0.0,0.00023397201182063916,7.833624987395474e-05,0.0001556357619466844,0.0006268439566493128,0.09440314091259124,0.09440314093190097,0.5234626896559739,12.58718797925809,27975.432844717106,20910.357365191998,0.7474542924481272,1.0199391585237116,0.6349376642695448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451352335771385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15447.839941003025,1527.0710316048478,0.5234626896559739,6.285109305861051,3.3500939560716745
754.0,-29.97947820444348,5.143090664684968,35.01030253547102,24.163754959031962,4.949253429874021,-26.48660213771682,-40.05986595349384,1.456377363147343,7.482200943084081,-5.120110026292935,40.030520911474696,42590.92552590143,25825.892154961257,25825.892154961257,68416.81768086269,77785.80908964096,103611.70124460221,103611.70124460221,1648.387589318707,131586.25469663943,91925.97246569456,56731.088901954805,39105.426181933064,27974.55345203722,0.0,67079.97963397029,20909.70004975784,1527.0376756614962,101963.3136552835,352998.69111695583,1492206.951186278,4.227230833249403,1555849.622367968,4.407522354955369,0.7474542921876421,0.0943989188657737,4.027634451161993,1.268401760873385,1.0,0.0,4.027634451160986,1.284924344954048,1.2852249448173187,3.1345304235060087,19400.240399993952,1978.2739671543243,4632.441516551485,4632.441516551485,5.575006627215178,5.143090664684968,-2.5274487136479453,7.670539378332913,3.350143172708627,3.350143172708627,0.9571837636310363,0.0,0.0,0.00023393144952738718,7.83231227543728e-05,0.00015560832677301436,0.0006267334577986657,0.0943989188744267,0.0943989188657737,0.5234924423091223,12.602310969377015,27974.55345203722,20909.70004975784,0.7474542924481272,1.019929016886812,0.6349275261904337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513623475810202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15447.80833605108,1527.0376756614962,0.5234924423091223,6.285113483124098,3.350143172708627
755.0,-29.981135596699232,5.142469027233972,35.010219352788035,24.16362458551305,4.949432955578319,-26.48807384517346,-40.06122025949878,1.456371204078239,7.4803696476096775,-5.120136874641226,40.03045126114063,42589.37123929655,25824.596494119574,25824.596494119574,68413.96773341612,77784.54863897088,103609.14513309045,103609.14513309045,1647.9236500220431,131583.05243535643,91925.46266449202,56730.28526492169,39105.752666189255,27973.907302265972,0.0,67079.65996845523,20909.21708530409,1527.0037672552137,101961.22148306841,352998.3213395243,1492215.8631814644,4.227260507979036,1555846.6173274387,4.407518459077824,0.7474542922936754,0.09439694938170909,4.027634451161993,1.2684001486981291,1.0,0.0,4.027634451161906,1.2849244570912188,1.2852250051393426,3.134530149951115,19400.132810532345,1978.2629960824895,4632.441516551485,4632.441516551485,5.574726934349752,5.142469027233972,-2.527573906509122,7.670042933743094,3.350191926762365,3.350191926762365,0.9571976933606757,0.0,0.0,0.00023389110576883015,7.831111369551946e-05,0.0001555799920733107,0.0006266193359859759,0.09440505771306529,0.09439694938170892,0.523522220018361,12.600506522250896,27973.907302265972,20909.21708530409,0.7474542924481272,1.0198913913038372,0.6349073811543553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513723274803778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15447.776769769975,1527.0037672552137,0.523522220018361,6.285120245292021,3.350191926762365
756.0,-29.982791716378067,5.141836456654431,35.01013367079134,24.162088811304443,4.947958930797721,-26.489714217386574,-40.06284111002458,1.4548814318061885,7.511626909809365,-5.121207314158698,40.03026871699015,42588.92853435995,25825.908469544822,25825.908469544822,68414.83700390477,77784.29292826878,103610.20139781361,103610.20139781361,1655.1658338477864,131583.44406101678,91925.26964940471,56729.905255495876,39105.960437676484,27973.24266320318,0.0,67079.20310087966,20908.720310507862,1526.999711162403,101955.03556396582,352983.57861788495,1491969.3649739637,4.226738736163883,1555838.7415415107,4.407680231566102,0.747454292741392,0.0943910413843427,4.027634451161993,1.2684010905073957,1.0,0.0,4.027634451162485,1.2849315112384945,1.2852320091429736,3.1345129416897217,19400.09207624372,1978.2588423410361,4632.441516551485,4632.441516551485,5.575010149026196,5.141836456654431,-2.52847947362598,7.670315930280411,3.3502428839057896,3.3502428839057896,0.9572122525445114,0.0,0.0,0.00023385079938973203,7.829674334009852e-05,0.0001555540560496335,0.0006265148751634875,0.09439104143354911,0.09439104138434257,0.5235510009232727,12.632834223968075,27973.24266320318,20908.720310507862,0.7474542924481272,1.0199112965163952,0.634905105689925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513822553232563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15447.747675710256,1526.999711162403,0.5235510009232727,6.285170006961489,3.3502428839057896
757.0,-29.984441699819484,5.141211126329647,35.01004621790007,24.161503300443314,4.947623163582905,-26.4912330127031,-40.06426652250809,1.4544144764665081,7.525736425493449,-5.121410979184655,40.03003882412514,42587.70129693859,25825.039638974074,25825.039638974074,68412.74093591266,77783.27608336972,103608.3157223438,103608.3157223438,1658.394071025541,131580.11043024703,91924.78284085056,56729.20805441932,39106.19420714582,27971.794707903224,0.0,67077.98891504903,20907.63801268263,1526.9291854891342,101949.92165131826,352980.7736782677,1491842.6273754288,4.226413274098612,1555828.8229592892,4.407687157424003,0.7474542921186008,0.0943861885136728,4.027634451161993,1.268400128367357,1.0,0.0,4.027634451163366,1.2849337791400457,1.285234225981262,3.1345074092904044,19399.989339196443,1978.248366077758,4632.441516551485,4632.441516551485,5.574822595536824,5.141211126329647,-2.528740023367354,7.669951149697001,3.3502895068263516,3.3502895068263516,0.9572255733789576,0.0,0.0,0.00023381064871726796,7.828410774041614e-05,0.00015552654097685182,0.0006264040545084258,0.0943861884333902,0.09438618851367277,0.5235810538654543,12.647147404678094,27971.794707903224,20907.63801268263,0.7474542924481272,1.0198985098159998,0.6348983024949334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451392175672888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,47.0,15447.71319673177,1526.9291854891342,0.5235810538654543,6.285162814655668,3.3502895068263516
758.0,-29.986086590742797,5.140586495286782,35.00996132244534,24.16069891713562,4.947009152625083,-26.49277504840175,-40.06573681309817,1.4536976102840262,7.540614696950456,-5.121924017182079,40.029901546835596,42586.68255451072,25824.95572514381,25824.95572514381,68411.63827965452,77782.49966070062,103607.45538584443,103607.45538584443,1661.8180923151376,131578.4989895061,91924.42175818949,56728.604651999725,39106.463451321964,27971.043603661674,0.0,67077.50705498364,20907.076613878216,1526.9041155035598,101945.63729352929,352973.70803306927,1491721.153081397,4.226153730808871,1555822.9002402672,4.40775860873611,0.7474542927365528,0.09438211386715738,4.027634451161993,1.2683997420826931,1.0,0.0,4.027634451161583,1.2849372161726431,1.2852376123910996,3.1344990249086564,19399.91313559216,1978.2405954726803,4632.441516551485,4632.441516551485,5.574804481151573,5.140586495286782,-2.5292304118543645,7.669816907141147,3.3503372596061323,3.3503372596061323,0.9572392170303236,0.0,0.0,0.00023377062828781555,7.827107629298309e-05,0.00015549955199483246,0.0006262953527546428,0.09438211394752098,0.09438211386715906,0.5236110531083119,12.662538714132552,27971.043603661674,20907.076613878216,0.7474542924481272,1.0198893978510157,0.634887675828535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514020593945152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15447.682579000379,1526.9041155035598,0.5236110531083119,6.285131309401289,3.3503372596061323
759.0,-29.98772622903627,5.139964176941332,35.0098762294644,24.159951565694087,4.946465866519242,-26.49430528348021,-40.06719400696454,1.4530449209631593,7.555299101623177,-5.122359170009976,40.029741897552626,42585.63216543412,25824.678201454084,25824.678201454084,68410.31036688821,77781.66787630974,103606.34607776382,103606.34607776382,1665.1922735415865,131576.4666762466,91924.03182538597,56727.99611451038,39106.706345417326,27970.12059848279,0.0,67076.82694390012,20906.38669357524,1526.8677793213858,101941.15380422224,352967.7151224733,1491598.4414676465,4.22587782837331,1555816.0123208864,4.407813932163871,0.7474542921602306,0.09437785270987739,4.027634451161993,1.2683992167795077,1.0,0.0,4.0276344511610755,1.2849403526456973,1.2852406983431566,3.134491373758383,19399.83084339633,1978.2322040040513,4632.441516551485,4632.441516551485,5.5747445724212135,5.139964176941332,-2.529662894541796,7.669627071483127,3.3503841811187507,3.3503841811187507,0.9572526231767859,0.0,0.0,0.0002337307419364746,7.82581629029539e-05,0.0001554725790335207,0.0006261867155264138,0.0943778526668194,0.09437785270987745,0.5236410843403081,12.677658271633163,27970.12059848279,20906.38669357524,0.7474542924481272,1.0198799419075586,0.6348784536431744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514119127389113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15447.65101469717,1526.8677793213858,0.5236410843403081,6.285145730608837,3.3503841811187507
760.0,-29.989360639537225,5.139343759267582,35.00979161046497,24.15919101275506,4.9459060058541455,-26.495832470239698,-40.06864690510554,1.4523778365566227,7.570037225862734,-5.12281263663146,40.029588072277306,42584.58670166141,25824.450120849928,25824.450120849928,68409.03682251133,77780.84962105163,103605.29974190156,103605.29974190156,1668.5795086520811,131574.5390302688,91923.64660201162,56727.383682621396,39106.95879932247,27969.239288367233,0.0,67076.1980876897,20905.72796854318,1526.8341514030453,101936.72023324948,352961.47007987916,1491476.0183836315,4.225605752509172,1555809.375694683,4.407873118112824,0.7474542926606567,0.0943736385279779,4.027634451161993,1.2683987425779923,1.0,0.0,4.027634451162963,1.2849435562168885,1.2852438515802185,3.134483558966663,19399.749545087812,1978.223913883723,4632.441516551485,4632.441516551485,5.574695336914766,5.139343759267582,-2.530108951734122,7.669452711001704,3.350430759243351,3.350430759243351,0.957265931212386,0.0,0.0,0.00023369098899802588,7.824528954185007e-05,0.0001554456994561758,0.0006260784544146668,0.09437363858295286,0.09437363852797791,0.5236711349382028,12.6928498624942,27969.239288367233,20905.72796854318,0.7474542924481272,1.0198705170063336,0.6348688195772508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514217347457612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15447.619663755308,1526.8341514030453,0.5236711349382028,6.285148522349442,3.350430759243351
761.0,-29.990989764301307,5.138725304108477,35.009707281347445,24.158429935947083,4.945348704023479,-26.4973546431832,-40.07009149119256,1.4517135829053691,7.584785385448015,-5.12326195539479,40.02943271174602,42583.52953573622,25824.214619092658,25824.214619092658,68407.74415482888,77780.01900411949,103604.23362321215,103604.23362321215,1671.9682080492785,131572.5789682447,91923.24791961345,56726.758451230075,39107.21052042597,27968.34534503255,0.0,67075.55586545852,20905.05978383416,1526.7997360888537,101932.26541516287,352955.2822462107,1491353.3595143226,4.2253323141201795,1555802.6728532293,4.407931404092004,0.7474542925560343,0.09436940442214015,4.027634451161993,1.2683981810091067,1.0,0.0,4.027634451161956,1.2849467462793571,1.2852469914783167,3.134475777166842,19399.66540636009,1978.2153341212434,4632.441516551485,4632.441516551485,5.574644499412246,5.138725304108477,-2.5305519090323476,7.669277213140825,3.3504768735400057,3.3504768735400057,0.9572791067257159,0.0,0.0,0.0002336513708208197,7.823249177049792e-05,0.0001554188790503218,0.000625970431624055,0.09436940450113386,0.09436940442214005,0.5237012154785453,12.708047340842825,27968.34534503255,20905.05978383416,0.7474542924481272,1.0198610100532375,0.6348591373756352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451431525562636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15447.588350298014,1526.7997360888537,0.5237012154785453,6.285153798801442,3.3504768735400057
762.0,-29.992613697445808,5.138108884495617,35.009623311855364,24.157683282997482,4.9447994935586435,-26.49887133377539,-40.07153520416466,1.4510571298882304,7.599498926647584,-5.123706483956066,40.02927858715478,42582.49134299771,25823.970353543267,25823.970353543267,68406.46169654098,77779.21395003493,103603.1843035782,103603.1843035782,1675.348668004357,131570.63813065027,91922.8759804295,56726.1533733923,39107.46956337467,27967.45382707209,0.0,67074.92339044675,20904.393407843407,1526.7652992831877,101927.83563557384,352949.16046502517,1491230.995595587,4.225058911121444,1555796.0233564698,4.407989018323897,0.7474542923034436,0.09436519449673329,4.027634451161993,1.2683977166982365,1.0,0.0,4.027634451161411,1.2849498995820383,1.285250094777938,3.1344680850763758,19399.586911573588,1978.2073298806004,4632.441516551485,4632.441516551485,5.574591770079665,5.138108884495617,-2.5309912446944107,7.669100129190028,3.3505225458324546,3.3505225458324546,0.9572921559521299,0.0,0.0,0.00023361188505546855,7.821970366763397e-05,0.00015539218138783457,0.0006258629031988559,0.09436519449129799,0.09436519449673243,0.5237313304577473,12.723205410603668,27967.45382707209,20904.393407843407,0.7474542924481272,1.0198515069237317,0.6348496455988883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514412848412104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15447.55715492893,1526.7652992831877,0.5237313304577473,6.285157876068426,3.3505225458324546
763.0,-29.99423246057116,5.137494389959444,35.00953967653867,24.156926955934637,4.944244323143976,-26.500383966593937,-40.072974481713004,1.450395829166765,7.614255752880922,-5.124155041525472,40.0291246690206,42581.45721354506,25823.73934434083,25823.73934434083,68405.19655788588,77778.39392408529,103602.13326842611,103602.13326842611,1678.7386143767653,131568.69729626464,91922.48457008161,56725.547859541606,39107.70745615556,27966.564027838518,0.0,67074.27148399407,20903.728323684798,1526.7310640853852,101923.39465404935,352942.98328322434,1491108.3853551345,4.224785463884891,1555789.382788459,4.408047351772943,0.7474542923069412,0.09436097391328764,4.027634451161993,1.2683971957908944,1.0,0.0,4.027634451161345,1.2849530753116856,1.2852532206789151,3.1344603383162664,19399.50430755385,1978.198906614782,4632.441516551485,4632.441516551485,5.574541902379961,5.137494389959444,-2.531433550637323,7.668927940596767,3.350567801422756,3.350567801422756,0.9573050861207875,0.0,0.0,0.00023357253111704136,7.820695677651688e-05,0.0001553655743405245,0.0006257557397384662,0.09436097390289518,0.09436097391328774,0.5237614807289017,12.738410794406377,27966.564027838518,20903.728323684798,0.7474542924481272,1.0198425572793497,0.6348403981354649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514510131440885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,56.0,15447.52592889838,1526.7310640853852,0.5237614807289017,6.285162143181569,3.350567801422756
764.0,-29.99584599518011,5.136881866112311,35.00945635772914,24.156175169069343,4.943692965091141,-26.50189151175047,-40.07440541228277,1.4497384816614747,7.629011422345684,-5.124600188659197,40.028970558470895,42580.41109057854,25823.502861655885,25823.502861655885,68403.91395223443,77777.57695058058,103601.07981223646,103601.07981223646,1682.1277334617916,131566.7491668138,91922.09564538431,56724.92978538217,39107.962066669046,27965.669354577345,0.0,67073.63142124639,20903.059593925722,1526.696467118386,101918.95207877467,352936.85315114545,1490985.7305671824,4.224511317690779,1555782.733940431,4.408105076162635,0.7474542922214864,0.09435675210776877,4.027634451161993,1.2683966990606863,1.0,0.0,4.027634451162365,1.2849562322829728,1.285256327988053,3.1344526373525756,19399.422228110765,1978.1905368408952,4632.441516551485,4632.441516551485,5.574490853125676,5.136881866112311,-2.531873287333503,7.668755153445813,3.3506126103785037,3.3506126103785037,0.9573178886795725,0.0,0.0,0.00023353331036795545,7.819428571381116e-05,0.00015533902465414428,0.0006256488073069337,0.09435675203224739,0.09435675210777256,0.523791672209383,12.753611611004885,27965.669354577345,20903.059593925722,0.7474542924481272,1.0198331669659182,0.6348308595841238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514607105994812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15447.494743600386,1526.696467118386,0.523791672209383,6.285166085972869,3.3506126103785037
765.0,-29.99745131729974,5.136279880556107,35.00937640058312,24.156049964390718,4.943868960030178,-26.5033151205578,-40.07571815801782,1.4497327632888026,7.627639766790651,-5.124626966970703,40.02890309195844,42578.91016137091,25822.23826674386,25822.23826674386,68401.14842811477,77776.35196224343,103598.59022898729,103598.59022898729,1681.7706292981602,131563.602517934,91921.60526281166,56724.16346194156,39108.26866763344,27965.012288946687,0.0,67073.28095658013,20902.568478167716,1526.6619001218482,101916.81959968913,352936.48438902665,1490990.9269720863,4.224530454971698,1555779.8232146709,4.408101434760715,0.7474542926065354,0.09435474629003952,4.027634451161993,1.2683951682085173,1.0,0.0,4.027634451161718,1.2849563396174826,1.2852563852123151,3.134452375526608,19399.3187367955,1978.1799836636874,4632.441516551485,4632.441516551485,5.574217866427946,5.136279880556107,-2.5319981612951397,7.668278041851247,3.350656989667884,3.350656989667884,0.9573305684765383,0.0,0.0,0.00023349429526405038,7.818266286141083e-05,0.00015531163240263955,0.0006255384813310783,0.09436265993367472,0.09435474629008124,0.5238219065171713,12.75226673376136,27965.012288946687,20902.568478167716,0.7474542924481272,1.019797264314448,0.6348117991862416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514703768557622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15447.463677544278,1526.6619001218482,0.5238219065171713,6.285169504471549,3.350656989667884
766.0,-29.99905524374281,5.135667131922931,35.00929393006505,24.154540139157348,4.942422838196075,-26.504907301967393,-40.07728990456087,1.4482748964206618,7.658660497090409,-5.125676710682213,40.0287230450933,42578.489888574695,25823.529835981135,25823.529835981135,68402.01972455584,77776.08843677797,103599.61827275911,103599.61827275911,1688.9481572666991,131563.95237011375,91921.38826435484,56723.78971615168,39108.44283133685,27964.334097354644,0.0,67072.77692869148,20902.06155305025,1526.656466354972,101910.67011549241,352922.02868541476,1490746.6316594835,4.224011284340358,1555772.0554248455,4.408259980879853,0.7474542923240047,0.09434887522742667,4.027634451161993,1.2683960457285863,1.0,0.0,4.027634451162621,1.2849632420600026,1.2852632391823104,3.134435538175433,19399.272941008785,1978.1753137930675,4632.441516551485,4632.441516551485,5.574496676043277,5.135667131922931,-2.532887950637162,7.668555082560093,3.350703527135283,3.350703527135283,0.9573438648957951,0.0,0.0,0.00023345532007741038,7.816874895598114e-05,0.00015528657112142926,0.0006254375436514855,0.09434887520391899,0.09434887522742665,0.5238511814485899,12.784337207772637,27964.334097354644,20902.06155305025,0.7474542924481272,1.0198179180396474,0.6348103036473661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514799940352119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15447.434931426673,1526.656466354972,0.5238511814485899,6.285216057581873,3.350703527135283
767.0,-30.000653142224262,5.1350615917038285,35.00920977756605,24.153987562190764,4.942105715296798,-26.506377348817942,-40.078666038438655,1.4478299218904604,7.672828446879919,-5.125869261621219,40.028498741237094,42577.28429733673,25822.6648262923,25822.6648262923,68399.94912362903,77775.12963977645,103597.79446606875,103597.79446606875,1692.1858463595418,131560.68615873047,91920.94603067794,56723.100688237966,39108.71704715552,27962.89169266174,0.0,67071.60873981725,20900.983417087427,1526.5858265567626,101905.60861970921,352919.3771750248,1490619.770426252,4.223683557298704,1555762.378289794,4.408265680232792,0.7474542921672311,0.09434407445814587,4.027634451161993,1.268395045674406,1.0,0.0,4.0276344511607265,1.2849654044696661,1.2852653522083413,3.1344302633768475,19399.17961113242,1978.165796794259,4632.441516551485,4632.441516551485,5.574309947363435,5.1350615917038285,-2.533139841642978,7.668201433346806,3.3507458144318685,3.3507458144318685,0.9573559469805338,0.0,0.0,0.0002334164973294955,7.815656859373744e-05,0.00015525992873575804,0.000625330237861095,0.09434407439936549,0.09434407445814566,0.5238817151803039,12.798697708501152,27962.89169266174,20900.983417087427,0.7474542924481272,1.019804808752458,0.6348033854756879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514896029749684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15447.400952901357,1526.5858265567626,0.5238817151803039,6.285205820385673,3.3507458144318685
768.0,-30.00224613378951,5.134456597652784,35.009128119398994,24.15319177033382,4.941498119161576,-26.507872026053054,-40.0800911016762,1.4471240114250878,7.687846617985144,-5.126377060243257,40.028364641344446,42576.302921101895,25822.599286125274,25822.599286125274,68398.90220722716,77774.36219456785,103596.96148069312,103596.96148069312,1695.637580066672,131559.09726043954,91920.57557665871,56722.516303192635,39108.95474829564,27962.135779746404,0.0,67071.09052804204,20900.41841670556,1526.5602762441908,101901.32390062645,352912.3846415661,1490497.4598635242,4.2234206696297765,1555756.5928435712,4.408336631268037,0.7474542925238278,0.09434000143902654,4.027634451161993,1.2683947055460885,1.0,0.0,4.027634451160988,1.2849687876684148,1.2852686864690182,3.134422010724607,19399.10142977804,1978.1578245147975,4632.441516551485,4632.441516551485,5.574295799280445,5.134456597652784,-2.5336259606354714,7.668082558288256,3.3507892550189773,3.3507892550189773,0.9573683585768507,0.0,0.0,0.00023337779972133643,7.814395699997318e-05,0.00015523384272136324,0.000625225172930825,0.09434000150257288,0.09434000143902657,0.5239122029275245,12.814223678228416,27962.135779746404,20900.41841670556,0.7474542924481272,1.0197970790206545,0.6347936582796575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514991759227018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,29.0,15447.370840758216,1526.5602762441908,0.5239122029275245,6.285172831627673,3.3507892550189773
769.0,-30.00383399469388,5.133853879264263,35.00904623337861,24.152462439984106,4.940968083786613,-26.509354328853718,-40.08149919155983,1.4464884179464446,7.702643910562813,-5.126801501777715,40.02820764174985,42575.27334187781,25822.326206622463,25822.326206622463,68397.59954850026,77773.5499086718,103595.87611529426,103595.87611529426,1699.033150752468,131557.07783822817,91920.18961015131,56721.91304335732,39109.196185326655,27961.20172293391,0.0,67070.39790826057,20899.720252497216,1526.5229719808178,101896.8429645418,352906.5400426708,1490374.0012651996,4.223140781366633,1555749.8194605145,4.408390446015551,0.7474542925440564,0.09433574490703812,4.027634451161993,1.2683941741986202,1.0,0.0,4.0276344511626565,1.284971841567209,1.285271691520357,3.134414561372575,19399.019974637245,1978.149518402028,4632.441516551485,4632.441516551485,5.574236849911772,5.133853879264263,-2.534050111001321,7.667903990265584,3.3508318511330857,3.3508318511330857,0.9573805288951673,0.0,0.0,0.0002333392326315391,7.813149746579057e-05,0.00015520773516574854,0.0006251200212403956,0.09433574490730026,0.09433574490702747,0.5239427341659367,12.829445412340533,27961.20172293391,20899.720252497216,0.7474542924481272,1.0197881879581967,0.6347848629154192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515087195933178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15447.339702525773,1526.5229719808178,0.5239427341659367,6.285184572351749,3.3508318511330857
770.0,-30.005416790006066,5.133253025556337,35.00896483738887,24.151724867429607,4.940423226421887,-26.510833554119277,-40.082906757574506,1.445839990535082,7.717482095372816,-5.12724420580547,40.02805744250928,42574.2636520141,25822.10244495114,25822.10244495114,68396.36609696524,77772.76423190976,103594.8666768609,103594.8666768609,1702.4390331315662,131555.18137274898,91919.82220787549,56721.32162797973,39109.44508877307,27960.314695888068,0.0,67069.75978466115,20899.05723262281,1526.4886523622163,101892.42764372933,352900.4440485087,1490250.9939678316,4.22286517090068,1555743.3394838062,4.408448234397682,0.7474542922686164,0.09433155030602754,4.027634451161993,1.2683936686767265,1.0,0.0,4.0276344511621165,1.2849749552705347,1.2852747565555622,3.1344069661762606,19398.94243732887,1978.1416117969818,4632.441516551485,4632.441516551485,5.574188546728554,5.133253025556337,-2.5344877823436867,7.667740807900024,3.350874125415303,3.350874125415303,0.9573926072615152,0.0,0.0,0.00023330079442229588,7.811904440270805e-05,0.00015518175001958784,0.0006250153625705002,0.09433155026108209,0.09433155030602731,0.5239732920909882,12.844726301178298,27960.314695888068,20899.05723262281,0.7474542924481272,1.0197794999797731,0.634775848142382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451518232645224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15447.308856824078,1526.4886523622163,0.5239732920909882,6.285184427114869,3.350874125415303
