time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
771.0,-30.006994475875835,5.132654058250159,35.00888372218239,24.15098202126103,4.939877989353822,-26.512308218096134,-40.0843060464598,1.4451917315741372,7.732347932849905,-5.127684714800114,40.02790557620803,42573.24177509918,25821.876076741373,25821.876076741373,68395.11785184055,77771.95869989907,103593.83477664045,103593.83477664045,1705.850396892347,131553.2501223348,91919.43273461108,56720.7158098113,39109.68547199976,27959.41534569435,0.0,67069.10081769411,20898.38501250439,1526.45361878461,101887.9843797481,352894.3783617856,1490127.6371792178,4.222588197909874,1555736.7876066044,4.408505442417875,0.7474542923774931,0.09432732933848216,4.027634451161993,1.2683931186469275,1.0,0.0,4.027634451162473,1.2849780679320488,1.2852778207153857,3.134399373558008,19398.860242115086,1978.1332302177693,4632.441516551485,4632.441516551485,5.574139680874779,5.132654058250159,-2.53492380884175,7.667577867091909,3.3509159576788523,3.3509159576788523,0.9574045593368149,0.0,0.0,0.00023326248610143875,7.810666638819262e-05,0.00015515581971324615,0.0006249109247753493,0.09432732929752,0.09432732933848195,0.5240038851018937,12.86003264765003,27959.41534569435,20898.38501250439,0.7474542924481272,1.0197709081824549,0.6347668487582816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515277154671098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15447.277974680896,1526.45361878461,0.5240038851018937,6.285187264834886,3.3509159576788523
772.0,-30.00856252656496,5.132058617514689,35.00880342940021,24.15037293629723,4.9394683071561865,-26.513773625571357,-40.08569258786736,1.4446794062416535,7.744433328110233,-5.128044202275689,40.02776828441874,42572.20857815654,25821.452888266984,25821.452888266984,68393.66146642352,77771.1460525981,103592.59894086508,103592.59894086508,1708.6167219050403,131551.15758622246,91919.03461895362,56720.09714483227,39109.9305268015,27958.558645357374,0.0,67068.48917215888,20897.744672402954,1526.4184488550773,101883.98221896004,352889.42837955325,1490026.1855004332,4.222359939606416,1555730.8645268243,4.408550496031138,0.7474542925292432,0.09432353076537843,4.027634451161993,1.2683924383902925,1.0,0.0,4.027634451160751,1.2849805440041961,1.2852802484451507,3.1343933337786325,19398.776222993456,1978.1246626517166,4632.441516551485,4632.441516551485,5.574048327649299,5.132058617514689,-2.5352988588120353,7.667357476326725,3.3509573575840825,3.3509573575840825,0.9574163878811665,0.0,0.0,0.00023322441747797903,7.809440292557355e-05,0.00015513001455240546,0.0006248069910205295,0.09432483883100416,0.09432353076621722,0.5240345179131715,12.872477530385936,27958.558645357374,20897.744672402954,0.7474542924481272,1.019758493304703,0.6347572325489165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515371677951228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15447.247211437338,1526.4184488550773,0.5240345179131715,6.285188847173727,3.3509573575840825
773.0,-30.010130287889808,5.1314627393660315,35.00872304265993,24.149488715361827,4.938767001572663,-26.515241990834763,-40.087098407652206,1.4438787045176633,7.762088405526356,-5.128593032381875,40.02761422524538,42571.25686715014,25821.50537783886,25821.50537783886,68392.762244989,77770.39996450265,103591.90534234152,103591.90534234152,1712.6760814127338,131549.6038059686,91918.68991803145,56719.54682067907,39110.1589970582,27957.69846362707,0.0,67067.85746068528,20897.101716459933,1526.3886100798732,101879.22926092878,352881.8713388387,1489882.2013175925,4.22204233860175,1555724.2180842825,4.408626071330452,0.7474542921924362,0.09431901179813662,4.027634451161993,1.2683921922231094,1.0,0.0,4.027634451159613,1.284984369538607,1.2852840259680642,3.1343840023580802,19398.703476623996,1978.1172445864793,4632.441516551485,4632.441516551485,5.574059658514825,5.1314627393660315,-2.5358154465145577,7.667278185880589,3.350998823059299,3.350998823059299,0.9574282351597997,0.0,0.0,0.00023318636160198707,7.808197077005607e-05,0.00015510439083193098,0.0006247037880411796,0.09431901176635737,0.09431901179813656,0.5240650191735114,12.890681437908256,27957.69846362707,20897.101716459933,0.7474542924481272,1.0197546907634611,0.634749021050883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515465625127395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15447.216656925288,1526.3886100798732,0.5240650191735114,6.2851973354024695,3.350998823059299
774.0,-30.011692823322818,5.130869641980739,35.008642561662796,24.148780933488183,4.9382640674792775,-26.51669878692249,-40.088479850068666,1.4432700310789448,7.776884832008534,-5.128987478227373,40.02745021626908,42570.2264862746,25821.17168623511,25821.17168623511,68391.39817250971,77769.56528074524,103590.73696698036,103590.73696698036,1716.0673650725512,131547.4355017835,91918.2823039348,56718.94350946418,39110.376438300686,27956.698534803156,0.0,67067.07497310384,20896.35432214279,1526.3469505235485,101874.66960190781,352876.4401494311,1489757.863338062,4.22175496529947,1555717.1424095265,4.408673873922366,0.7474542924347459,0.09431468229096099,4.027634451161993,1.2683916306542233,1.0,0.0,4.027634451160714,1.2849872962049567,1.285286904583374,3.134376863535608,19398.61745293283,1978.1084726112213,4632.441516551485,4632.441516551485,5.573987624879309,5.130869641980739,-2.536217159074954,7.667086801055693,3.351039164180312,3.351039164180312,0.9574397611943749,0.0,0.0,0.00023314843827191274,7.806975597455977e-05,0.00015507868229735296,0.0006246002434616242,0.09431468228437699,0.09431468229096725,0.5240957728705268,12.905872310235907,27956.698534803156,20896.35432214279,0.7474542924481272,1.0197462495559404,0.6347410633809019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515559556127793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15447.185669985032,1526.3469505235485,0.5240957728705268,6.285197011997026,3.351039164180312
775.0,-30.013250386480223,5.130278260846414,35.008562804176066,24.148048005905025,4.93772015057341,-26.518155205515328,-40.08986115278674,1.4426249696085345,7.791787552574476,-5.1294312207746655,40.02730326181775,42569.217232102965,25820.965736119048,25820.965736119048,68390.18296822201,77768.79477579259,103589.76051191163,103589.76051191163,1719.4861800332437,131545.5813922184,91917.92027092954,56718.34272724002,39110.64171521057,27955.820880306754,0.0,67066.46259551733,20895.698323471133,1526.3131140636972,101870.27433187839,352870.3302640869,1489634.6596020083,4.221478916879101,1555710.8025216938,4.40873224268361,0.7474542927190857,0.09431050759499028,4.027634451161993,1.2683911174396054,1.0,0.0,4.027634451161103,1.2849903929056763,1.2852899534348168,3.134369309995019,19398.541048766016,1978.1006815544572,4632.441516551485,4632.441516551485,5.573943166656721,5.130278260846414,-2.536655442793291,7.666933703639705,3.3510793510346923,3.3510793510346923,0.9574512431527692,0.0,0.0,0.00023311064127597963,7.805754418062859e-05,0.00015505309709535104,0.0006244971956206014,0.09431050768448185,0.09431050759499017,0.5241265578620188,12.921218773349153,27955.820880306754,20895.698323471133,0.7474542924481272,1.0197374413600453,0.634731810574847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515653175178747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15447.155124544064,1526.3131140636972,0.5241265578620188,6.285191258109624,3.3510793510346923
776.0,-30.014803059747823,5.129688730504848,35.00848325755107,24.147309315763437,4.93717914440869,-26.51960693142277,-40.09124549394471,1.4419830160836131,7.806721222911506,-5.129867471172874,40.02715216490291,42568.241811776934,25820.74364098785,25820.74364098785,68388.98545276478,77767.98899416276,103588.7326351506,103588.7326351506,1722.9107029903535,131543.64647965203,91917.52216610544,56717.7749837196,39110.83020265093,27954.913844501414,0.0,67065.74404715234,20895.020352271145,1526.2775174209232,101865.82193216025,352864.32361898595,1489510.8241947526,4.221199833744284,1555704.283940657,4.408788817144539,0.7474542925976889,0.09430627895520073,4.027634451161993,1.2683906421391296,1.0,0.0,4.0276344511602895,1.284993474820189,1.2852929876560804,3.134361792557418,19398.457031930673,1978.092114221541,4632.441516551485,4632.441516551485,5.573895223227667,5.129688730504848,-2.5370881625790815,7.66677689308393,3.351119067129139,3.351119067129139,0.9574625906083254,0.0,0.0,0.00023307296856056071,7.804530729636952e-05,0.0001550276612641912,0.0006243947493907281,0.09430627899341369,0.09430627895519966,0.5241573874555148,12.936588694084378,27954.913844501414,20895.020352271145,0.7474542924481272,1.0197305110740604,0.6347240669073649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515746497464375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15447.12453585364,1526.2775174209232,0.5241573874555148,6.285193623277896,3.351119067129139
777.0,-30.01635072485337,5.1291011213769435,35.008404048973254,24.146585014555626,4.936646111277953,-26.521053351956898,-40.092617681343086,1.4413487383814692,7.821624958248094,-5.130299145201418,40.02700234985547,42567.237634973986,25820.513095348633,25820.513095348633,68387.75073032262,77767.20934278172,103587.72243813035,103587.72243813035,1726.3281028212368,131541.73190086428,91917.15139799549,56717.17969018753,39111.07967534218,27954.009462733928,0.0,67065.08913807612,20894.34436637649,1526.241916984203,101861.39433530912,352858.3800640013,1489387.25219471,4.220920732914337,1555697.8206819654,4.408844762025472,0.7474542925311367,0.09430207427561751,4.027634451161993,1.2683901360677554,1.0,0.0,4.0276344511620925,1.2849965205663199,1.2852959858636268,3.1343543633775335,19398.378784289966,1978.0841351827553,4632.441516551485,4632.441516551485,5.5738454555968415,5.1291011213769435,-2.537517433331606,7.666618554708549,3.3511583559108438,3.3511583559108438,0.9574738159745267,0.0,0.0,0.00023303542294091426,7.803317959554966e-05,0.0001550022433453646,0.0006242923753051852,0.09430207428913674,0.09430207427561743,0.524188264384685,12.951924103449528,27954.009462733928,20894.34436637649,0.7474542924481272,1.0197220582160615,0.6347152919954369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451583952791001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15447.093840249712,1526.241916984203,0.524188264384685,6.285193497500761,3.3511583559108438
778.0,-30.017894276406714,5.128521786365157,35.00832750126709,24.14629541980105,4.9366582756458595,-26.522407956806205,-40.09387440802527,1.4411719560220753,7.823894390911278,-5.130420301800246,40.02691951145846,42565.77198785981,25819.520201415053,25819.520201415053,68385.29218927486,77765.98226205775,103585.5024634728,103585.5024634728,1726.8139306459052,131538.78806206954,91916.68824609306,56716.47797180079,39111.34474921363,27953.285598596733,0.0,67064.63034781037,20893.803310191368,1526.2065170170354,101858.6885328269,352856.71191914345,1489363.6976792803,4.220873933724593,1555694.246910884,4.408855476914859,0.7474542925014956,0.09429952209706419,4.027634451161993,1.2683888931432739,1.0,0.0,4.027634451161137,1.2849974251759075,1.2852968425708677,3.1343521568618216,19398.281039789606,1978.0741680175806,4632.441516551485,4632.441516551485,5.573631120687263,5.128521786365157,-2.5377130019922136,7.666234788357371,3.3511972417081006,3.3511972417081006,0.9574849262023145,0.0,0.0,0.0002329979826641987,7.802207389109957e-05,0.0001549759087730991,0.0006241863092746722,0.09430582126208055,0.09429952209765069,0.5242191873353188,12.954314692711534,27953.285598596733,20893.803310191368,0.7474542924481272,1.0196923748720492,0.6346977798446862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515932259418358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15447.063341981397,1526.2065170170354,0.5242191873353188,6.28519359650442,3.3511972417081006
779.0,-30.019432506205867,5.1279348312219035,35.00824905200862,24.145035549905174,4.935452215620678,-26.523946780005993,-40.09537714356554,1.4399664894207977,7.851547323626107,-5.13130443389146,40.02674907383104,42565.35056146093,25820.434617190433,25820.434617190433,68385.78517865136,77765.75911261147,103586.1937298019,103586.1937298019,1733.1970904191694,131538.73984833897,91916.46171741128,56716.05316626071,39111.56505683396,27952.546118537073,0.0,67064.11117537104,20893.25058275648,1526.192927653006,101852.99663938273,352844.53893217916,1489144.7770488309,4.220399107083989,1555686.8939988376,4.4089867416025355,0.747454292505428,0.09429409482615231,4.027634451161993,1.268389383829199,1.0,0.0,4.027634451161807,1.2850031434410676,1.2853025142280305,3.1343382089918657,19398.233232725222,1978.069293053716,4632.441516551485,4632.441516551485,5.573828514604079,5.1279348312219035,-2.538479034735196,7.6664138659571,3.35123764418184,3.35123764418184,0.95749646976624,0.0,0.0,0.00023296067698492308,7.800879612260053e-05,0.00015495188086232255,0.0006240895336334391,0.09429409478568784,0.09429409482615232,0.5242493720076433,12.982851757517551,27952.546118537073,20893.25058275648,0.7474542924481272,1.0197076197703445,0.63469640938286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516024745581813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15447.035111036515,1526.192927653006,0.5242493720076433,6.285226953726631,3.35123764418184
780.0,-30.020965161672684,5.127353583027404,35.00816940399886,24.144442530255787,4.935084601937937,-26.525363147752742,-40.0967070023529,1.439482588018041,7.866085254261918,-5.131552774264981,40.02654581434504,42564.23578483507,25819.749783339892,25819.749783339892,68383.98556817496,77764.84114840075,103584.59093174065,103584.59093174065,1736.5175700466207,131535.8194277939,91916.01354513495,56715.408181569495,39111.78373729495,27951.22849605325,0.0,67063.0122333482,20892.265721321462,1526.1303412999146,101848.07336169403,352841.1197692092,1489017.5161634008,4.220079329578583,1555678.1251413163,4.4090046141982375,0.7474542925464431,0.09428942585706208,4.027634451161993,1.2683885140018538,1.0,0.0,4.0276344511637925,1.285005484724524,1.2853048082972074,3.134332498219201,19398.138649555003,1978.0596482545013,4632.441516551485,4632.441516551485,5.573680680282138,5.127353583027404,-2.5387719916360685,7.666125574663473,3.3512747823575673,3.3512747823575673,0.9575070806735907,0.0,0.0,0.00023292351196948862,7.799704758917105e-05,0.00015492646438031757,0.0006239871653348884,0.09428942588781565,0.09428942585706213,0.524280553870563,12.997638028526922,27951.22849605325,20892.265721321462,0.7474542924481272,1.0196974948013129,0.6346901871441631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451611691399732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15447.001909823288,1526.1303412999146,0.524280553870563,6.285216037895786,3.3512747823575673
781.0,-30.022490114250946,5.1267820424065835,35.00809480404997,24.14433101601901,4.9352576553297025,-26.526720952429354,-40.09795639486981,1.4394884935143724,7.864612822059371,-5.131599448879257,40.026499000055516,42562.82056566233,25818.584874498483,25818.584874498483,68381.40544016082,77763.68393285958,103582.26880735806,103582.26880735806,1736.1396193840337,131532.93555310098,91915.53202266536,56714.66865549367,39112.070407968546,27950.666745742907,0.0,67062.73715371145,20891.845838411802,1526.1012111085913,101846.12918797403,352840.47715363535,1489024.9843950449,4.220108181484765,1555676.1055221262,4.409006920271074,0.7474542925382552,0.0942876013963284,4.027634451161993,1.2683870650222526,1.0,0.0,4.027634451161991,1.285005533449595,1.2853048095208912,3.134332379371018,19398.037028093542,1978.0492857493173,4632.441516551485,4632.441516551485,5.573429212705645,5.1267820424065835,-2.5389110098816867,7.665693052288271,3.3513126638709294,3.3513126638709294,0.9575179039631226,0.0,0.0,0.00023288653916108662,7.798601141909314e-05,0.00015490052774199347,0.000623882702036827,0.09429570381114702,0.09428760139634602,0.524311718295845,12.9962122709386,27950.666745742907,20891.845838411802,0.7474542924481272,1.0196632040745206,0.634671687618506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516208749518926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15446.972121816492,1526.1012111085913,0.524311718295845,6.285188146525967,3.3513126638709294
782.0,-30.0240137448305,5.126199476950339,35.008017208420895,24.14283100459727,4.9338140313720755,-26.528234360102644,-40.099451516848035,1.4380346466442306,7.896305989982579,-5.132642443010989,40.02631998973404,42562.43071857649,25819.907854749268,25819.907854749268,68382.33857332576,77763.45029981603,103583.3581545653,103583.3581545653,1743.4578312015074,131533.31412239093,91915.33880754827,56714.31922630863,39112.24397915515,27949.955967825626,0.0,67062.19994698078,20891.314566448164,1526.0937460565574,101839.90032336379,352826.11746154184,1488776.0073111486,4.219574270811814,1555668.3828411018,4.409164474652788,0.7474542926113028,0.09428165816717335,4.027634451161993,1.2683879249589523,1.0,0.0,4.0276344511604885,1.2850124133852976,1.2853116435940595,3.134315598206092,19397.996251590233,1978.045127703164,4632.441516551485,4632.441516551485,5.573714802981541,5.126199476950339,-2.5397952409227162,7.665994717873056,3.3513525050886943,3.3513525050886943,0.9575292871681984,0.0,0.0,0.0002328496038048563,7.797280656197334e-05,0.00015487679724288296,0.0006237871242610662,0.09428165821521427,0.09428165816717357,0.5243418950987959,13.028948432993559,27949.955967825626,20891.314566448164,0.7474542924481272,1.0196852866054005,0.6346709584866922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516300124590822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,37.0,15446.943901488688,1526.0937460565574,0.5243418950987959,6.285238347714691,3.3513525050886943
783.0,-30.02553166393319,5.125623977346281,35.007937917935735,24.14229082586246,4.933509200418493,-26.52963118471918,-40.10075947791336,1.437608721204444,7.9107533024405825,-5.1328228341705735,40.02609827034029,42561.28895540655,25819.05995248697,25819.05995248697,68380.34890789352,77762.4922996723,103581.55225215928,103581.55225215928,1746.7520612865628,131530.04037485682,91914.87006806822,56713.66672380249,39112.44816029526,27948.488122697545,0.0,67060.9362829928,20890.21741459244,1526.021293105224,101834.80019087272,352823.6339260144,1488647.135360498,4.219238713676026,1555658.8176889382,4.409168400592895,0.7474542924426407,0.09427682406838526,4.027634451161993,1.26838697490748,1.0,0.0,4.027634451162926,1.2850144826143794,1.2853136660248705,3.1343105510902225,19397.89732787636,1978.0350402916756,4632.441516551485,4632.441516551485,5.573531767262845,5.125623977346281,-2.5400376521923747,7.665661629538656,3.351388067913405,3.351388067913405,0.9575394479752586,0.0,0.0,0.00023281281227104564,7.79612563977077e-05,0.00015485155587333793,0.0006236854612514921,0.09427682408169577,0.09427682406838309,0.5243733533431686,13.043576136611136,27948.488122697545,20890.21741459244,0.7474542924481272,1.019674831549218,0.6346658921641157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516391421545818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15446.910716734259,1526.021293105224,0.5243733533431686,6.285221953636549,3.351388067913405
784.0,-30.027044981800938,5.125048966809581,35.007861155636284,24.141527024935954,4.932923277197319,-26.53105197675535,-40.10211622864006,1.436930272151731,7.925988885336551,-5.133314410985349,40.025968929048794,42560.3696785859,25819.00126440402,25819.00126440402,68379.37094298992,77761.76682671286,103580.76809111689,103580.76809111689,1750.2465555753297,131528.48468279533,91914.51820491205,56713.12105678509,39112.663497918846,27947.716591678447,0.0,67060.3800895973,20889.640723639946,1525.9943241338403,101830.52153554156,352816.8662112074,1488523.3869242943,4.218968902788272,1555653.2378225948,4.409237161840589,0.7474542922000263,0.09427276040636148,4.027634451161993,1.2683865963155405,1.0,0.0,4.027634451161511,1.2850177333728052,1.2853168704100904,3.1343026221051447,19397.82306997476,1978.0274680930552,4632.441516551485,4632.441516551485,5.5735190983316265,5.125048966809581,-2.5405112415748006,7.665560208384382,3.351424791327765,3.351424791327765,0.9575499403793614,0.0,0.0,0.00023277613759414465,7.794927705976576e-05,0.0001548268605343789,0.0006235859974535175,0.09427276032701923,0.0942727604063619,0.5244047599849749,13.0593032963219,27947.716591678447,20889.640723639946,0.7474542924481272,1.019668705301556,0.6346574478361486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516482377355915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15446.881231599386,1525.9943241338403,0.5244047599849749,6.285183589135064,3.351424791327765
785.0,-30.028553385832822,5.124476041509958,35.00778415212847,24.140815331507497,4.932405732895528,-26.532461507740773,-40.10345240877939,1.4363138548034702,7.941046807092107,-5.133729130836158,40.025816618639034,42559.386260237006,25818.751035954836,25818.751035954836,68378.13729619184,77760.975729371,103579.72676532583,103579.72676532583,1753.6947861341614,131526.4972874076,91914.12641586851,56712.536946734515,39112.87718792666,27946.770522081773,0.0,67059.64771000843,20888.93358942449,1525.9559812665925,101826.03197919167,352811.1566931042,1488398.2550656674,4.218682507141812,1555646.6670731378,4.409289892230734,0.7474542925422948,0.09426849898996786,4.027634451161993,1.2683860248560088,1.0,0.0,4.027634451160906,1.2850206935917408,1.2853197843477993,3.1342954018152165,19397.740386034337,1978.019036677595,4632.441516551485,4632.441516551485,5.573465081794496,5.124476041509958,-2.540927737329846,7.665403778839804,3.3514607031114374,3.3514607031114374,0.9575602008889821,0.0,0.0,0.0002327395872990125,7.793748101171373e-05,0.00015480210628729876,0.0006234862963951651,0.09426849904500227,0.09426849898996839,0.5244362017968668,13.07477593792828,27946.770522081773,20888.93358942449,0.7474542924481272,1.0196614451642374,0.6346497143003207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516573058537272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15446.85072544626,1525.9559812665925,0.5244362017968668,6.28519105440334,3.3514607031114374
786.0,-30.030056965148066,5.12390486419242,35.00770760662823,24.140100075770192,4.931877186793723,-26.53386779595913,-40.10478803012518,1.4356880176047975,7.956129367924177,-5.134158723823939,40.0256705304934,42558.42159130572,25818.541278104556,25818.541278104556,68376.96286941027,77760.21462677693,103578.75590488149,103578.75590488149,1757.149479837928,131524.62230296218,91913.75822054777,56711.96518507654,39113.10337274581,27945.866398080674,0.0,67058.96977082649,20888.257802019925,1525.9202585462756,101821.60642504356,352805.2424904832,1488273.6099500228,4.218399929219216,1555640.3647750646,4.409345943369953,0.7474542926840347,0.09426429808492116,4.027634451161993,1.2683855594461786,1.0,0.0,4.027634451162118,1.2850236976552671,1.2853227422970859,3.13428807461766,19397.662681360183,1978.0111130059893,4632.441516551485,4632.441516551485,5.573419801600557,5.12390486419242,-2.5413552569168902,7.665260121109311,3.3514962855907333,3.3514962855907333,0.9575703673116381,0.0,0.0,0.00023270315917428637,7.7925691546135e-05,0.00015477746762815136,0.0006233870608827525,0.09426429814142141,0.09426429808492094,0.5244676667888353,13.090288091748107,27945.866398080674,20888.257802019925,0.7474542924481272,1.0196542401872266,0.6346417449708637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516663446348015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15446.820586165544,1525.9202585462756,0.5244676667888353,6.285186612028013,3.3514962855907333
787.0,-30.031555693281422,5.123335505078115,35.007631357385876,24.139389290381246,4.931353107794931,-26.535269270691987,-40.10611914619801,1.4350666852054932,7.971207301034497,-5.134583852839757,40.02552375388554,42557.45915020557,25818.323093716575,25818.323093716575,68375.78224392215,77759.45353047561,103577.77662419219,103577.77662419219,1760.6024302243604,131522.7308507939,91913.38988207656,56711.39550180651,39113.32708918895,27944.9542266017,0.0,67058.28131579065,20887.5759804624,1525.8839782992686,101817.17419396783,352799.3898199258,1488148.8984169876,4.218116417878618,1555634.0327959012,4.409401143210368,0.7474542921447638,0.09426009113890599,4.027634451161993,1.2683850676612929,1.0,0.0,4.027634451161627,1.2850266803970054,1.2853256790771628,3.1342807994598734,19397.584946475272,1978.0031862537435,4632.441516551485,4632.441516551485,5.5733727023792925,5.123335505078115,-2.541779437492648,7.665114942570764,3.3515314405024594,3.3515314405024594,0.9575804115721313,0.0,0.0,0.0002326668538097542,7.791394348883576e-05,0.00015475291032091844,0.0006232881530261135,0.09426009104959328,0.09426009113890006,0.5244991630370338,13.105791153874236,27944.9542266017,20887.5759804624,0.7474542924481272,1.0196471025245506,0.6346339082237153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516753546118022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15446.790413539988,1525.8839782992686,0.5244991630370338,6.285184874984344,3.3515314405024594
788.0,-30.033049666174023,5.122767871558604,35.007555407449736,24.13866879595446,4.930823487142478,-26.5366670192019,-40.10744589669628,1.4344408401703765,7.986328791078506,-5.135012334287492,40.02537682517448,42556.49918558785,25818.11602234146,25818.11602234146,68374.61520792931,77758.6755279162,103576.79155025767,103576.79155025767,1764.0648055806378,131520.83302630362,91913.00047469855,56710.82413237021,39113.52926925371,27944.04147604596,0.0,67057.57074529967,20886.893751227828,1525.8477602743826,101812.72674467703,352793.49107418035,1488023.9084669417,4.217832658806229,1555627.6942744793,4.409456902217576,0.7474542925056985,0.09425586972756843,4.027634451161993,1.2683845137851315,1.0,0.0,4.027634451160808,1.2850296840223265,1.285328636900171,3.1342734733994018,19397.50276516629,1977.9948060924262,4632.441516551485,4632.441516551485,5.5733280021117615,5.122767871558604,-2.5422061175203696,7.664973989078973,3.3515661919432986,3.3515661919432986,0.9575903405552282,0.0,0.0,0.00023263066883046562,7.790223559029787e-05,0.00015472843324016775,0.0006231895682924181,0.09425586973423006,0.09425586972756864,0.5245306940800895,13.121341125365973,27944.04147604596,20886.893751227828,0.7474542924481272,1.0196405036447276,0.6346263175447763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451684335625113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15446.760286649354,1525.8477602743826,0.5245306940800895,6.285182385996761,3.3515661919432986
789.0,-30.034538847877407,5.122202072621442,35.007479770887954,24.137962515838467,4.930302928166064,-26.538059548770757,-40.1087680022232,1.4338236290594235,8.001418159416971,-5.135434488342646,40.02523036014886,42555.540944719185,25817.895872459445,25817.895872459445,68373.43681717863,77757.91856313364,103575.81443559309,103575.81443559309,1767.5193897885474,131518.94035997224,91912.63383987777,56710.25622146343,39113.75290934927,27943.125924379154,0.0,67056.87883372842,20886.209410555024,1525.8112028898715,101808.29504580454,352787.6795110125,1487899.1147678772,4.217548404270255,1555621.3757759258,4.4095116301457065,0.7474542922319483,0.09425166371090998,4.027634451161993,1.2683840022189545,1.0,0.0,4.027634451163198,1.2850326470048647,1.2853315542264865,3.1342662465031874,19397.425389823162,1977.986916003239,4632.441516551485,4632.441516551485,5.573280478601483,5.122202072621442,-2.542628062798636,7.664830135420078,3.351600515006709,3.351600515006709,0.957600147144774,0.0,0.0,0.00023259460505673706,7.789057029927838e-05,0.00015470403475745866,0.0006230913001229029,0.0942516636561786,0.09425166371091001,0.5245622661402404,13.13685264775961,27943.125924379154,20886.209410555024,0.7474542924481272,1.019633451576455,0.6346185758248339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451693288248635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15446.730202845196,1525.8112028898715,0.5245622661402404,6.285179412822274,3.351600515006709
790.0,-30.036023249228858,5.121638089336699,35.00740447618526,24.137261125165992,4.929784224924169,-26.53944758975679,-40.11008570725096,1.433208565452073,8.016506489817004,-5.135856374109165,40.02508513907021,42554.58482428727,25817.677994169135,25817.677994169135,68372.2628184564,77757.17385997009,103574.85185413923,103574.85185413923,1770.9734808582289,131517.06724336685,91912.27828862886,56709.68925294593,39113.98781742548,27942.21538922762,0.0,67056.2032066531,20885.52882837801,1525.7748922926298,101803.878373281,352781.8717162946,1487774.4260999432,4.217264393042293,1555615.1109603727,4.409566464944067,0.7474542922759758,0.09424747217420519,4.027634451161993,1.2683834977960213,1.0,0.0,4.027634451160789,1.2850355997008331,1.2853344614189857,3.134259044729702,19397.35035357912,1977.9792644357778,4632.441516551485,4632.441516551485,5.573233445457185,5.121638089336699,-2.543049767626516,7.664687856963215,3.3516344454465963,3.3516344454465963,0.9576098415561703,0.0,0.0,0.00023255866217578776,7.787894544195465e-05,0.0001546797167338331,0.0006229933560131644,0.09424747213616018,0.09424747217420514,0.5245938790481366,13.152362863926157,27942.21538922762,20885.52882837801,0.7474542924481272,1.019626217245666,0.6346107114526451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451702212265939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15446.70016787028,1525.7748922926298,0.5245938790481366,6.285176264643209,3.3516344454465963
791.0,-30.03750288240586,5.1210758386622635,35.00732947744124,24.13654999053108,4.92926027226725,-26.540831863635074,-40.11139894193036,1.432589253496428,8.031641383872227,-5.136281135530685,40.024939539311546,42553.631209844265,25817.470080932282,25817.470080932282,68371.10129077654,77756.41087870178,103573.88095963406,103573.88095963406,1774.4376376674918,131515.1835351297,91911.90040978638,56709.12074092876,39114.199632064025,27941.302575495632,0.0,67055.50220755965,20884.84653831712,1525.7385406573815,101799.44332196657,352776.02441033575,1487649.408688791,4.216979912893438,1555608.8298277638,4.409621749176294,0.747454292150038,0.09424326319448695,4.027634451161993,1.2683829735917969,1.0,0.0,4.027634451160884,1.2850385720432065,1.2853373884171628,3.134251795071077,19397.270605275244,1977.971132371936,4632.441516551485,4632.441516551485,5.573188563457895,5.1210758386622635,-2.5434736050077587,7.6645494436700226,3.3516679806100678,3.3516679806100678,0.957619423031448,0.0,0.0,0.0002325228398427122,7.786736161813839e-05,0.0001546554782245738,0.0006228957321582269,0.09424326312139544,0.09424326319448696,0.5246255348959995,13.167922519402907,27941.302575495632,20884.84653831712,0.7474542924481272,1.0196195545466897,0.6346031244106749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517111077409615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15446.670176981846,1525.7385406573815,0.5246255348959995,6.285173335045744,3.3516679806100678
792.0,-30.038977755567647,5.120515426936364,35.00725479487532,24.13585310513156,4.928745313934304,-26.542210953378824,-40.11270767133681,1.4319785117454737,8.046746311193942,-5.136699673274224,40.02479445021638,42552.67920557974,25817.249407107905,25817.249407107905,68369.92861268765,77755.66925325293,103572.91866036083,103572.91866036083,1777.8945157174458,131513.30581941956,91911.5456068155,56708.5555591422,39114.433386303666,27940.387159058744,0.0,67054.82054536241,20884.162312193625,1525.7018626116085,101795.02414464338,352770.26285452227,1487524.576720215,4.216694924009652,1555602.5707441005,4.40967602585485,0.7474542923583873,0.09423906973382996,4.027634451161993,1.2683824922470377,1.0,0.0,4.027634451162888,1.2850415040420362,1.2853402752168026,3.134244643844781,19397.195726949292,1977.9634969076385,4632.441516551485,4632.441516551485,5.573140926844761,5.120515426936364,-2.5438927722066755,7.66440819914304,3.3517010984721747,3.3517010984721747,0.9576288852777642,0.0,0.0,0.00023248713781020576,7.785581911936079e-05,0.00015463131869084497,0.0006227984263878566,0.0942390697579583,0.09423906973383002,0.524657238435298,13.183445984468165,27940.387159058744,20884.162312193625,0.7474542924481272,1.0196124313901576,0.6345953782218083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517199747456744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15446.64023172589,1525.7018626116085,0.524657238435298,6.285169811664502,3.3517010984721747
793.0,-30.04044788104754,5.119956739325591,35.00718042278309,24.135146580543392,4.928224181438497,-26.543586386936084,-40.11401200024409,1.4313626873270138,8.06189922726628,-5.137122589514177,40.02464966873708,42551.729686106795,25817.042513292643,25817.042513292643,68368.77219939943,77754.91368928764,103571.95620258029,103571.95620258029,1781.3619346663181,131511.43031297918,91911.17244974521,56707.98844656425,39114.64889242328,27939.4741103989,0.0,67054.12300282219,20883.479853929763,1525.6654299036095,101790.59426791397,352764.44109970925,1487399.4754853025,4.216409882040485,1555596.32494983,4.409731094495829,0.7474542924971183,0.09423486609055089,4.027634451161993,1.2683819999126715,1.0,0.0,4.027634451161171,1.2850444595931194,1.285343185728114,3.134237435206914,19397.11697513763,1977.955466457723,4632.441516551485,4632.441516551485,5.573096264906882,5.119956739325591,-2.544315183204236,7.664271922529827,3.351733833999299,3.351733833999299,0.957638238285514,0.0,0.0,0.00023245155573022906,7.784431700521066e-05,0.0001546072387250184,0.0006227014410879107,0.09423486615683196,0.09423486609055105,0.524688988305297,13.19902181678043,27939.4741103989,20883.479853929763,0.7474542924481272,1.019605792122908,0.6345878192205402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517288133279769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15446.61033295108,1525.6654299036095,0.524688988305297,6.285166140589744,3.351733833999299
794.0,-30.04191334762553,5.119399727720952,35.0071063086947,24.1344301722944,4.927698779003973,-26.544958053799668,-40.11531573543323,1.4307434851781116,8.077101531725873,-5.137546802763512,40.02450374226517,42550.79788388004,25816.84139255666,25816.84139255666,68367.6392764367,77754.13525965907,103570.97665221573,103570.97665221573,1784.839896152378,131509.53016342802,91910.7728181413,56707.43544236227,39114.81930642114,27938.55351121229,0.0,67053.37281763343,20882.791741185967,1525.6286344218747,101786.13675606335,352758.6015663572,1487273.945252022,4.216123827025241,1555590.0297803793,4.40978624723275,0.7474542922490706,0.09423063625706764,4.027634451161993,1.268381473510526,1.0,0.0,4.027634451163617,1.285047430722153,1.2853461119721148,3.13423018860759,19397.03263608764,1977.946866268057,4632.441516551485,4632.441516551485,5.573052849197201,5.119399727720952,-2.5447385811360266,7.6641383088569786,3.3517661556149427,3.3517661556149427,0.9576474730328408,0.0,0.0,0.00023241609140519615,7.783282169668156e-05,0.0001545832697085146,0.0006226049026512796,0.09423063628682979,0.09423063625706771,0.5247207887657794,13.214648334489368,27938.55351121229,20882.791741185967,0.7474542924481272,1.0196003035131092,0.6345810224879576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517376235607884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15446.580478708624,1525.6286344218747,0.5247207887657794,6.285162221152138,3.3517661556149427
795.0,-30.043374081789597,5.118844589047854,35.00703252688578,24.133742541912966,4.9271902172221305,-26.546323776742533,-40.11661098394541,1.4301399121750888,8.092229697407333,-5.137960452943362,40.02435936268362,42549.85143064001,25816.616640771783,25816.616640771783,68366.4680714118,77753.40525118314,103570.02189195492,103570.02189195492,1788.3006952759606,131507.65540612562,91910.42651528314,56706.87269474025,39115.05980060321,27937.633514170688,0.0,67052.6933147739,20882.10408847629,1525.5915513864948,101781.72119667896,352752.90751264174,1487148.9458505355,4.215837528701985,1555583.8013616847,4.409839772350953,0.7474542923574522,0.09422644694479566,4.027634451161993,1.2683809652412315,1.0,0.0,4.027634451161708,1.2850503284725325,1.2853489649737506,3.134223121011468,19396.959551642412,1977.9394137286854,4632.441516551485,4632.441516551485,5.573004332279271,5.118844589047854,-2.545154066565765,7.66399865561362,3.3517980516797525,3.3517980516797525,0.957656586194215,0.0,0.0,0.00023238074656553795,7.782140277109938e-05,0.00015455934379443858,0.0006225085378154714,0.09422644690447032,0.09422644694479541,0.524752643157451,13.230190150350722,27937.633514170688,20882.10408847629,0.7474542924481272,1.0195931690688467,0.6345733381788691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517464059751757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15446.55059288269,1525.5915513864948,0.524752643157451,6.28515732386692,3.3517980516797525
796.0,-30.044830098244443,5.118291078942217,35.00695904354642,24.133030918333702,4.926666455295638,-26.54768677307567,-40.117902041506,1.429523130126887,8.107453362317699,-5.1383847212493565,40.024215099257354,42548.907897147656,25816.42121267641,25816.42121267641,68365.32910982406,77752.63977675053,103569.06098942694,103569.06098942694,1791.782869859002,131505.77939311528,91910.03668902011,56706.304809417365,39115.25764400305,27936.718403688352,0.0,67051.97604769141,20881.420087564074,1525.5550289634925,101777.27811956794,352747.0673712796,1487023.3931675781,4.215551398482443,1555577.5779726566,4.409895139781141,0.74745429244142,0.094222231201477,4.027634451161993,1.2683804465318098,1.0,0.0,4.02763445116305,1.2850532878090535,1.2853518797286665,3.134215903240007,19396.877281931098,1977.931024552839,4632.441516551485,4632.441516551485,5.572962145433592,5.118291078942217,-2.545577461915714,7.663868540857932,3.351829584392903,3.351829584392903,0.9576655955408294,0.0,0.0,0.00023234552080676323,7.781002233434171e-05,0.0001545354984724215,0.0006224124975750165,0.09422223118842446,0.09422223120147723,0.5247845459731735,13.245838083567037,27936.718403688352,20881.420087564074,0.7474542924481272,1.0195870895914911,0.6345660546511606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451755160129615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15446.520833615345,1525.5550289634925,0.5247845459731735,6.285152798972489,3.351829584392903
797.0,-30.04628146650674,5.117739410100592,35.00688585793044,24.132343078404688,4.926158245356902,-26.549044030171842,-40.119192156102486,1.4289208090219563,8.122618788179977,-5.138797719958421,40.0240710333054,42547.98083601724,25816.200260995025,25816.200260995025,68364.18109701226,77751.90748376946,103568.1077447645,103568.1077447645,1795.2512330521859,131503.90366367297,91909.68446408145,56705.75781632922,39115.47405305804,27935.795918908487,0.0,67051.26997196653,20880.730567106384,1525.5177821431653,101772.8565117123,352741.38243115117,1486898.1422582516,4.21526425964061,1555571.3631212665,4.4099485929323485,0.7474542922535153,0.09421803650463581,4.027634451161993,1.268379917931743,1.0,0.0,4.027634451161489,1.2850561792378674,1.2853547267107008,3.1342088511263966,19396.802947678203,1977.9234445685534,4632.441516551485,4632.441516551485,5.5729144488397795,5.117739410100592,-2.5459924337638804,7.663731843864472,3.3518606831594493,3.3518606831594493,0.9576744809026998,0.0,0.0,0.00023231041239893494,7.779865174661425e-05,0.00015451176065232067,0.0006223168903129828,0.09421803641008357,0.09421803650463961,0.5248165043271334,13.261416508138382,27935.795918908487,20880.730567106384,0.7474542924481272,1.019580704818785,0.6345589107231844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517638861112543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15446.49111513178,1525.5177821431653,0.5248165043271334,6.28514793142396,3.3518606831594493
798.0,-30.047728146352448,5.117189407076609,35.00681298275488,24.13164091939109,4.925640327285817,-26.550398037814485,-40.120474238041766,1.4283102187478665,8.137849267562615,-5.139218019755124,40.02392759177916,42547.040570577774,25816.000362877992,25816.000362877992,68363.04093345576,77751.15654413136,103567.15690700935,103567.15690700935,1798.7341067192028,131502.03611883929,91909.30777021778,56705.191796664294,39115.68441505943,27934.879211829917,0.0,67050.56362688934,20880.04537993629,1525.481044466806,101768.42280029015,352735.5970651514,1486772.5587047301,4.214977368530567,1555565.1752255782,4.410003379778709,0.7474542925925367,0.09421383018197282,4.027634451161993,1.2683793876832352,1.0,0.0,4.027634451160818,1.2850591091357777,1.285357612322564,3.1342017052201125,19396.723449454617,1977.915338005804,4632.441516551485,4632.441516551485,5.572871297055493,5.117189407076609,-2.5464128314291585,7.663602238505767,3.351891414857129,3.351891414857129,0.9576832613877511,0.0,0.0,0.00023227542226728407,7.778735347762969e-05,0.00015448806878965438,0.0006222214681506959,0.09421383022099465,0.09421383018197291,0.5248485133267812,13.27706728731772,27934.879211829917,20880.04537993629,0.7474542924481272,1.0195744410721117,0.634551572263221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517725843357472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15446.461372503676,1525.481044466806,0.5248485133267812,6.285142762429386,3.351891414857129
799.0,-30.049170209286462,5.116641163166467,35.006740391798054,24.130948085244768,4.925129252731911,-26.551747205223137,-40.12175555163992,1.4277062486686147,8.153068507268472,-5.139632796599321,40.023783931016666,42546.11718858119,25815.789269216944,25815.789269216944,68361.90645779813,77750.41576907845,103566.20503829539,103566.20503829539,1802.2138404465077,131500.16115699586,91908.94214801281,56704.64356751591,39115.887311663224,27933.956118700487,0.0,67049.84343036372,20879.355406759663,1525.4438033722483,101763.99119784888,352729.8877948079,1486646.9730667602,4.2146895528500865,1555558.9778909462,4.410057190265246,0.7474542924760272,0.09420962625445464,4.027634451161993,1.2683788854582234,1.0,0.0,4.027634451163179,1.2850620078226689,1.2853604668656708,3.134194635468348,19396.646287815944,1977.9074697084066,4632.441516551485,4632.441516551485,5.572825728501569,5.116641163166467,-2.546829102152439,7.663470265318907,3.3519217296283954,3.3519217296283954,0.9576919227509701,0.0,0.0,0.00023224054863488984,7.777606349520654e-05,0.0001544644851396833,0.0006221264818295881,0.09420962624665598,0.09420962625445477,0.5248805776181084,13.292701303867773,27933.956118700487,20879.355406759663,0.7474542924481272,1.0195684726512015,0.6345446165399107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451781254561067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15446.431747792652,1525.4438033722483,0.5248805776181084,6.285137507198988,3.3519217296283954
800.0,-30.050607664227684,5.116094604403189,35.00666809961185,24.130250431504123,4.924614901229347,-26.55309255246527,-40.12303246473891,1.4270997894669566,8.168322867832899,-5.140050048009989,40.02364069055645,42545.1955906077,25815.587051593404,25815.587051593404,68360.7826422011,77749.66876424532,103565.25581583873,103565.25581583873,1805.701185416925,131498.29065821812,91908.56710968856,56704.093936051206,39116.08130404151,27933.0348423794,0.0,67049.11614642091,20878.66679055021,1525.4067224462547,101759.5546304218,352724.1445360292,1486521.1959819389,4.2144015911848,1555552.7987061748,4.410111478907512,0.7474542923232083,0.09420541768344429,4.027634451161993,1.2683784115314483,1.0,0.0,4.027634451161055,1.2850649179317335,1.2853633329827807,3.134187537890559,19396.567138980703,1977.8993987733531,4632.441516551485,4632.441516551485,5.572782076007994,5.116094604403189,-2.5472472074609542,7.663341811864143,3.3519516583939635,3.3519516583939635,0.9577004738268468,0.0,0.0,0.00023220579123916685,7.776481379387633e-05,0.00015444097744529052,0.0006220318014297844,0.09420541760103629,0.09420541768344419,0.524912695559699,13.308372915842881,27933.0348423794,20878.66679055021,0.7474542924481272,1.0195627708636126,0.6345377543485897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517898972148044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,29.0,15446.402095737998,1525.4067224462547,0.524912695559699,6.285131743292786,3.3519516583939635
801.0,-30.052040440196617,5.11554979625544,35.00659610632288,24.12956227725374,4.924106567793708,-26.554433086149793,-40.124301065783925,1.4264992137468702,8.183565695213815,-5.140463092674263,40.02349784444286,42544.25979715846,25815.37697772994,25815.37697772994,68359.63677488841,77748.9357921541,103564.31276988404,103564.31276988404,1809.185458953798,131496.4241531493,91908.20665198608,56703.53065699022,39116.306661106515,27932.111383265248,0.0,67048.41804437176,20877.976552560274,1525.369396141981,101755.12731093024,352718.45925331884,1486395.4839616353,4.2141131119370225,1555546.6365514167,4.41016509270426,0.7474542925197104,0.09420121825405615,4.027634451161993,1.2683778661722318,1.0,0.0,4.0276344511622195,1.2850678002743736,1.2853661714783418,3.1341805080650658,19396.491067268922,1977.891641617568,4632.441516551485,4632.441516551485,5.572736727596641,5.11554979625544,-2.5476621591339694,7.663211955389409,3.3519811817723184,3.3519811817723184,0.9577089090778053,0.0,0.0,0.00023217115174933815,7.775363881210562e-05,0.00015441751293723252,0.0006219372949687504,0.0942012183055833,0.09420121825405611,0.5249448691249672,13.324028787888096,27932.111383265248,20877.976552560274,0.7474542924481272,1.0195562963118519,0.6345304041178604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517985123494719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15446.372489129557,1525.369396141981,0.5249448691249672,6.285125791647556,3.3519811817723184
