time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
802.0,-30.05346862470159,5.115006668224819,35.00652441075629,24.128869303409033,4.923595055382359,-26.555769804749556,-40.12556910803539,1.4258962354302898,8.19884381767173,-5.140878446231556,40.02335534278287,42543.34139946781,25815.17536367453,25815.17536367453,68358.51676314234,77748.19613177537,103563.3714954499,103563.3714954499,1812.6773647505324,131494.56070907816,91907.83636598552,56702.98163367783,39116.50525811966,27931.189213628248,0.0,67047.6944717479,20877.287276685063,1525.3321975973984,101750.69413069937,352712.742262773,1486269.5713956514,4.213824433619051,1555540.4892742205,4.4102191468754315,0.7474542926549855,0.0941970133351603,4.027634451161993,1.268377348012291,1.0,0.0,4.027634451162023,1.2850706936352059,1.2853690211431996,3.1341734513987145,19396.412921373536,1977.8836729539178,4632.441516551485,4632.441516551485,5.572693205394648,5.115006668224819,-2.548078819413463,7.663085487638282,3.3520103223217528,3.3520103223217528,0.9577172349490722,0.0,0.0,0.00023213662800295124,7.774247023639866e-05,0.00015439415776655256,0.0006218432288787071,0.09419701344519191,0.09419701333516046,0.5249770966820297,13.339722263903298,27931.189213628248,20877.287276685063,0.7474542924481272,1.0195505945688674,0.6345235542348803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451807099538722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15446.343006475494,1525.3321975973984,0.5249770966820297,6.28511964038088,3.3520103223217528
803.0,-30.054889394900734,5.114473105435961,35.00645576240407,24.12875450626018,4.923751933554353,-26.557028518931595,-40.12672734735531,1.4258910575743062,8.199335747248938,-5.140908980834573,40.02329137364729,42541.99976246722,25814.027534662626,25814.027534662626,68356.02729712984,77747.0914067066,103561.11894136923,103561.11894136923,1812.7505948054313,131491.59921160806,91907.38678814782,56702.29514386424,39116.76849364842,27930.48027023882,0.0,67047.24876388724,20876.757365786958,1525.294758224363,101748.3683465638,352712.3219826486,1486259.717938859,4.213801518428308,1555537.7297614021,4.410216578251342,0.74745429236432,0.0941948298415369,4.027634451161993,1.2683759435405957,1.0,0.0,4.027634451162178,1.285070788795538,1.2853690721942181,3.1341732193111214,19396.31804157084,1977.8739979066086,4632.441516551485,4632.441516551485,5.572445424821959,5.114473105435961,-2.548205957738581,7.662679063174542,3.352039061692941,3.352039061692941,0.9577254461979832,0.0,0.0,0.00023210228817684904,7.773227007154706e-05,0.00015437001810530198,0.0006217460031474149,0.09420202215876908,0.09419482984156209,0.5250093801510833,13.340244728083519,27930.48027023882,20876.757365786958,0.7474542924481272,1.0195202421780434,0.6345077620154497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518156593060871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15446.313492729227,1525.294758224363,0.5250093801510833,6.285113265503061,3.352039061692941
804.0,-30.056299113602826,5.113932521290399,35.006386056844605,24.127716512326174,4.922683047782028,-26.55853454929578,-40.12818244574589,1.4249184835571163,8.226167407300636,-5.14173404023648,40.02316003915332,42541.937623574995,25814.87009748595,25814.87009748595,68356.80772106095,77747.21156775946,103562.08166524541,103562.08166524541,1818.9288146993931,131491.91833049935,91907.11616024128,56701.84221638935,39116.971048724365,27929.836665253944,0.0,67046.80771397831,20876.276296420303,1525.2840893364769,101743.15285054602,352700.9659638882,1486049.6678349366,4.213341644170852,1555532.0642404505,4.41034251207499,0.7474542922190229,0.09418986632636436,4.027634451161993,1.268376133660786,1.0,0.0,4.027634451161192,1.2850754110209832,1.2853736517102081,3.1341619461554138,19396.260927718195,1977.8681739144556,4632.441516551485,4632.441516551485,5.572627307921901,5.113932521290399,-2.5489264235743407,7.66285894486474,3.3520697813653437,3.3520697813653437,0.9577342232472411,0.0,0.0,0.00023206822008970798,7.771945733752713e-05,0.00015434876275218084,0.0006216603943549126,0.09419114630857725,0.09418986634548723,0.5250407984373291,13.367901447537122,27929.836665253944,20876.276296420303,0.7474542924481272,1.0195385888120296,0.6345110091603303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518241747317635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15446.286136433613,1525.2840893364769,0.5250407984373291,6.285145979195402,3.3520697813653437
805.0,-30.057713714427383,5.113393803050382,35.00631348728895,24.126776062790327,4.922046492791666,-26.559745840002705,-40.12934131370855,1.4240786183669945,8.244482905377424,-5.142138468365033,40.02293754258088,42540.625058185506,25814.646188802042,25814.646188802042,68355.27124698754,77745.97640101344,103560.62258981548,103560.62258981548,1823.1066227260453,131489.1056525993,91906.70315290116,56701.351810073334,39117.05704758647,27928.483062783816,0.0,67045.54011037029,20875.26455307627,1525.2241523606465,101737.51596708944,352695.3995683896,1485894.4268386648,4.212967985000728,1555522.4661959403,4.410384904650042,0.747454292671329,0.0941845138286575,4.027634451161993,1.2683757984777912,1.0,0.0,4.027634451162828,1.2850794124005462,1.2853776100902605,3.1341521872475693,19396.173765826177,1977.8592858750112,4632.441516551485,4632.441516551485,5.57257897300324,5.113393803050382,-2.549335327543025,7.662729130593407,3.3520974936571597,3.3520974936571597,0.9577421410449027,0.0,0.0,0.00023203403864941667,7.770925442987707e-05,0.0001543247842195396,0.0006215638175907584,0.09418451385698014,0.09418451382865696,0.5250731710704579,13.386621373742457,27928.483062783816,20875.26455307627,0.7474542924481272,1.019534947954199,0.6345034283884533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518326240142883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15446.252794453307,1525.2241523606465,0.5250731710704579,6.285144645390509,3.3520974936571597
806.0,-30.059123658562736,5.112857662771899,35.00624259878517,24.126142949704104,4.921586358576861,-26.56106100182277,-40.13058707406742,1.4235237018369087,8.25969564459399,-5.1425069275015325,40.02278744296927,42539.693478088615,25814.336833418034,25814.336833418034,68354.03031150665,77745.2712593025,103559.60809272053,103559.60809272053,1826.5799316650082,131487.08911944015,91906.38082315154,56700.80304193776,39117.30864579309,27927.481026719626,0.0,67044.78967251272,20874.515563742894,1525.1813671594302,101733.02816105552,352690.3282964923,1485767.7933433556,4.212669512429418,1555515.9912327009,4.410429962017678,0.7474542921995433,0.09418025959484935,4.027634451161993,1.2683753138361498,1.0,0.0,4.027634451163292,1.285082079920606,1.2853802344516028,3.134145681504504,19396.105740713552,1977.8523492439879,4632.441516551485,4632.441516551485,5.5725121928004215,5.112857662771899,-2.5497170650469347,7.662574727818834,3.352124867856905,3.352124867856905,0.95774996224483,0.0,0.0,0.00023199997434579612,7.769828788512142e-05,0.00015430168646067468,0.0006214707882614094,0.09418025954320632,0.09418025959484949,0.525105783453449,13.402202572095518,27927.481026719626,20874.515563742894,0.7474542924481272,1.0195278506411767,0.6344966355458521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518411026527014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15446.225338452627,1525.1813671594302,0.525105783453449,6.285097112500346,3.352124867856905
807.0,-30.060529177959577,5.112322816646333,35.006172296684376,24.125435936171584,4.921061362095259,-26.5623786669441,-40.13184072738511,1.422910851079784,8.275165672716298,-5.142935493567358,40.02264916809597,42538.81377396303,25814.18153506797,25814.18153506797,68352.995309031,77744.52944917083,103558.7109842388,103558.7109842388,1830.1141595194931,131485.28945568434,91905.99378126604,56700.27810605835,39117.46186134187,27926.57847144554,0.0,67044.04033278741,20873.840943093768,1525.1455365371885,101728.59682471931,352684.4298173875,1485640.9391876073,4.212380285562481,1555510.0263803848,4.410486811640069,0.7474542921338152,0.09417605697883578,4.027634451161993,1.268374819853343,1.0,0.0,4.0276344511615205,1.2850850183709879,1.2853831299492138,3.134138515028012,19396.024058622817,1977.8440199887646,4632.441516551485,4632.441516551485,5.572478668718252,5.112322816646333,-2.550143514631604,7.662466331277937,3.3521521218779795,3.3521521218779795,0.9577577491079942,0.0,0.0,0.00023196602152981383,7.768725330238317e-05,0.00015427876822743066,0.000621378481995636,0.09417605687931402,0.09417605697884665,0.5251384097001246,13.418101166283634,27926.57847144554,20873.840943093768,0.7474542924481272,1.0195238080781874,0.634490605918327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518495534746203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15446.196103078677,1525.1455365371885,0.5251384097001246,6.285085361147234,3.3521521218779795
808.0,-30.06193016516276,5.111789760962891,35.00610218578313,24.124761297740065,4.920563673066022,-26.563689521706387,-40.13308201739562,1.4223230296096327,8.290540247540605,-5.143339434301822,40.02250694564979,42537.90235079172,25813.96668201295,25813.96668201295,68351.86903280468,77743.80826224547,103557.77494425842,103557.77494425842,1833.6251492607698,131483.4129151657,91905.63658816292,56699.73067670919,39117.67323494859,27925.637970907308,0.0,67043.31120585589,20873.137978756055,1525.1069947583899,101724.14979499765,352678.87033474306,1485514.1870591955,4.212087289633281,1555503.8912571066,4.410538940937146,0.7474542927363562,0.09417184050213094,4.027634451161993,1.2683742802636702,1.0,0.0,4.027634451160622,1.28508783945373,1.2853859081983208,3.1341316348258927,19395.948675878597,1977.8363330881186,4632.441516551485,4632.441516551485,5.572432288628129,5.111789760962891,-2.5505516480810715,7.662341409043963,3.3521788727347204,3.3521788727347204,0.9577653922099201,0.0,0.0,0.00023193218275291945,7.767632896824396e-05,0.0001542558537846755,0.0006212861909965662,0.09417184057124514,0.09417184050212875,0.5251710766805605,13.433879681842427,27925.637970907308,20873.137978756055,0.7474542924481272,1.0195180966365291,0.6344839117533958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518579778693885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15446.166668057107,1525.1069947583899,0.5251710766805605,6.285079138066406,3.3521788727347204
809.0,-30.063326683891265,5.1112582724592635,35.006032404977006,24.124072584696137,4.920054806502819,-26.564997471942405,-40.13432281846178,1.421725594553946,8.305975417533773,-5.143753027432083,40.02236643532302,42537.00834661512,25813.77862043528,25813.77862043528,68350.7869670504,77743.07533682065,103556.85395725592,103556.85395725592,1837.1498358869867,131481.56491829938,91905.26132817437,56699.19433796872,39117.85221133961,27924.710961043456,0.0,67042.56317238306,20872.445069268517,1525.069434680124,101719.70412136894,352673.17807633773,1485387.2487197774,4.211795342140418,1555497.8300083682,4.410592941864361,0.7474542923071523,0.0941676251022377,4.027634451161993,1.2683738071611153,1.0,0.0,4.027634451162141,1.2850907053111904,1.285388731376862,3.1341246454558114,19395.869480262874,1977.8282573827837,4632.441516551485,4632.441516551485,5.572391691984437,5.1112582724592635,-2.5509669717371195,7.662225244196383,3.3522052722979594,3.3522052722979594,0.9577729349422741,0.0,0.0,0.00023189845643168365,7.766541035661736e-05,0.00015423304607506627,0.0006211943298795919,0.09416762500453102,0.09416762510223789,0.5252037795622974,13.449728444965842,27924.710961043456,20872.445069268517,0.7474542924481272,1.019513332020191,0.6344776561904699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518663751920515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15446.137438925347,1525.069434680124,0.5252037795622974,6.2850705461367875,3.3522052722979594
810.0,-30.0647233735321,5.110756556878047,35.00597327737022,24.125490488391392,4.921960940212458,-26.5660792577102,-40.13520173085851,1.4233168245908139,8.268779715897324,-5.142792902818345,40.022520645640654,42534.61216797916,25810.205869744772,25810.205869744772,68344.81803772393,77741.09409202421,103551.299961769,103551.299961769,1828.5168651712738,131475.8556993378,91904.55401495266,56698.072091718306,39118.313248038176,27924.555737568793,0.0,67042.86898560697,20872.329056894243,1525.031314419041,101722.78309659772,352686.3923266408,1485673.2519441664,4.212448464890612,1555504.4822399076,4.4104465499175705,0.747454292668058,0.09417063334529749,4.027634451161993,1.2683698690356686,1.0,0.0,4.027634451160539,1.2850833275067097,1.2853813085185046,3.134142638809516,19395.720207471182,1977.813035794199,4632.441516551485,4632.441516551485,5.571620446264929,5.110756556878047,-2.550348815196715,7.661105372074762,3.35223125620097,3.35223125620097,0.9577803589145628,0.0,0.0,0.00023186473050216592,7.76576770961573e-05,0.00015420705340600863,0.0006210896409102177,0.09419617593366487,0.09417063335473752,0.5252365259457709,13.411572618715695,27924.555737568793,20872.329056894243,0.7474542924481272,1.0194196500211898,0.6344390210554781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187474582364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15446.108178212438,1525.031314419041,0.5252365259457709,6.285062419960413,3.35223125620097
811.0,-30.06609329519212,5.110239578850546,35.00591536628525,24.125730769615643,4.921292511902584,-26.56653746256779,-40.13560371296478,1.42365404999492,8.300746013380547,-5.143962034482659,40.022591326010854,42530.352737701294,25811.987779971838,25811.987779971838,68342.34051767313,77744.76797423189,103556.75575420372,103556.75575420372,1837.2357874006993,131481.820089506,91904.1558716336,56697.502671121176,39118.50355612492,27925.0643353023,0.0,67043.56789142721,20872.972819772396,1525.0902177541404,101719.51996680303,352670.3015517782,1485440.7480491092,4.211981393139848,1555507.5312142116,4.410656424342654,0.7474637325503027,0.09416872045858182,4.027634451161993,1.2683682843344286,1.0,0.0,4.0276344511631335,1.2850818175107164,1.2853797556658635,3.1341463214877416,19395.63618251179,1977.8044676328605,4632.441516551485,4632.441516551485,5.5720051052445845,5.110239578850546,-2.551316818886808,7.661556397737354,3.3522653357880685,3.3522653357880685,0.9577900959394482,0.0,0.0,0.00023183165533026954,7.765414042537279e-05,0.00015417751490489674,0.0006209706706255038,0.09418347572218569,0.09416753113723031,0.5252660414180538,13.44470804786323,27925.0643353023,20872.972819772396,0.7474542924481272,1.0193720690454482,0.6343688749765897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518831175718778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15446.086125975839,1525.0902177541404,0.5252660414180538,6.285202082468231,3.3522653357880685
812.0,-30.067478885110177,5.109701113546776,35.005841871101474,24.12175139123576,4.918109918057948,-26.568929526589596,-40.138129180390365,1.4195605595373413,8.351485144835067,-5.1454976884825445,40.02214073908091,42534.83654450853,25814.615836452504,25814.615836452504,68349.45238096104,77741.53758046172,103556.15341691423,103556.15341691423,1847.5784834850929,131479.50697234558,91904.61215741969,56697.911121466386,39118.55670661478,27923.35355543135,0.0,67041.91026204612,20871.430470103885,1525.045990068835,101708.57493342913,352649.1672005341,1485034.562885195,4.211082007293468,1555488.0940989573,4.410865638637475,0.7474542922887641,0.09415705874629826,4.027634451161993,1.2683740934403613,1.0,0.0,4.027634451163091,1.2851010455701015,1.2853989451955168,3.1340994274697196,19395.732477973273,1977.8142870371917,4632.441516551485,4632.441516551485,5.5725724208752885,5.109701113546776,-2.5525698875538807,7.662271001100656,3.3522939750112357,3.3522939750112357,0.9577982785746387,0.0,0.0,0.00023179820628823312,7.76319245669049e-05,0.00015416628172132822,0.000620925427468367,0.09415705880374997,0.09415705874629375,0.5252972717269943,13.496982833317588,27923.35355543135,20871.430470103885,0.7474542924481272,1.0195033541527105,0.6344514405728147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518913289626065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15446.073598945644,1525.045990068835,0.5252972717269943,6.285300176336695,3.3522939750112357
813.0,-30.068856944116266,5.109178874242165,35.00576713442285,24.1214869421907,4.918206048413252,-26.57016036086976,-40.13919982882214,1.4195094651667441,8.36573354011324,-5.145211577661591,40.02177708076381,42533.31640336284,25812.668716553362,25812.668716553362,68345.98511991621,77740.07301385512,103552.74173040848,103552.74173040848,1850.7802845658152,131473.49551126437,91903.74272452192,56696.986114029765,39118.61845610239,27920.7537808559,0.0,67039.3722369583,20869.4872561021,1524.9004885190625,101701.96144584267,352653.10470915993,1484890.4983915614,4.210626472766148,1555472.406985466,4.410771906483838,0.7474542922409008,0.09415080762472211,4.027634451161993,1.2683714053826405,1.0,0.0,4.027634451160783,1.285101353417413,1.2853992103658562,3.1340986766930747,19395.548991122105,1977.795576585491,4632.441516551485,4632.441516551485,5.572152098267397,5.109178874242165,-2.552465513545073,7.661644387787238,3.352315270609349,3.352315270609349,0.9578043630312426,0.0,0.0,0.00023176494345754,7.762250813398336e-05,0.00015414243532355665,0.0006208293828951661,0.09415080762035008,0.09415080762472211,0.5253310571164961,13.510945117774838,27920.7537808559,20869.4872561021,0.7474542924481272,1.0194902314768035,0.6344527847460145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518996343600425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15446.018518026816,1524.9004885190625,0.5253310571164961,6.2851363849247255,3.352315270609349
814.0,-30.07022852596542,5.1086642061402125,35.005702531821605,24.121392296534054,4.918358094575231,-26.57137980564707,-40.14032915057612,1.4195093742548204,8.364052888488516,-5.145323948791512,40.021781374519676,42532.068010888725,25811.760172234346,25811.760172234346,68343.82818312307,77739.06955846345,103550.82973069779,103550.82973069779,1850.361368795071,131471.27357515594,91903.35429348999,56696.35274590684,39118.89060842572,27920.443844458132,0.0,67039.33445288385,20869.25559234434,1524.8861572995886,101700.46836190272,352651.5582333255,1484903.5560720123,4.210681964687514,1555472.5922043342,4.410791774171558,0.7474542922241773,0.09414941650946024,4.027634451161993,1.268370188833214,1.0,0.0,4.027634451161634,1.285101422215103,1.2853992366376934,3.1340985089096254,19395.46701586314,1977.7872174354284,4632.441516551485,4632.441516551485,5.571955971815339,5.1086642061402125,-2.552652705920383,7.661316912060595,3.3523405636083696,3.3523405636083696,0.9578115896023913,0.0,0.0,0.0002317318413356241,7.761257680918637e-05,0.00015411926452643773,0.000620736059394429,0.09415803320468341,0.094149416509448,0.5253645971285769,13.509376837280001,27920.443844458132,20869.25559234434,0.7474542924481272,1.0194586318746353,0.6344345205392938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519078947062867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15445.992497799583,1524.8861572995886,0.5253645971285769,6.285015047657187,3.3523405636083696
815.0,-30.07159899957311,5.108137927482052,35.00563372516803,24.119906010478758,4.916907572587555,-26.57275844436966,-40.141693445015676,1.4180670173840701,8.397528727224142,-5.146360036625154,40.02160176978815,42531.7991261161,25813.153438979232,25813.153438979232,68344.95256509533,77738.92007250397,103552.0735114832,103552.0735114832,1858.0590109185723,131471.72767802168,91903.17088609967,56696.04993971169,39119.023273764426,27919.654166538476,0.0,67038.6774403029,20868.6653492981,1524.8740965004176,101694.01450056463,352637.29961888294,1484641.8841244096,4.210110177593109,1555464.844646016,4.410948150768802,0.7474542924069976,0.09414326586224656,4.027634451161993,1.2683710866840556,1.0,0.0,4.0276344511612985,1.2851082413990278,1.2854060148998636,3.1340818784084097,19395.428309202034,1977.78327045444,4632.441516551485,4632.441516551485,5.5722567347585725,5.108137927482052,-2.5535314899587633,7.661669417440816,3.352367270188018,3.352367270188018,0.9578192200537193,0.0,0.0,0.00023169877031094076,7.760058068700673e-05,0.00015409818962393404,0.0006206511773910504,0.09414326585616774,0.09414326586224647,0.5253970079593033,13.543888763849282,27919.654166538476,20868.6653492981,0.7474542924481272,1.0194853952176437,0.6344367274248531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519161163163785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15445.965266461848,1524.8740965004176,0.5253970079593033,6.28507769835323,3.352367270188018
816.0,-30.072964181562735,5.1076186901597325,35.005563351403964,24.11942481938752,4.9166449860524475,-26.574013559079834,-40.14286195216698,1.4176943635695467,8.412577776135208,-5.146507059121013,40.0213864676321,42530.74099959501,25812.308478678337,25812.308478678337,68343.04947827334,77738.03033651282,103550.33881519115,103550.33881519115,1861.4754426081636,131468.47183887984,91902.72586876155,56695.436531843516,39119.21037435337,27918.133023688686,0.0,67037.34339804205,20867.52835764822,1524.7976106370413,101688.86337258299,352635.27633569116,1484508.6515913121,4.209756513917609,1555455.5572564637,4.410947121965608,0.7474542921599382,0.09413839082617079,4.027634451161993,1.2683700860803944,1.0,0.0,4.027634451160994,1.2851100536330031,1.2854077852212977,3.1340774587949722,19395.33439185626,1977.7736935504236,4632.441516551485,4632.441516551485,5.572074334117816,5.1076186901597325,-2.5537488631014735,7.661367553261206,3.352389616469706,3.352389616469706,0.9578256047056303,0.0,0.0,0.00023166583130198521,7.759030746830702e-05,0.0001540755238336782,0.0006205598878733531,0.09413839082055556,0.0941383908261708,0.5254307032653212,13.559084835256215,27918.133023688686,20867.52835764822,0.7474542924481272,1.0194772945055193,0.6344335685718298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519243313722245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15445.93329019392,1524.7976106370413,0.5254307032653212,6.285047900903543,3.352389616469706
817.0,-30.074325256113745,5.107099522548012,35.00549558264763,24.118691926728957,4.916079177597359,-26.57529529860596,-40.14408343993125,1.4170492200895668,8.428488935808105,-5.146984317663643,40.021266260701424,42529.9205076271,25812.300113406483,25812.300113406483,68342.22062103359,77737.34923104274,103549.64934444922,103549.64934444922,1865.1096087637852,131466.98453798934,91902.36507215514,56694.936348739524,39119.36524823957,27917.335193540108,0.0,67036.70044177969,20866.93202907025,1524.7685838392044,101684.53973568544,352628.7084975555,1484380.4745709095,4.209471432134402,1555450.3719639075,4.4110145727817,0.7474542926252762,0.09413429110009085,4.027634451161993,1.2683697091368957,1.0,0.0,4.027634451160845,1.2851131410469987,1.285410831150908,3.134069929345385,19395.258248621525,1977.7659291013267,4632.441516551485,4632.441516551485,5.57207252831588,5.107099522548012,-2.5542116294032975,7.66131115195131,3.3524132097566097,3.3524132097566097,0.9578323456447456,0.0,0.0,0.00023163299569187675,7.757956980169905e-05,0.0001540534258901777,0.0006204708854348106,0.09413429115861563,0.09413429110009082,0.5254642773309767,13.575473253471728,27917.335193540108,20866.93202907025,0.7474542924481272,1.0194747081919362,0.6344274140485728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519325147967121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15445.905190721518,1524.7685838392044,0.5254642773309767,6.284999656680052,3.3524132097566097
818.0,-30.075681906164018,5.1065822882275205,35.005427568224846,24.118034925218694,4.915598108678935,-26.576564581516656,-40.14528418248517,1.41648078403157,8.444125748249064,-5.14737218660512,40.02112243428901,42529.03304507572,25812.06811845899,25812.06811845899,68341.10116353471,77736.63223682255,103548.70035528154,103548.70035528154,1868.6752019671694,131465.05331578868,91902.00090583146,56694.40171408476,39119.55465749634,27916.352960507138,0.0,67035.90761800348,20866.197844450522,1524.7273024293556,101680.02515331437,352623.3708735093,1484251.4285313236,4.209169190500831,1555444.1678294402,4.411063747636281,0.7474542922554974,0.09413001302096091,4.027634451161993,1.2683691728441042,1.0,0.0,4.027634451163417,1.2851158692149511,1.285413517893731,3.1340632760393707,19395.18139423494,1977.758092134923,4632.441516551485,4632.441516551485,5.572022447824488,5.1065822882275205,-2.5546080180733837,7.661190306300904,3.3524359586773405,3.3524359586773405,0.957838845336383,0.0,0.0,0.00023160027108884247,7.756901583794391e-05,0.00015403125525089855,0.0006203815902042456,0.09413001298571624,0.09413001302096352,0.525497836870763,13.591497934854203,27916.352960507138,20866.197844450522,0.7474542924481272,1.0194700659975953,0.6344216787131844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451940673687359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15445.875990920598,1524.7273024293556,0.525497836870763,6.284998626161108,3.3524359586773405
819.0,-30.077034197770637,5.106066555590799,35.005360060498205,24.11736975135284,4.9151014416227135,-26.577831501001345,-40.14648450594393,1.415898744853411,8.45978698961244,-5.147779591267157,40.02098600530124,42528.16285508199,25811.8879164065,25811.8879164065,68340.05077148849,77735.94554037075,103547.83345677725,103547.83345677725,1872.2474665919435,131463.25614125514,91901.65896373289,56693.876278444004,39119.75853920987,27915.422684477893,0.0,67035.18122368776,20865.502508895785,1524.6893036967695,101675.58599018531,352617.76447866234,1484123.0343483011,4.20887199640252,1555438.2828095376,4.4111171911863805,0.7474542923721463,0.09412580607687489,4.027634451161993,1.2683686332544313,1.0,0.0,4.027634451162708,1.285118660838341,1.2854162682470707,3.1340564680109657,19395.109230093105,1977.7507334403804,4632.441516551485,4632.441516551485,5.57198354780776,5.106066555590799,-2.555018923654683,7.661085479245482,3.3524584255282384,3.3524584255282384,0.9578452644366395,0.0,0.0,0.00023156765585760178,7.755846688457334e-05,0.00015400918897302845,0.0006202927153032871,0.09412580600537639,0.09412580607687467,0.5255313736487649,13.60756658087962,27915.422684477893,20865.502508895785,0.7474542924481272,1.0194654437264299,0.6344155722227556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519488061427308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15445.847165999134,1524.6893036967695,0.5255313736487649,6.284985386383482,3.3524584255282384
820.0,-30.078382141169293,5.105552359532678,35.0052928308977,24.116699338797503,4.914604598704275,-26.57909452406028,-40.147680463828124,1.4153169815952833,8.47546195631304,-5.148184465911978,40.02084776368733,42527.293283109866,25811.703526974652,25811.703526974652,68338.99681008451,77735.23808372361,103546.94161069827,103546.94161069827,1875.8218708088825,131461.42144291438,91901.29443532054,56693.34963470702,39119.93866734835,27914.47983221611,0.0,67034.41849956446,20864.79777578662,1524.6505706682149,101671.11973988939,352612.1929693105,1483994.3956663623,4.20857368308736,1555432.319617108,4.411169978323707,0.7474542925821083,0.09412157352991084,4.027634451161993,1.268368130479939,1.0,0.0,4.027634451160711,1.2851214509567963,1.2854190172351385,3.13404966368225,19395.032299290608,1977.742888681722,4632.441516551485,4632.441516551485,5.571943743866104,5.105552359532678,-2.5554279859835987,7.660980345516276,3.3524804833298734,3.3524804833298734,0.9578515666656781,0.0,0.0,0.0002315351497099148,7.754795761685202e-05,0.00015398719209306277,0.0006202041199117193,0.09412157360873148,0.09412157352991066,0.5255649055676486,13.623646422225022,27914.47983221611,20864.79777578662,0.7474542924481272,1.0194613206129106,0.6344098186424363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519569125579643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15445.81830944879,1524.6505706682149,0.5255649055676486,6.284975466348766,3.3524804833298734
821.0,-30.079725744327213,5.105039760901934,35.00522593154794,24.116038425732427,4.914113560638076,-26.580353059791662,-40.14887191643936,1.414740876102541,8.491109021606292,-5.148585491131973,40.02071013431123,42526.42393591042,25811.511835689304,25811.511835689304,68337.93577159972,77734.54568288625,103546.05751857556,103546.05751857556,1879.3894841413858,131459.5945113433,91900.94556097759,56692.82381400176,39120.13527441759,27913.536992767753,0.0,67033.67226718535,20864.093039476644,1524.6117201956336,101666.66803443417,352606.67450028507,1483865.9757175585,4.208275347653292,1555426.3828513382,4.411222178524249,0.7474542923343043,0.09411735508651915,4.027634451161993,1.2683676299033686,1.0,0.0,4.027634451164564,1.285124214380584,1.2854217396620704,3.134042924483583,19394.95867215411,1977.7353808032417,4632.441516551485,4632.441516551485,5.571902363681452,5.105039760901934,-2.5558341900271286,7.660873950929062,3.3525021451116586,3.3525021451116586,0.9578577557461881,0.0,0.0,0.00023150275241250315,7.753748924755707e-05,0.00015396526316494607,0.0006201157982053594,0.09411735503457959,0.09411735508652244,0.5255984449908511,13.639694512738288,27913.536992767753,20864.093039476644,0.7474542924481272,1.019456841021864,0.6344039122070918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451964992993585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15445.789500344676,1524.6117201956336,0.5255984449908511,6.284964255996497,3.3525021451116586
822.0,-30.081065075992665,5.10452866626267,35.00515934021149,24.11536780362951,4.913616856117002,-26.58160831720929,-40.15006288010625,1.4141600973336486,8.506792966676699,-5.14899008087252,40.02057244996353,42525.57093207072,25811.33135671171,25811.33135671171,68336.90228878242,77733.83699388971,103545.16835060142,103545.16835060142,1882.964932410774,131457.76294644357,91900.5763805892,56692.31031877021,39120.29562424333,27912.59459584215,0.0,67032.89022008548,20863.388639957186,1524.572992797572,101662.20341819065,352601.10704893287,1483737.3451458076,4.207976990100315,1555420.4437314568,4.411274986483807,0.7474542923023354,0.09411312433589289,4.027634451161993,1.2683671111939478,1.0,0.0,4.027634451163567,1.2851269994684196,1.2854244838955968,3.1340361324818367,19394.880759589316,1977.7274359326902,4632.441516551485,4632.441516551485,5.5718634038852075,5.10452866626267,-2.5562430763915063,7.660771742654177,3.3525234317906047,3.3525234317906047,0.9578638376544585,0.0,0.0,0.00023147046226704808,7.752702647995163e-05,0.00015394343578709643,0.0006200278855063537,0.09411312435599184,0.09411312433589275,0.5256319992111856,13.655783047549221,27912.59459584215,20863.388639957186,0.7474542924481272,1.0194533170868145,0.6343985884011386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451973047496525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,54.0,15445.760741630933,1524.572992797572,0.5256319992111856,6.284952969459313,3.3525234317906047
823.0,-30.08240006599751,5.104019126265435,35.005093044131925,24.114701756648742,4.913123906771989,-26.582859290988182,-40.15124560156835,1.41358313176268,8.522470818834222,-5.149391357579984,40.02043456656722,42524.70260287197,25811.144799668225,25811.144799668225,68335.8474025402,77733.13168530574,103544.27648497396,103544.27648497396,1886.53839084215,131455.9242017825,91900.21034853716,56691.78126610342,39120.47675825971,27911.647716808555,0.0,67032.12447506827,20862.68089394706,1524.5339283625328,101657.73809413181,352595.5852554951,1483608.7165941256,4.2076780839983705,1555414.4960426372,4.411327200581836,0.7474542924022158,0.09410889316965584,4.027634451161993,1.2683665776485573,1.0,0.0,4.027634451162969,1.2851297664951489,1.2854272102034903,3.134029384554915,19394.803511455702,1977.7195588152636,4632.441516551485,4632.441516551485,5.5718231320236375,5.104019126265435,-2.556649520905688,7.660668647171123,3.352544317842597,3.352544317842597,0.9578698050978849,0.0,0.0,0.0002314382809247187,7.751663741294489e-05,0.00015392164351177382,0.0006199401141874951,0.09410889321307499,0.09410889316965577,0.5256655784215737,13.671862176414209,27911.647716808555,20862.68089394706,0.7474542924481272,1.0194492258403183,0.6343928815606685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519810764780905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,42.0,15445.731952997288,1524.5339283625328,0.5256655784215737,6.284941272979807,3.352544317842597
824.0,-30.08373080623528,5.103511117842126,35.005027055255894,24.114035674743377,4.912630810258543,-26.58410645408381,-40.15242772931231,1.4130064581070636,8.538160161174744,-5.149792829354375,40.02029708075337,42523.85020002453,25810.961010796975,25810.961010796975,68334.8112108215,77732.42677936453,103543.3877901615,103543.3877901615,1890.1140089463443,131454.08941211356,91899.84294435177,56691.26636501187,39120.640643711,27910.701621952066,0.0,67031.34226566306,20861.973738134955,1524.4949045902372,101653.27378121516,352590.06084574637,1483480.0491399944,4.207379089420782,1555408.5655209054,4.411379497737393,0.7474542926476198,0.09410466310002236,4.027634451161993,1.268366085863672,1.0,0.0,4.02763445116321,1.2851325319470828,1.285429935072981,3.134022640497468,19394.72597374433,1977.7116521691232,4632.441516551485,4632.441516551485,5.571783457724331,5.103511117842126,-2.5570561314963953,7.660567249338522,3.3525648210538685,3.3525648210538685,0.9578756631582481,0.0,0.0,0.00023140620613005581,7.750625484735775e-05,0.00015389995128269805,0.000619852745818347,0.09410466313858579,0.09410466310002734,0.5256991877790669,13.68795299052914,27910.701621952066,20861.973738134955,0.7474542924481272,1.0194456637910136,0.6343875680049966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451989079516824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15445.70328978369,1524.4949045902372,0.5256991877790669,6.284929093966559,3.3525648210538685
825.0,-30.085055167448417,5.103012230882885,35.004964006280886,24.113934917282336,4.912779631530055,-26.585286663432807,-40.15350927421821,1.4130111275196942,8.539733726902796,-5.149824008392826,40.02023487016763,42522.60820323828,25809.86643510902,25809.86643510902,68332.4746383473,77731.41185923618,103541.27829434519,103541.27829434519,1890.4353538448631,131451.2409123534,91899.4107527307,56690.607096753985,39120.89295108525,27909.962618008205,0.0,67030.85556909346,20861.42136131337,1524.455765354201,101650.84294050033,352589.6318127394,1483461.562191971,4.207331777072329,1555405.8820407111,4.411377254753731,0.7474542924630454,0.09410238312297133,4.027634451161993,1.268364657764323,1.0,0.0,4.027634451162136,1.2851325760171186,1.2854299381335357,3.1340225330249063,19394.63476316344,1977.7023512783105,4632.441516551485,4632.441516551485,5.571547172887481,5.103012230882885,-2.5571841911528477,7.660196422035733,3.3525849370566134,3.3525849370566134,0.9578814105876038,0.0,0.0,0.0002313742891549713,7.749675682180223e-05,0.00015387753233316907,0.0006197624504848653,0.0941091831167718,0.09410238312297038,0.5257328326825688,13.689557735295637,27909.962618008205,20861.42136131337,0.7474542924481272,1.0194182076030966,0.6343736454237437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451997057162799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15445.674599040198,1524.455765354201,0.5257328326825688,6.284916731839507,3.3525849370566134
826.0,-30.08637791605743,5.102503722528289,35.00489882711514,24.112599330861144,4.911504225402708,-26.586601883742798,-40.15480330036951,1.4117281930880907,8.569626527339949,-5.150755154793847,40.020075811488,42522.254768423336,25811.0210025515,25811.0210025515,68333.27577097484,77731.1636253987,103542.18462795019,103542.18462795019,1897.2951831502432,131451.3921305675,91899.19215980098,56690.28330282561,39121.009841083745,27909.207502617297,0.0,67030.21734370105,20860.856946803066,1524.4423359009572,101644.88944479995,352576.8191452421,1483228.3695709098,4.206823276603168,1555399.0209925189,4.4115181048013845,0.7474542924533688,0.09409671466687763,4.027634451161993,1.2683653621980921,1.0,0.0,4.0276344511621245,1.2851386468461563,1.2854359694025574,3.134007728307108,19394.588630875984,1977.697647094164,4632.441516551485,4632.441516551485,5.571796408077683,5.102503722528289,-2.5579850506332344,7.660488773161523,3.3526069580203126,3.3526069580203126,0.9578877022915179,0.0,0.0,0.00023134241509196982,7.748539421994427e-05,0.00015385702087202554,0.0006196798378173199,0.0940967146649118,0.09409671466687487,0.5257656379285465,13.720381682133791,27909.207502617297,20860.856946803066,0.7474542924481272,1.0194398657637092,0.634374412817255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452004996650343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15445.64788390197,1524.4423359009572,0.5257656379285465,6.284941834519322,3.3526069580203126
827.0,-30.087695724310592,5.102001278974758,35.004832129009166,24.112095997575693,4.911210162164422,-26.587817502924523,-40.155939118098445,1.4113319407783378,8.584836061037322,-5.150938592987045,40.01987582345332,42521.26624200754,25810.293226423782,25810.293226423782,68331.55946843133,77730.3118923073,103540.6051187311,103540.6051187311,1900.7455456498865,131448.3832926742,91898.75328289736,56689.70763259758,39121.161833666425,27907.7781739431,0.0,67028.94000760952,20859.78859436256,1524.371653928175,101639.85957308121,352574.2950604669,1483095.7474144234,4.20647723952783,1555390.3944756621,4.411525219695641,0.7474542926473058,0.09409195507888929,4.027634451161993,1.2683644725894552,1.0,0.0,4.02763445115978,1.2851405671669858,1.285437849361048,3.134003045317189,19394.496009419745,1977.6882023341045,4632.441516551485,4632.441516551485,5.571639303854108,5.102001278974758,-2.558229713228635,7.6602309922033935,3.3526252450514806,3.3526252450514806,0.9578929271575659,0.0,0.0,0.00023131066409884797,7.747542208601269e-05,0.0001538352420128353,0.0006195921205337382,0.09409195516090602,0.09409195507888951,0.525799545149927,13.73577465402434,27907.7781739431,20859.78859436256,0.7474542924481272,1.0194336873098981,0.6343717540092426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520129265531885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15445.616876004628,1524.371653928175,0.525799545149927,6.28491807132253,3.3526252450514806
828.0,-30.089009522742852,5.101499226674092,35.00476763769179,24.111399705894314,4.910673601293012,-26.58905376236768,-40.15711572775615,1.410717840917843,8.600734594036624,-5.151390488296902,40.01975549028309,42520.4642513562,25810.24627607996,25810.24627607996,68330.71052743617,77729.6607048842,103539.90698096415,103539.90698096415,1904.3707046964555,131446.85557331538,91898.41516414279,56689.21871061491,39121.32939280876,27906.948592351215,0.0,67028.27798515998,20859.168508665072,1524.340160323569,101635.5362762677,352568.0771025103,1482967.479183892,4.206187614520513,1555385.2039019442,4.4115883000085425,0.7474542922396822,0.0940878581282646,4.027634451161993,1.268364046192728,1.0,0.0,4.027634451161989,1.2851435069694501,1.2854407491661515,3.133995876195744,19394.424652164045,1977.6809259190495,4632.441516551485,4632.441516551485,5.571629168735584,5.101499226674092,-2.5586738046412796,7.660173031315372,3.352644514117046,3.352644514117046,0.9578984326048703,0.0,0.0,0.00023127901371412075,7.746509306259621e-05,0.00015381392065152454,0.0006195062458843773,0.09408785802577264,0.09408785812826456,0.5258334183551142,13.75212508233352,27906.948592351215,20859.168508665072,0.7474542924481272,1.0194310905997697,0.6343660545892318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520208269207886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15445.588994415142,1524.340160323569,0.5258334183551142,6.284873287925894,3.352644514117046
829.0,-30.090319057235224,5.100999027600099,35.00470299442245,24.11076124934482,4.910203084395023,-26.59027957927612,-40.15827557360751,1.4101636064359033,8.616441467561344,-5.151772016597988,40.01961618244943,42519.61150267649,25810.023888879197,25810.023888879197,68329.63539155568,77728.97618157057,103539.00007044977,103539.00007044977,1907.9472648304072,131444.97069419076,91898.06872485737,56688.70404596315,39121.516309882456,27905.970623741006,0.0,67027.48693362347,20858.437526474434,1524.2988475778889,101631.05280561936,352562.82744268386,1482838.3117993986,4.205883877648626,1555379.194872089,4.41163694469448,0.7474542924061246,0.09408361148905026,4.027634451161993,1.2683635038556527,1.0,0.0,4.027634451161527,1.2851461663500487,1.285443368621475,3.1339893909506817,19394.351538926938,1977.6734704437233,4632.441516551485,4632.441516551485,5.571581162257799,5.100999027600099,-2.5590656198405806,7.660064647440679,3.3526630638046364,3.3526630638046364,0.9579037325156105,0.0,0.0,0.0002312474700215525,7.745491244855242e-05,0.0001537925575730001,0.0006194202032133295,0.09408361149544814,0.09408361148905016,0.5258673326950174,13.768213484159332,27905.970623741006,20858.437526474434,0.7474542924481272,1.0194270815974604,0.6343608189395965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520287033309407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15445.56025776676,1524.2988475778889,0.5258673326950174,6.284867997702676,3.3526630638046364
830.0,-30.091624335000716,5.100500259512583,35.00463877271415,24.11010459708052,4.909713783597617,-26.59150344290001,-40.159431368205674,1.4095928914969096,8.632222523062126,-5.152172696467615,40.019481958360124,42518.76015711283,25809.852170501872,25809.852170501872,68328.61232761471,77728.29432640794,103538.14649690982,103538.14649690982,1911.541345473146,131443.17709198027,91897.715631527,56688.181462231885,39121.70463255012,27905.030595070442,0.0,67026.73522762056,20857.734903985696,1524.2600720318349,101626.60515143667,352557.3143318357,1482709.239000173,4.205583542665095,1555373.405145647,4.41168950952948,0.7474542926202817,0.09407939836645542,4.027634451161993,1.2683630043780427,1.0,0.0,4.027634451162336,1.28514890266259,1.285446065163211,3.1339827181251,19394.277021406928,1977.6658717713929,4632.441516551485,4632.441516551485,5.571544093602595,5.100500259512583,-2.5594716774512754,7.659971936963858,3.352681335795105,3.352681335795105,0.9579089530843158,0.0,0.0,0.00023121603280825504,7.744476862514889e-05,0.00015377126418310614,0.0006193344412226106,0.09407939843255446,0.09407939836645535,0.5259012749467056,13.784395219529756,27905.030595070442,20857.734903985696,0.7474542924481272,1.0194232509695276,0.6343552317253784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520365542593956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,51.0,15445.531817732975,1524.2600720318349,0.5259012749467056,6.2848528331815405,3.352681335795105
831.0,-30.09292550883783,5.100003059619567,35.00457481967601,24.109457164909713,4.90923251602511,-26.59272280907691,-40.16059023616833,1.4090298162641368,8.64798640031671,-5.152565925637401,40.01934663005571,42517.93937270201,25809.663987161923,25809.663987161923,68327.60335986393,77727.61708921967,103537.2810763816,103537.2810763816,1915.130711523845,131441.3594855538,91897.36875189554,56687.69103537765,39121.864129464324,27904.078409172223,0.0,67025.94253863655,20857.02318067573,1524.2204363962937,101622.15036485775,352551.90380386665,1482580.1236610608,4.205281854004274,1555367.5678056192,4.411740657259104,0.7474542923381376,0.09407517888738706,4.027634451161993,1.2683625164395198,1.0,0.0,4.027634451159686,1.285151603014435,1.2854487258678349,3.1339761330218363,19394.203815238317,1977.6584068196905,4632.441516551485,4632.441516551485,5.571503470674215,5.100003059619567,-2.559872199762724,7.659875259382291,3.3526992058013714,3.3526992058013714,0.9579140588003918,0.0,0.0,0.0002311846983558397,7.743459906152824e-05,0.00015375009929431146,0.0006192491967873461,0.09407517888588714,0.09407517888738699,0.525935255915658,13.80055232595413,27904.078409172223,20857.02318067573,0.7474542924481272,1.019420253888665,0.6343504882186908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520443797486071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15445.503420197769,1524.2204363962937,0.525935255915658,6.284839837687887,3.3526992058013714
832.0,-30.09422242514974,5.09950732070123,35.00451115950228,24.108800093550258,4.908745163040623,-26.593938951406503,-40.161737229768164,1.4084616892973822,8.66379699344219,-5.152963391252957,40.01921150177383,42517.08786477135,25809.48867020042,25809.48867020042,68326.57653497177,77726.92553019055,103536.41420039097,103536.41420039097,1918.7302148703457,131439.54226660047,91897.00336857229,56687.16570315309,39122.04185046577,27903.12806620952,0.0,67025.1699166753,20856.312838265523,1524.181015141399,101617.68398552062,352546.43505192234,1482450.7464812254,4.204980107834285,1555361.7391100186,4.411792559697698,0.7474542921774553,0.0940709483665318,4.027634451161993,1.268361975201406,1.0,0.0,4.027634451162432,1.2851543268037164,1.2854514101519192,3.1339694907918556,19394.126704013717,1977.6505436630978,4632.441516551485,4632.441516551485,5.571465625196647,5.09950732070123,-2.5602758990150125,7.6597832197162425,3.3527167175994994,3.3527167175994994,0.9579190621712855,0.0,0.0,0.0002311534703250164,7.742453491627096e-05,0.00015372893540874545,0.00061916395639272,0.0940709482581337,0.0940709483665318,0.5259692771520894,13.816760384695158,27903.12806620952,20856.312838265523,0.7474542924481272,1.0194166851037358,0.6343450962918552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520521807138702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15445.47492256634,1524.181015141399,0.5259692771520894,6.284825914174722,3.3527167175994994
