time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
833.0,-30.095471495159074,5.099017672117945,35.00444806794832,24.10853791460397,4.908687006406963,-26.59484241012502,-40.162569692451484,1.408308298269793,8.673406439587325,-5.153141296661297,40.019084358803994,42515.13831129404,25808.774365928126,25808.774365928126,68323.91267722216,77726.09522822055,103534.86959414868,103534.86959414868,1920.4275930495642,131437.1514161019,91896.5578121637,56686.61448740672,39122.15924972997,27902.28182195322,0.0,67024.44107168319,20855.583711822845,1524.141242169362,101614.44200109912,352543.98726289085,1482368.2248529885,4.2047752292186775,1555356.2548722108,4.411807635545879,0.7474508301831391,0.09406743996774691,4.027634451161993,1.2683608059072866,1.0,0.0,4.027634451160538,1.2851551069141685,1.2854521517931483,3.133967588420427,19394.032672901434,1977.640955158126,4632.441516551485,4632.441516551485,5.5713114291275225,5.099017672117945,-2.5605144344448716,7.659532106562817,3.3527338414585,3.3527338414585,0.9579239547024285,0.0,0.0,0.00023112339804392092,7.741723133876048e-05,0.00015370616670516045,0.0006190722523777527,0.09407037425055706,0.09406787568835062,0.5260033444650155,13.826547736248642,27902.28182195322,20855.583711822845,0.7474542924481272,1.0193880259911332,0.6343229071589533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520599562335519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15445.446624189048,1524.141242169362,0.5260033444650155,6.284811715316489,3.3527338414585
834.0,-30.0967568557338,5.098536361588613,35.00439086528457,24.10845901994037,4.908849559426492,-26.596215671184627,-40.16384161133317,1.4083083748714011,8.669926470621306,-5.153188931276129,40.01911394089675,42514.85511144227,25807.757263519874,25807.757263519874,68322.61237496215,77725.1133036227,103532.87056714257,103532.87056714257,1920.065989744282,131434.73518018765,91896.2328238253,56685.974631621044,39122.50910244917,27901.864613045072,0.0,67024.37371549424,20855.368468136243,1524.1186241276614,101612.80457739829,352543.331863564,1482394.6611680733,4.2048580335700905,1555357.5308772158,4.411819456789916,0.7474542922979294,0.09406636800320806,4.027634451161993,1.2683597684884442,1.0,0.0,4.0276344511610365,1.2851551704693134,1.285452175595333,3.133967433435435,19393.964086714932,1977.6339613134896,4632.441516551485,4632.441516551485,5.571091868361431,5.098536361588613,-2.5606524607438623,7.6591888223324744,3.3527519763370446,3.3527519763370446,0.9579291360962985,0.0,0.0,0.0002310924558038726,7.740607344025668e-05,0.0001536863823636159,0.0006189925682821544,0.0940786615368587,0.0940663680031963,0.526037069921607,13.82311540189744,27901.864613045072,20855.368468136243,0.7474542924481272,1.0193696499870135,0.6343193192958397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452067444971173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15445.42458868133,1524.1186241276614,0.526037069921607,6.28480115593936,3.3527519763370446
835.0,-30.09804247038044,5.098039065664483,35.00432735212129,24.106653907243185,4.907052374566115,-26.59754680788766,-40.165175416599936,1.406556712073321,8.711243233543257,-5.154415794054342,40.01889502955451,42514.82748832617,25809.675510895577,25809.675510895577,68324.50299922175,77725.07683108492,103534.7523419805,103534.7523419805,1929.54780302172,131435.68917685188,91896.01125442328,56685.76191166466,39122.4992697318,27900.93683487139,0.0,67023.4361046032,20854.674995566944,1524.104870594982,101605.20453895877,352526.451925595,1482072.9906537528,4.204146901766572,1555348.0882926083,4.41200392139902,0.7474542922695762,0.09405912153761178,4.027634451161993,1.2683609399804845,1.0,0.0,4.027634451159224,1.285163433640561,1.285460400905377,3.1339472830725246,19393.917326266834,1977.6291930747846,4632.441516551485,4632.441516551485,5.571505958289786,5.098039065664483,-2.5616737382444854,7.659712803908969,3.3527718104475595,3.3527718104475595,0.957934802985017,0.0,0.0,0.00023106151126534786,7.739437424100923e-05,0.00015366713702433862,0.0006189150550906568,0.09405912156983333,0.09405912153761195,0.5260697264237538,13.865659027597587,27900.93683487139,20854.674995566944,0.7474542924481272,1.0194121186593295,0.6343277808373395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452075151364129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15445.393721652348,1524.104870594982,0.5260697264237538,6.284869041266007,3.3527718104475595
836.0,-30.099322699899624,5.09755096926389,35.00426212276482,24.10628901505845,4.906909008157895,-26.598713531173154,-40.16625074492765,1.4062998394314288,8.726210707147345,-5.154442137862283,40.01865605152407,42513.75104042228,25808.571568071155,25808.571568071155,68322.32260849343,77724.1756143565,103532.74718242766,103532.74718242766,1932.9293140046211,131431.92578668223,91895.56873301405,56685.14415907992,39122.693971037916,27899.178604254572,0.0,67021.87257529248,20853.36080433823,1524.0123281726926,101599.81786842304,352526.0894781257,1481937.2267941162,4.203766107036088,1555337.7801951831,4.411979216907554,0.7474542924772033,0.09405403001356642,4.027634451161993,1.268359776730649,1.0,0.0,4.027634451163277,1.2851646996723742,1.285461627630304,3.1339441957818743,19393.823935666864,1977.6196698838914,4632.441516551485,4632.441516551485,5.5712676513796024,5.09755096926389,-2.561801748280676,7.659352717544566,3.3527860201130943,3.3527860201130943,0.9579388628894555,0.0,0.0,0.0002310307001397206,7.738494340950934e-05,0.00015364575673021126,0.0006188289430814535,0.09405402997897076,0.0940540300135635,0.526104314682365,13.88065284500965,27899.178604254572,20853.36080433823,0.7474542924481272,1.0194033676355434,0.6343265177000577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520828593585449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15445.36157243549,1524.0123281726926,0.526104314682365,6.2848120717880915,3.3527860201130943
837.0,-30.100599159436065,5.0970623626717355,35.00420038031889,24.105575575400167,4.906343852842526,-26.59991903966317,-40.167399764154084,1.405663733069639,8.742401363665294,-5.154928652397755,40.018549762300495,42512.996543312016,25808.632791058513,25808.632791058513,68321.62933437053,77723.57087816615,103532.20366922466,103532.20366922466,1936.6195427787607,131430.63179899572,91895.2504199093,56684.676085054925,39122.86037206041,27898.42812977107,0.0,67021.28850183147,20852.799851921343,1523.9859066292877,101595.5841264459,352519.3958908804,1481808.331229609,4.203480286481289,1555333.1955239242,4.412049985486091,0.747454292224759,0.09405001875670724,4.027634451161993,1.2683594360528514,1.0,0.0,4.027634451161214,1.285167740664216,1.2854646298466736,3.1339367801750004,19393.756758234973,1977.612819692247,4632.441516551485,4632.441516551485,5.571280867517819,5.0970623626717355,-2.562271616419787,7.659333979091523,3.3528021761416897,3.3528021761416897,0.9579434788976257,0.0,0.0,0.00023099998351445894,7.737486746916835e-05,0.00015362511604529057,0.0006187458099477714,0.09405001874350419,0.09405001875670696,0.5261388053535286,13.897330016063052,27898.42812977107,20852.799851921343,0.7474542924481272,1.0194019073880314,0.6343207881201848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520905351437319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15445.334556913134,1523.9859066292877,0.5261388053535286,6.284744405138217,3.3528021761416897
838.0,-30.101868932121484,5.096582851323337,35.00414062350057,24.105469544325047,4.9064904459289815,-26.601046900657416,-40.168427769653476,1.4056684144635987,8.74476917347829,-5.1549497851526,40.01848080571354,42511.768890254476,25807.541361807544,25807.541361807544,68319.31025206202,77722.54387659612,103530.08523840366,103530.08523840366,1937.1204935713176,131427.7001806301,91894.79711316756,56684.02212682064,39123.08331816325,27897.61494222646,0.0,67020.6982603897,20852.19204387636,1523.9424879395267,101592.96474483234,352519.10514347575,1481782.8406427326,4.203411443585859,1555330.221161227,4.41204518696428,0.7474542926719521,0.09404756235664344,4.027634451161993,1.268358007404022,1.0,0.0,4.027634451163713,1.2851677818592981,1.2854646317848075,3.133936679719025,19393.661091476937,1977.6030643978258,4632.441516551485,4632.441516551485,5.5710452618988215,5.096582851323337,-2.5623925236781666,7.6589753750015035,3.3528173647684962,3.3528173647684962,0.9579478185052847,0.0,0.0,0.00023096943153422893,7.736585374635604e-05,0.00015360357778787287,0.0006186590617201778,0.09405409137131428,0.0940475623566706,0.5261733300740669,13.8997189586309,27897.61494222646,20852.19204387636,0.7474542924481272,1.0193762826317763,0.6343080569690156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520981884026736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15445.306029272164,1523.9424879395267,0.5261733300740669,6.284742787643932,3.3528173647684962
839.0,-30.103137711275796,5.096094026587282,35.004079003239106,24.104178696312033,4.9052547785942044,-26.60231300043803,-40.169676289055474,1.404430067756476,8.77438070417901,-5.155854572986893,40.01832680436713,42511.46043675598,25808.658968326607,25808.658968326607,68320.11940508259,77722.31601866384,103530.97498699045,103530.97498699045,1943.9036762363976,131427.82306076048,91894.57930150887,56683.72371960125,39123.17286878624,27896.84807377003,0.0,67020.02094255626,20851.618834330453,1523.9275717620806,101587.07131075405,352506.6571221113,1481552.3645132226,4.202906057459222,1555323.5785066248,4.412182144883146,0.7474542922982097,0.09404195434820613,4.027634451161993,1.2683586662309247,1.0,0.0,4.0276344511624975,1.285173641514689,1.2854704535625299,3.1339223907635354,19393.615124070482,1977.5983770268626,4632.441516551485,4632.441516551485,5.571286518375578,5.096094026587282,-2.563173918728166,7.659267945315447,3.352834482782849,3.352834482782849,0.9579527093665282,0.0,0.0,0.00023093890717791244,7.735490782656943e-05,0.000153583999351343,0.0006185802069347102,0.09404195433373533,0.09404195434820621,0.5262070263330239,13.930235277165878,27896.84807377003,20851.618834330453,0.7474542924481272,1.0193986579568612,0.6343098650057586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521058016457795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15445.279887638884,1523.9275717620806,0.5262070263330239,6.28475964492188,3.352834482782849
840.0,-30.10440169488067,5.095611033225412,35.00401591185823,24.103689367789798,4.904965884271324,-26.60347965280492,-40.170762793254084,1.40404384219558,8.789851221621348,-5.156037515776341,40.01813273324457,42510.500699777505,25807.959203424412,25807.959203424412,68318.45990320192,77721.50026432364,103529.45946774805,103529.45946774805,1947.4079489541764,131424.88429641235,91894.15677229982,56683.15720775345,39123.33284949596,27895.424828664298,0.0,67018.75767816025,20850.55502039805,1523.8570905750437,101582.05151879387,352504.1402471862,1481418.3160348136,4.202555791248296,1555315.207523104,4.412189900613569,0.7474542921810173,0.094037206795111,4.027634451161993,1.268357796403579,1.0,0.0,4.0276344511616795,1.2851755122226733,1.2854722856243885,3.133917829010232,19393.525952664273,1977.5892840739982,4632.441516551485,4632.441516551485,5.571135460904116,5.095611033225412,-2.563418382112009,7.659029415337421,3.3528479920730114,3.3528479920730114,0.9579565691637175,0.0,0.0,0.000230908501888841,7.734538347873493e-05,0.00015356311841010605,0.0006184961061364117,0.0940372067878797,0.09403720679510989,0.5262417678094864,13.945888737397695,27895.424828664298,20850.55502039805,0.7474542924481272,1.0193931112731622,0.6343075009525373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521134090080967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15445.24929411024,1523.8570905750437,0.5262417678094864,6.284733552038583,3.3528479920730114
841.0,-30.105661805979953,5.09512834971461,35.00395493801879,24.103006382379704,4.904438918228491,-26.604666626428354,-40.17189008938146,1.4034437386768999,8.8060077629994,-5.15648180226835,40.018015012190446,42509.72670784126,25807.922021296214,25807.922021296214,68317.64872913748,77720.86430181022,103528.78632310643,103528.78632310643,1951.0855744241562,131423.36517361444,91893.81609468246,56682.67850071363,39123.48621552093,27894.578850508005,0.0,67018.06506602894,20849.92269842511,1523.8244161097443,101577.70074868227,352498.02793856844,1481288.3143643509,4.202259862351633,1555310.129808445,4.412252002951621,0.7474542924689254,0.09403308636490966,4.027634451161993,1.26835736725945,1.0,0.0,4.027634451162533,1.2851783838929667,1.2854751190039986,3.1339108264191173,19393.454055381077,1977.5819525914637,4632.441516551485,4632.441516551485,5.571127434439438,5.09512834971461,-2.563857014140954,7.658985363855564,3.3528624457864926,3.3528624457864926,0.9579606987961408,0.0,0.0,0.00023087819342471692,7.733550269293185e-05,0.00015354269073178508,0.0006184138309154488,0.09403308635768666,0.09403308636491065,0.5262764641240952,13.962489565267731,27894.578850508005,20849.92269842511,0.7474542924481272,1.0193915425912123,0.6343025073308061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521209876929162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15445.221904668855,1523.8244161097443,0.5262764641240952,6.284686885180762,3.3528624457864926
842.0,-30.106917866866638,5.094647453175013,35.00389381828115,24.10238612154501,4.903980134444401,-26.605843136081017,-40.17300439355893,1.4029054036587911,8.821953623040315,-5.156855055042294,40.01787902150578,42508.91670563736,25807.7075847516,25807.7075847516,68316.62429038897,77720.2062774457,103527.9138621973,103527.9138621973,1954.71043640461,131421.5021421669,91893.47932241483,56682.18975060663,39123.65507978689,27893.588279969583,0.0,67017.24335975648,20849.182286577052,1523.7821016720818,101573.20342579269,352492.89294657466,1481157.5967671569,4.2019502418496915,1555304.2640772697,4.412299638373129,0.7474542922664731,0.09402882922360396,4.027634451161993,1.268356838109903,1.0,0.0,4.027634451160908,1.2851809662289095,1.2854776631121811,3.1339045293988677,19393.38298229067,1977.5747051532044,4632.441516551485,4632.441516551485,5.571081144260956,5.094647453175013,-2.5642428815299136,7.658890334704926,3.352876187982776,3.352876187982776,0.957964625137936,0.0,0.0,0.000230847986024818,7.732573692890288e-05,0.00015352224909591513,0.000618331499478581,0.09402882918058027,0.09402882922360416,0.526311192218498,13.9788086780826,27893.588279969583,20849.182286577052,0.7474542924481272,1.0193887552738816,0.6342981981136477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521285432339153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15445.193661812358,1523.7821016720818,0.526311192218498,6.284678066354228,3.352876187982776
843.0,-30.10817133639025,5.094170642046674,35.00383424701286,24.102053394913696,4.903751787788524,-26.60709456910161,-40.17416368061674,1.4026750204051872,8.8343606067819,-5.157115096929142,40.01778040050964,42508.30443584993,25807.217335400757,25807.217335400757,68315.52177125069,77719.77929140277,103526.99662680352,103526.99662680352,1957.525901968751,131419.71059448883,91893.05979050719,56681.5849345711,39123.8609510401,27892.713967685322,0.0,67016.57491872543,20848.528785400835,1523.7424125728169,101569.47072483477,352489.31547803874,1481055.0981537583,4.201702103069938,1555300.010235687,4.4123323514825445,0.7474542925279548,0.09402530672375362,4.027634451161993,1.2683558331103995,1.0,0.0,4.027634451162043,1.2851821069137683,1.2854787653211104,3.1339017478495244,19393.294443440922,1977.5656767031476,4632.441516551485,4632.441516551485,5.5709753146786305,5.094170642046674,-2.564543418565977,7.658714060612651,3.352889664776189,3.352889664776189,0.9579684756503397,0.0,0.0,0.0002308178445755192,7.731557814494663e-05,0.00015350226643057256,0.0006182510166072211,0.09402679539593355,0.09402530672416648,0.5263459397132412,13.991475703711046,27892.713967685322,20848.528785400835,0.7474542924481272,1.0193824714870994,0.6342953886766374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521360745648677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15445.165641651387,1523.7424125728169,0.5263459397132412,6.284659734960521,3.352889664776189
844.0,-30.109419524774637,5.0936909368296766,35.00377374619706,24.101036495436006,4.902953867416627,-26.608197606293977,-40.17523321146143,1.4017319489359517,8.8541663273665,-5.157710021084357,40.017634774640214,42507.34249360293,25807.56462603968,25807.56462603968,68314.90711964261,77718.88847537024,103526.45310140992,103526.45310140992,1962.0377219877264,131418.27557151343,91892.75579717502,56681.20981540769,39123.93997974148,27891.822470103507,0.0,67015.76244984499,20847.86243812226,1523.7118902149791,101564.4153794222,352481.13104820816,1480897.3705722066,4.2013521863377905,1555293.7289384226,4.41241698332416,0.7474542927579768,0.09402050775682488,4.027634451161993,1.2683558633318168,1.0,0.0,4.027634451161554,1.2851865834414296,1.2854832043105333,3.133890831926465,19393.230288082366,1977.5591346772208,4632.441516551485,4632.441516551485,5.571050283922746,5.0936909368296766,-2.5650944194466434,7.65878535627632,3.352903572507765,3.352903572507765,0.9579724492879329,0.0,0.0,0.00023078783372176555,7.730620698525834e-05,0.00015348162673650722,0.0006181678874643421,0.09402050779811696,0.09402050775682466,0.5263804920477092,14.011876348450869,27891.822470103507,20847.86243812226,0.7474542924481272,1.0193856582736025,0.6342887246178195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521435904324331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15445.136683189907,1523.7118902149791,0.5263804920477092,6.28465981446387,3.352903572507765
845.0,-30.11066339826908,5.093214683342248,35.003712923591245,24.100487760175042,4.902573187751594,-26.609355335163873,-40.176322020683415,1.4012651246463985,8.86991239075354,-5.158001733950574,40.01747813485994,42506.479310938215,25807.150418491437,25807.150418491437,68313.62972942965,77718.20387385154,103525.35429234298,103525.35429234298,1965.6106660898804,131416.0185069096,91892.4191473962,56680.694584482764,39124.13840323715,27890.664214566612,0.0,67014.80261780377,20846.996687760467,1523.6584075928624,101559.7436262531,352477.11798025586,1480765.5615558869,4.201026069552783,1555286.9725982875,4.412448051976547,0.7474542924966481,0.09401608809780071,4.027634451161993,1.2683552583539859,1.0,0.0,4.027634451162428,1.2851888304363408,1.2854854133903644,3.133885352703035,19393.15924084224,1977.5518898749565,4632.441516551485,4632.441516551485,5.570960869399811,5.093214683342248,-2.5654197922240405,7.658634475566289,3.352915812504049,3.352915812504049,0.9579759464297283,0.0,0.0,0.00023075793018964786,7.729666798839604e-05,0.0001534612622012518,0.0006180858665605656,0.09401608809410297,0.0940160880978007,0.5264153658715337,14.027914124704125,27890.664214566612,20846.996687760467,0.7474542924481272,1.0193811973010396,0.6342849288590691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521510747078772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15445.109484201661,1523.6584075928624,0.5264153658715337,6.284635987014267,3.352915812504049
846.0,-30.111903378505605,5.092739295282084,35.00365316757091,24.099831317458325,4.902075417800882,-26.610521268517882,-40.17742706984279,1.4006933078131485,8.88604325689306,-5.1584154677080445,40.017353760253386,42505.70053037834,25807.04656721973,25807.04656721973,68312.74709759807,77717.55732701709,103524.60389423682,103524.60389423682,1969.278107694554,131414.35938587016,91892.07157997454,56680.2147833358,39124.28532959859,27889.755491633347,0.0,67014.04082123193,20846.317465501525,1523.6215300035394,101555.32578654226,352471.4263432559,1480634.9259529493,4.200723279370244,1555281.6079669653,4.412504083245452,0.7474542927332302,0.09401190568466936,4.027634451161993,1.2683547770092263,1.0,0.0,4.027634451162357,1.2851915687156936,1.285488113992724,3.1338786755245005,19393.085889521015,1977.5444101218068,4632.441516551485,4632.441516551485,5.570938451141245,5.092739295282084,-2.565835850703115,7.658575145985199,3.3529282942633905,3.3529282942633905,0.957979512646683,0.0,0.0,0.00023072812380712878,7.728698782705142e-05,0.00015344113598007736,0.0006180048054987916,0.09401190573135441,0.09401190568466922,0.526450245806585,14.0444587246011,27889.755491633347,20846.317465501525,0.7474542924481272,1.019379614487516,0.6342805180748232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521585331840885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15445.081863352229,1523.6215300035394,0.526450245806585,6.284606217498743,3.3529282942633905
847.0,-30.11313937322369,5.092265434298518,35.003593453762285,24.09919659784066,4.901606224425792,-26.611680756684663,-40.17852359740061,1.4001476078867718,8.902111695244969,-5.158797006786115,40.017219849339114,42504.903580286016,25806.863318027878,25806.863318027878,68311.76689831389,77716.88290494727,103523.74622297514,103523.74622297514,1972.9285517002572,131412.51938386163,91891.70609727471,56679.72677261345,39124.421471845846,27888.77316088647,0.0,67013.19463273231,20845.58320972634,1523.5798581872443,101550.81767127488,352466.1776647452,1480503.6346872838,4.2004133403560004,1555275.8320231403,4.412553403925383,0.747454292430544,0.0940076386953828,4.027634451161993,1.2683542780810964,1.0,0.0,4.027634451162749,1.2851941845456463,1.2854906922449387,3.133872296960229,19393.008757323783,1977.5365448266007,4632.441516551485,4632.441516551485,5.570898893341929,5.092265434298518,-2.5662280369873782,7.6584934712858965,3.352940243337478,3.352940243337478,0.9579829266678509,0.0,0.0,0.00023069841675775094,7.727738342229246e-05,0.00015342103333545846,0.0006179238393947651,0.0940076387049936,0.0940076386953827,0.5264851720697695,14.0609087020311,27888.77316088647,20845.58320972634,0.7474542924481272,1.0193778594304963,0.6342766348214756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521659683885215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15445.053880869076,1523.5798581872443,0.5264851720697695,6.284592235085056,3.352940243337478
848.0,-30.11437137991803,5.091792968240405,35.003534076533036,24.09856233224275,4.901133624148464,-26.61283699574595,-40.17961582923306,1.3995992399763675,8.918196595166364,-5.159183992641753,40.01708871042411,42504.106090397385,25806.69592697362,25806.69592697362,68310.80201737101,77716.22419527962,103522.92012225324,103522.92012225324,1976.5828427055094,131410.72791582448,91891.35333821482,56679.23523333225,39124.57567209174,27887.807793571235,0.0,67012.38346566298,20844.86164249969,1523.53922516878,101546.33727954773,352460.85411978833,1480372.5109058074,4.200104759442828,1555270.1756589366,4.412604002628781,0.7474542924562503,0.09400339804660071,4.027634451161993,1.268353734095581,1.0,0.0,4.027634451162688,1.2851968126698885,1.2854932829218262,3.1338658884431254,19392.93431034888,1977.528953347869,4632.441516551485,4632.441516551485,5.570862758821148,5.091792968240405,-2.5666242925074716,7.658417260747877,3.352951860766239,3.352951860766239,0.9579862459332112,0.0,0.0,0.00023066880906724916,7.726781774048815e-05,0.000153400991326761,0.0006178431175100647,0.09400339804455289,0.0940033980466007,0.5265201406847643,14.077380587808136,27887.807793571235,20844.86164249969,0.7474542924481272,1.01937580018137,0.6342724119367641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521733797672691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15445.026032267036,1523.53922516878,0.5265201406847643,6.284573112542751,3.352951860766239
849.0,-30.115599472046142,5.091321935431525,35.00347497418333,24.097932746540778,4.900664366895064,-26.613989376834393,-40.18070750227196,1.3990542716833154,8.934282956453444,-5.159568321948073,40.01695762118168,42503.32305436138,25806.523937065638,25806.523937065638,68309.84699142702,77715.57082834818,103522.09476541381,103522.09476541381,1980.2369279694249,131408.93419374313,91891.00569531124,56678.75792132456,39124.71974887408,27886.839428329316,0.0,67011.5591772034,20844.137841865693,1523.498350851942,101541.85783744439,352455.567181935,1480241.3570498014,4.199795647675815,1555264.521452779,4.412654150671885,0.7474542927475254,0.09399915855981325,4.027634451161993,1.2683532236283646,1.0,0.0,4.027634451162107,1.2851994246890648,1.2854958576151674,3.13385951922319,19392.8609430978,1977.5214719703263,4632.441516551485,4632.441516551485,5.570825631550922,5.091321935431525,-2.5670185932881835,7.658340528719709,3.352963109229206,3.352963109229206,0.9579894597797731,0.0,0.0,0.00023063929893621916,7.725825804645675e-05,0.0001533810408897624,0.0006177627644426934,0.09399915867707595,0.09399915855981326,0.5265551554769653,14.09385127840153,27886.839428329316,20844.137841865693,0.7474542924481272,1.0193740875479478,0.6342685288364481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521807673046103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15444.998233171777,1523.498350851942,0.5265551554769653,6.284555011725318,3.352963109229206
850.0,-30.116823567180788,5.090852312310177,35.00341615408085,24.097303090989612,4.90019491139065,-26.61513817987859,-40.181791002955265,1.3985095240884866,8.95038760015376,-5.159952945414574,40.01682691716038,42502.523638402796,25806.354774561765,25806.354774561765,68308.87841296456,77714.91812070322,103521.27289526499,103521.27289526499,1983.8947078928468,131407.14448797714,91890.65701825527,56678.262535954935,39124.88275811148,27885.871592712137,0.0,67010.75435082361,20843.414417902888,1523.4575059766714,101537.37818737215,352450.2762598513,1480110.1102132609,4.199486310295921,1555258.8838776355,4.41270439728919,0.7474542923503324,0.09399491902575428,4.027634451161993,1.2683527098642657,1.0,0.0,4.02763445116288,1.2852020354799498,1.2854984312076718,3.1338531530242255,19392.787357597135,1977.5139683375196,4632.441516551485,4632.441516551485,5.57078911462928,5.090852312310177,-2.5674131349635907,7.6582654472737675,3.352974002612261,3.352974002612261,0.9579925721749317,0.0,0.0,0.0002306098883113392,7.724877099835314e-05,0.00015336111731298606,0.0006176825195584786,0.09399491903735857,0.09399491902575415,0.5265902181196807,14.110340545568363,27885.871592712137,20843.414417902888,0.7474542924481272,1.0193718765699136,0.6342642169925133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521881314403324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,37.0,15444.970408863286,1523.4575059766714,0.5265902181196807,6.284536571607385,3.352974002612261
851.0,-30.118043737069115,5.090384153899384,35.00335762689808,24.0966830047779,4.899731040452987,-26.61628289118254,-40.182873874995835,1.3979701945663987,8.96647961489515,-5.160334069854639,40.01669689377693,42501.73857957081,25806.179009295127,25806.179009295127,68307.91758886594,77714.28153023732,103520.46053953245,103520.46053953245,1987.549239103304,131405.36425494304,91890.32513492032,56677.78218425382,39125.04772296278,27884.903715410597,0.0,67009.95143837338,20842.690974205914,1523.4165488479152,101532.91130042914,352445.0335322472,1479978.9708014098,4.199176694217761,1555253.2756753478,4.412754125340935,0.7474542923627596,0.09399069194007963,4.027634451161993,1.2683521966496483,1.0,0.0,4.027634451161167,1.2852046207163874,1.285500979365316,3.1338468491631666,19392.71731627682,1977.5068261105291,4632.441516551485,4632.441516551485,5.57075117237658,5.090384153899384,-2.567805074771803,7.658189228671187,3.3529845361963737,3.3529845361963737,0.9579955817703925,0.0,0.0,0.00023058057543486518,7.723929053074428e-05,0.0001533412849041209,0.0006176026418652838,0.09399069193000553,0.0939906919400797,0.5266253311502467,14.126813684749777,27884.903715410597,20842.690974205914,0.7474542924481272,1.0193697521432508,0.6342601011830029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521954716794805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15444.942711885218,1523.4165488479152,0.5266253311502467,6.28451796103329,3.3529845361963737
852.0,-30.119260056161764,5.0899173310336705,35.0032993611433,24.096048424858623,4.899258658178546,-26.617424987345842,-40.183956327941246,1.397423589362617,8.982637989281955,-5.160720573031442,40.01656653885073,42500.96845523665,25806.018743885572,25806.018743885572,68306.98719912223,77713.62073523819,103519.63947912375,103519.63947912375,1991.2182023919886,131403.57471998243,91889.96404728114,56677.3117672796,39125.169200001714,27883.93524085867,0.0,67009.10444086039,20841.96707736491,1523.3757120193982,101528.42127673177,352439.7168775375,1479847.401055733,4.198866728660825,1555247.6531882114,4.4128047399624215,0.7474542921339495,0.09398644278988119,4.027634451161993,1.2683517125574872,1.0,0.0,4.027634451162896,1.2852072398236456,1.2855035615247306,3.133840462737091,19392.64111162195,1977.4990553983216,4632.441516551485,4632.441516551485,5.570716576060796,5.0899173310336705,-2.5682010576963648,7.658118388730035,3.352994728929635,3.352994728929635,0.9579984939798958,0.0,0.0,0.00023055135848503819,7.722981480738408e-05,0.0001533215436776541,0.000617523131421458,0.09398644269211126,0.09398644278988125,0.5266604945055068,14.14335856231338,27883.93524085867,20841.96707736491,0.7474542924481272,1.0193687524865713,0.6342566254223908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452202788451597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15444.91499138427,1523.3757120193982,0.5266604945055068,6.284499329602058,3.352994728929635
853.0,-30.120472361682207,5.089451966646237,35.003241365980834,24.095428094174736,4.898795565884957,-26.618562541723897,-40.18502673190085,1.396885745926651,8.99876973433311,-5.161100375070132,40.0164363848323,42500.16575795931,25805.843726492014,25805.843726492014,68306.00948445132,77712.97995924577,103518.82368573779,103518.82368573779,1994.880629608786,131401.78583449777,91889.62511957872,56676.810918292256,39125.34911254051,27882.962148759987,0.0,67008.31126130049,20841.239741118534,1523.3344297635713,101523.943056129,352434.49246356677,1479715.963074496,4.198556028756076,1555242.0393819867,4.41285422578995,0.7474542923354859,0.09398220529912334,4.027634451161993,1.2683511339547109,1.0,0.0,4.027634451161119,1.2852098177195592,1.2855061025914216,3.133834176826097,19392.569583644286,1977.4917615744712,4632.441516551485,4632.441516551485,5.570678795250627,5.089451966646237,-2.5685920667300484,7.658044033376285,3.35300454428831,3.35300454428831,0.9580012983680886,0.0,0.0,0.00023052224133843826,7.7220445616971e-05,0.00015330179572146726,0.0006174435938727798,0.09398220526392632,0.09398220529912324,0.5266957134547436,14.159870109403244,27882.962148759987,20841.239741118534,0.7474542924481272,1.0193662278413558,0.6342521540683052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522100822024537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15444.88724318346,1523.3344297635713,0.5266957134547436,6.284480170302433,3.35300454428831
854.0,-30.12168088355263,5.088987947015339,35.003183644318845,24.094798194151394,4.898326141352988,-26.619697323493636,-40.186104260478146,1.3963425812939931,9.01495314527051,-5.161484805869865,40.0163065671491,42499.408967738644,25805.682355707795,25805.682355707795,68305.09132344644,77712.32605138855,103518.00840709635,103518.00840709635,1998.5543127919373,131400.00013757986,91889.26896949085,56676.351885841046,39125.46342627756,27881.991730483496,0.0,67007.45515676105,20840.514395111783,1523.29341619758,101519.45409430441,352429.204440002,1479584.2410231181,4.198245271342161,1555236.4400978344,4.412904550770849,0.7474542922386267,0.0939779575761118,4.027634451161993,1.2683506822818886,1.0,0.0,4.027634451163227,1.2852124203405961,1.2855086685099202,3.1338278306512346,19392.49442102008,1977.48409711982,4632.441516551485,4632.441516551485,5.570643960318845,5.088987947015339,-2.5689865532530454,7.657974500268384,3.3530140215831574,3.3530140215831574,0.9580040061666164,0.0,0.0,0.0002304932184397435,7.721101512654082e-05,0.00015328220331320267,0.000617364682814272,0.09397795758964274,0.09397795757611169,0.5267309858870314,14.176437951140372,27881.991730483496,20840.514395111783,0.7474542924481272,1.019365549156428,0.6342489633177848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522173519552721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15444.859700282235,1523.29341619758,0.5267309858870314,6.284460749917752,3.3530140215831574
855.0,-30.122885460998937,5.088525321599125,35.00312617677754,24.0941728692502,4.897860376346246,-26.620828188768456,-40.18716980991883,1.3958031041157624,9.03114266434983,-5.161866089881181,40.01617653376145,42498.619687668055,25805.515049945698,25805.515049945698,68304.13473761376,77711.67599942707,103517.19104937276,103517.19104937276,2002.2287879903015,131398.2074227514,91888.9165647752,56675.860253016064,39125.61812417681,27881.016373378632,0.0,67006.63449755544,20839.78537087618,1523.2520450254908,101514.96226138246,352423.9597634812,1479452.426716053,4.197933726495052,1555230.831525211,4.412954308126376,0.7474542926194913,0.09397370741117235,4.027634451161993,1.2683501300541682,1.0,0.0,4.027634451162263,1.2852150055074807,1.285511217096148,3.1338215270616447,19392.42004882669,1977.4765132666805,4632.441516551485,4632.441516551485,5.570607844209984,5.088525321599125,-2.569378729619498,7.6579040512186225,3.353023128938913,3.353023128938913,0.9580066082682609,0.0,0.0,0.0002304642936173317,7.720169052418698e-05,0.00015326260309314472,0.0006172857402927163,0.09397370740271882,0.09397370741117533,0.5267663155286666,14.193008754231016,27881.016373378632,20839.78537087618,0.7474542924481272,1.0193637577799204,0.6342449521057277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522245990881413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15444.831978971037,1523.2520450254908,0.5267663155286666,6.28444113709601,3.353023128938913
856.0,-30.124086236967745,5.0880641913085505,35.003069022900775,24.0935668576509,4.897405013612356,-26.62195459193608,-40.1882385025732,1.3952733685807066,9.047290172257874,-5.1622416455849836,40.016048184267824,42497.85968631923,25805.335634868923,25805.335634868923,68303.19532118815,77711.06205359705,103516.39768846598,103516.39768846598,2005.8936010508623,131396.44290254195,91888.60294304197,56675.40057576425,39125.78040808636,27880.045214075984,0.0,67005.82562216235,20839.059461679775,1523.2107167310758,101510.50408741512,352418.7939414439,1479320.9747406505,4.197622261276017,1555225.295596942,4.413003285674232,0.7474542921888312,0.09396948967988306,4.027634451161993,1.2683496437640862,1.0,0.0,4.027634451161488,1.2852175448859366,1.285513720004848,3.1338153351458073,19392.35386147119,1977.4697640347306,4632.441516551485,4632.441516551485,5.570569114076829,5.0880641913085505,-2.5697666234513097,7.65783081475986,3.3530318835167146,3.3530318835167146,0.9580091095762041,0.0,0.0,0.0002304354634060899,7.719233946139644e-05,0.00015324312394469344,0.0006172072854033347,0.09396948960473718,0.093969489679883,0.526801702162663,14.209531817842844,27880.045214075984,20839.059461679775,0.7474542924481272,1.0193620433295085,0.6342412662140672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522318226362871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15444.804461724256,1523.2107167310758,0.526801702162663,6.284421055218189,3.3530318835167146
857.0,-30.125283131840284,5.087604373213107,35.00301213564029,24.092941637523495,4.896937832473509,-26.623078683397804,-40.18929923241956,1.3947333840309901,9.063521019655127,-5.162625131925829,40.015919662159156,42497.08357605332,25805.178171453183,25805.178171453183,68302.2617475065,77710.41812459016,103515.59629604334,103515.59629604334,2009.5767227526521,131394.67204784352,91888.25298733127,56674.918438794324,39125.927276152164,27879.075751800192,0.0,67005.00302795236,20838.33483899004,1523.1697033358562,101506.01957329069,352413.51909369556,1479189.0153623822,4.197310645648395,1555219.7522384184,4.413053608834271,0.747454292405819,0.09396524674359183,4.027634451161993,1.2683491409895944,1.0,0.0,4.027634451163329,1.28522013205336,1.2855162708373988,3.1338090267284833,19392.280006120687,1977.4622328848984,4632.441516551485,4632.441516551485,5.570535122624333,5.087604373213107,-2.5701604505456,7.657764823758708,3.3530403180817228,3.3530403180817228,0.9580115194519208,0.0,0.0,0.00023040672968540076,7.718305910871498e-05,0.00015322367057668578,0.0006171289343481558,0.0939652467559206,0.09396524674359166,0.5268371425415554,14.226146151580963,27879.075751800192,20838.33483899004,0.7474542924481272,1.0193606247433937,0.6342374696755836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522390234562637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15444.776845990113,1523.1697033358562,0.5268371425415554,6.284401458761008,3.3530403180817228
858.0,-30.1264761400361,5.087145908819439,35.0029554766491,24.092316103074722,4.896472322707938,-26.624199109155956,-40.19035559669135,1.3941952918278027,9.07977448250466,-5.163005895468045,40.015790093867786,42496.30623646154,25805.015727240247,25805.015727240247,68301.32196370179,77709.76609149783,103514.78181873808,103514.78181873808,2013.2641766164452,131392.87873439374,91887.89403548081,56674.43418044451,39126.066505595896,27878.096915655668,0.0,67004.16342125156,20837.60321279951,1523.1281133864077,101501.51764212163,352408.2817593045,1479056.7864373226,4.196997809056942,1555214.1637715243,4.413103335731872,0.7474542927317831,0.09396098750404437,4.027634451161993,1.2683485662331804,1.0,0.0,4.027634451163732,1.2852227101728018,1.2855188127438832,3.133802740398562,19392.20425220692,1977.454508135492,4632.441516551485,4632.441516551485,5.570500055972686,5.087145908819439,-2.5705522973913526,7.6576982062107914,3.3530483799417783,3.3530483799417783,0.9580138228405081,0.0,0.0,0.00023037809255675116,7.717381797574383e-05,0.00015320427458100734,0.0006170508143677468,0.09396098749701937,0.09396098750404465,0.5268726424687947,14.242780377972679,27878.096915655668,20837.60321279951,0.7474542924481272,1.0193593722571397,0.6342338157300696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522462010699595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15444.749354154468,1523.1281133864077,0.5268726424687947,6.28438141899045,3.3530483799417783
859.0,-30.127665331344016,5.086688844439267,35.0028990943979,24.091700137965404,4.896012110134081,-26.625315569450002,-40.1914113323204,1.3936623482400499,9.096018736039184,-5.163383636811098,40.01566138522042,42495.542864304356,25804.84772562064,25804.84772562064,68300.390589925,77709.13153103186,103513.9792566525,103513.9792566525,2016.9492101697542,131391.09848170902,91887.55316019058,56673.964493462954,39126.20962969736,27877.119225056536,0.0,67003.3288547539,20836.87241685791,1523.0864868452754,101497.03004648275,352403.0860550873,1478924.6544322174,4.196684742428826,1555208.6123973392,4.41315264802826,0.7474542921253245,0.09395674219929222,4.027634451161993,1.2683480848884208,1.0,0.0,4.027634451163961,1.2852252640040631,1.2855213304783992,3.13379651331633,19392.132313206446,1977.447172398979,4632.441516551485,4632.441516551485,5.570463789649839,5.086688844439267,-2.5709419129591855,7.657630757398453,3.3530560838050434,3.3530560838050434,0.9580160239442981,0.0,0.0,0.00023034955031280986,7.716458336422971e-05,0.00015318496694858015,0.0006169730502822127,0.09395674210738697,0.09395674219929223,0.5269082023177549,14.259402372850275,27877.119225056536,20836.87241685791,0.7474542924481272,1.0193581685767106,0.6342303224429914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522533554432502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15444.721914418173,1523.0864868452754,0.5269082023177549,6.284360496216619,3.3530560838050434
860.0,-30.128850699125266,5.086233146705752,35.002842987301676,24.091084207780682,4.895551387014059,-26.626428639075243,-40.192462772224076,1.3931293269640355,9.11228503111505,-5.163762160728561,40.015533266061055,42494.77815881211,25804.68372802174,25804.68372802174,68299.46188683384,77708.49910661939,103513.18283464113,103513.18283464113,2020.6388390116917,131389.32617060706,91887.21267109449,56673.491723287196,39126.35660867477,27876.143335965913,0.0,67002.49994464067,20836.143001551616,1523.044969922351,101492.54399562944,352397.87964713643,1478792.4262008716,4.196371520968339,1555203.0864634258,4.4132021680172535,0.7474542927417345,0.09395249851050291,4.027634451161993,1.2683475628821181,1.0,0.0,4.027634451163577,1.2852278180126624,1.285523848512267,3.13379028582644,19392.06045570915,1977.4398449734774,4632.441516551485,4632.441516551485,5.570428387670493,5.086233146705752,-2.5713321309049033,7.657565277610656,3.353063445898391,3.353063445898391,0.9580181273995402,0.0,0.0,0.00023032110308117908,7.715538734322126e-05,0.0001531657157379578,0.0006168955134430835,0.09395249854734569,0.09395249851050302,0.526943820451531,14.276047191843588,27876.143335965913,20836.143001551616,0.7474542924481272,1.0193569186711653,0.6342267556273643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522604869940032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15444.694452063544,1523.044969922351,0.526943820451531,6.28433964574077,3.353063445898391
861.0,-30.130032237207278,5.085778776000238,35.00278712845227,24.090463353227847,4.895088221294781,-26.627538505679635,-40.19350995132697,1.3925944897671472,9.12858932438155,-5.164141817448122,40.01540486561762,42494.01226016258,25804.52448466179,25804.52448466179,68298.53674482436,77707.85659077867,103512.38107544045,103512.38107544045,2024.3364658470528,131387.54566884195,91886.85955607868,56673.01522546261,39126.49370068452,27875.164593401496,0.0,67001.65829408602,20835.41142910397,1523.0033301946642,101488.0446095934,352392.6577187014,1478659.9209768418,4.196057689025936,1555197.5484122762,4.413251849457425,0.7474542924864397,0.09394824225707615,4.027634451161993,1.2683470238419248,1.0,0.0,4.027634451161938,1.2852303803356397,1.2855263749845511,3.133784038088308,19391.9859336126,1977.4322458344695,4632.441516551485,4632.441516551485,5.570394011983421,5.085778776000238,-2.571723231100199,7.657502007100437,3.353070458489513,3.353070458489513,0.9580201309970037,0.0,0.0,0.00023029275097830924,7.714622959479201e-05,0.00015314652138351723,0.0006168182055998709,0.09394824227921815,0.09394824225707607,0.5269794976791526,14.292731141829677,27875.164593401496,20835.41142910397,0.7474542924481272,1.0193559157154892,0.6342232915138662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522675956817621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15444.667040575427,1523.0033301946642,0.5269794976791526,6.28431873412237,3.353070458489513
862.0,-30.131210016558146,5.085325764660064,35.00273152522882,24.089847143646352,4.894628198276292,-26.628644674618688,-40.19455650178713,1.3920628563367985,9.14490081138348,-5.164519160587805,40.015276622796435,42493.26024163571,25804.36136082075,25804.36136082075,68297.62160245646,77707.22036794071,103511.58172876146,103511.58172876146,2028.0352188143006,131385.76518150175,91886.51248927583,56672.55236297071,39126.62236256125,27874.183452740283,0.0,67000.80581530153,20834.678071065784,1522.961489837292,101483.54650994716,352387.467672217,1478527.353261604,4.195743290839438,1555192.0171744255,4.413301152415076,0.7474542924778501,0.09394398749059854,4.027634451161993,1.2683465677732602,1.0,0.0,4.027634451161581,1.2852329274776642,1.2855288863922811,3.1337778273907384,19391.912687942964,1977.4247768547837,4632.441516551485,4632.441516551485,5.570358798621211,5.085325764660064,-2.572112640915165,7.657438405575229,3.3530771119045255,3.3530771119045255,0.9580220319727216,0.0,0.0,0.00023026449226993802,7.713707834799162e-05,0.0001531274139219464,0.0006167412477293739,0.09394398752904289,0.0939439874905987,0.5270152356523438,14.309419971971295,27874.183452740283,20834.678071065784,0.7474542924481272,1.019355226722643,0.6342201369752954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522746814688665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15444.639679397354,1522.961489837292,0.5270152356523438,6.284297325194033,3.3530771119045255
863.0,-30.132384027217856,5.0848740889544475,35.00267618376488,24.089230934064858,4.894167924365853,-26.629747476281768,-40.195598791446514,1.391531373429742,9.161235115574584,-5.164896866828659,40.015148760057244,42492.50666838366,25804.201084673994,25804.201084673994,68296.70775305765,77706.58506677068,103510.78615144468,103510.78615144468,2031.738689813501,131383.98885051702,91886.16472153374,56672.08632314672,39126.75377598558,27873.202699072346,0.0,66999.95647505793,20833.945009923405,1522.9196729606138,101479.04746163118,352382.2726916564,1478394.66054778,4.195428587411983,1555186.5023446835,4.413350565184395,0.7474542927432155,0.09393973198219463,4.027634451161993,1.268346062800847,1.0,0.0,4.027634451161675,1.2852354737315446,1.2855313970318263,3.1337716188833356,19391.83929434572,1977.4172927906798,4632.441516551485,4632.441516551485,5.570324199987599,5.0848740889544475,-2.5725023533145004,7.657376442268948,3.35308341811024,3.35308341811024,0.9580238337457828,0.0,0.0,0.00023023632716408476,7.712796535601105e-05,0.0001531083618080737,0.0006166645127791728,0.09393973201800684,0.09393973198219455,0.5270510336406864,14.32613198240324,27873.202699072346,20833.945009923405,0.7474542924481272,1.0193545092597553,0.6342169294423698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522817447802838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15444.612295907122,1522.9196729606138,0.5270510336406864,6.284275638846765,3.35308341811024
