time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
864.0,-30.133554260311588,5.08442380334476,35.00262111609105,24.088624293822818,4.8937131847609265,-26.630846324165894,-40.19663664568213,1.3910052486152102,9.177560418254075,-5.165271162612422,40.015021581499866,42491.751222071165,25804.03427316248,25804.03427316248,68295.78549523365,77705.96612851247,103510.00040167496,103510.00040167496,2035.4397463045752,131382.2222615648,91885.83403249043,56671.61912604901,39126.905451601575,27872.22185988986,0.0,66999.12731149144,20833.211874640565,1522.8777437651665,101474.56065537038,352377.1246779028,1478262.04654533,4.195113538929533,1555181.0170389528,4.413399474953138,0.7474542926418457,0.09393548843223345,4.027634451161993,1.2683455182658507,1.0,0.0,4.027634451162587,1.2852379947181476,1.2855338825186753,3.1337654720091375,19391.769505071086,1977.4101762651962,4632.441516551485,4632.441516551485,5.570288190572065,5.08442380334476,-2.5728895405722243,7.657313343916984,3.3530893722134794,3.3530893722134794,0.9580255349181369,0.0,0.0,0.0002302082558427254,7.711889213306496e-05,0.00015308936370966045,0.000616587995383497,0.09393548850055806,0.09393548843223329,0.5270868921733081,14.342831580866516,27872.22185988986,20833.211874640565,0.7474542924481272,1.0193533593014399,0.6342135028792105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452288785555654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15444.584962889916,1522.8777437651665,0.5270868921733081,6.284253787366217,3.3530893722134794
865.0,-30.134720788574683,5.083974778341859,35.002566291759706,24.088003194797807,4.89324987972867,-26.631942693709046,-40.19767411574719,1.3904717848629962,9.193955474008874,-5.165650915025855,40.01489407352343,42491.01016463145,25803.883000348043,25803.883000348043,68294.8931649795,77705.32324933083,103509.20624967887,103509.20624967887,2039.155970635169,131380.44663639626,91885.4744397607,56671.161355061085,39127.01453855512,27871.240386717393,0.0,66998.25492527251,20832.47826340394,1522.8359348886943,101470.0502790437,352371.90167472826,1478128.9793688178,4.194798087882918,1555175.5175398104,4.4134492851117875,0.7474542924660104,0.09393122241064819,4.027634451161993,1.2683450034027919,1.0,0.0,4.0276344511628075,1.2852405498810369,1.285536402307796,3.1337592418281504,19391.693615904886,1977.40243772388,4632.441516551485,4632.441516551485,5.570255535477792,5.083974778341859,-2.5732808399998026,7.657255618341662,3.353094992869481,3.353094992869481,0.9580271408198516,0.0,0.0,0.00023018027653053406,7.710982325494074e-05,0.00015307045327559333,0.0006165118310677618,0.0939312224632007,0.09393122241064789,0.5271228095297005,14.359606389034752,27871.240386717393,20832.47826340394,0.7474542924481272,1.0193533136221713,0.634210700144719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452295803741125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15444.557683986044,1522.8359348886943,0.5271228095297005,6.284231924702806,3.353094992869481
866.0,-30.135883523359546,5.08352710497965,35.00251170977032,24.087391490489267,4.892793151442821,-26.63303499090555,-40.19870337853206,1.3899446189888272,9.210342744927402,-5.166025581717266,40.01476645123995,42490.251552088324,25803.720803465032,25803.720803465032,68293.97235555336,77704.69184165417,103508.41264511921,103508.41264511921,2042.8698624622775,131378.66603063903,91885.1274499073,56670.687160341346,39127.15587729551,27870.253385519827,0.0,66997.40926281534,20831.740519735868,1522.7936804384547,101465.54278265694,352366.7486786295,1477995.902048619,4.194481765351252,1555170.013125253,4.41349820593776,0.7474542922727475,0.09392695949882213,4.027634451161993,1.2683444753522055,1.0,0.0,4.0276344511622515,1.285243075376309,1.2855388925432822,3.133753084009212,19391.620386474817,1977.394970400169,4632.441516551485,4632.441516551485,5.570220522216981,5.08352710497965,-2.573668391666783,7.657195496646433,3.3531002433325137,3.3531002433325137,0.9580286409521468,0.0,0.0,0.00023015239132319885,7.710082709377967e-05,0.00015305156422941918,0.0006164357528946412,0.09392695946545672,0.09392695949882195,0.5271587896408971,14.376368326644695,27870.253385519827,20831.740519735868,0.7474542924481272,1.0193524362658846,0.6342073823393513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523027997722897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15444.530378183248,1522.7936804384547,0.5271587896408971,6.284209543141041,3.3531002433325137
867.0,-30.13704253339342,5.083080808011692,35.00245741593675,24.086789495218568,4.892341076339712,-26.63412346997609,-40.199732047598786,1.3894220129223647,9.226721177849754,-5.166398248897516,40.01464016238695,42489.50659971296,25803.555636155004,25803.555636155004,68293.06223586795,77704.08093399619,103507.6365701512,103507.6365701512,2046.5815373314545,131376.90732252662,91884.80134047462,56670.227006191155,39127.30481587051,27869.27075237543,0.0,66996.57556824594,20831.00604889225,1522.751587562897,101461.05503281974,352361.623241577,1477862.970074744,4.19416551802388,1555164.5662367307,4.413546946259012,0.747454292363094,0.09392271563562864,4.027634451161993,1.2683439621375876,1.0,0.0,4.027634451161197,1.285245579343796,1.2855413613646844,3.133746978704545,19391.551563690336,1977.3879524292533,4632.441516551485,4632.441516551485,5.570184867733391,5.083080808011692,-2.574054463522852,7.657135271534544,3.3531051531654836,3.3531051531654836,0.9580300437615668,0.0,0.0,0.0002301245985419729,7.709183709148556e-05,0.00015303276145048735,0.0006163600221744378,0.09392271563722897,0.09392271563562872,0.5271948303583288,14.393119426747262,27869.27075237543,20831.00604889225,0.7474542924481272,1.0193515363527998,0.6342041550531354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523097731168808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15444.503202217296,1522.751587562897,0.5271948303583288,6.284186749919413,3.3531051531654836
868.0,-30.138197813973935,5.082635761669717,35.00240336323739,24.0861730062403,4.891880549611704,-26.63520943716221,-40.200756560638524,1.3888921727999528,9.243169522228698,-5.166776201119516,40.014513463186276,42488.760442881845,25803.40556103702,25803.40556103702,68292.16600391886,77703.4455498595,103506.85111089653,103506.85111089653,2050.3083857456513,131375.13802977,91884.44582792828,56669.76072095051,39127.42789664197,27868.286918873455,0.0,66995.71481551543,20830.270681072077,1522.7095803535146,101456.54272515088,352356.4251770514,1477729.57620296,4.193848815046961,1555159.1016642372,4.413596547537919,0.7474542924619106,0.09391844836826019,4.027634451161993,1.2683434769464657,1.0,0.0,4.027634451161402,1.285248116995804,1.2855438639971224,3.133740791292785,19391.47653561417,1977.3803016946838,4632.441516551485,4632.441516551485,5.57015247118452,5.082635761669717,-2.5744445191478853,7.657080280817603,3.353109732088449,3.353109732088449,0.9580313520252711,0.0,0.0,0.00023009689826946624,7.708288437387762e-05,0.00015301401389558863,0.0006162845138764527,0.09391844837441239,0.09391844836826033,0.5272309300778981,14.409945723348187,27868.286918873455,20830.270681072077,0.7474542924481272,1.01935125540452,0.6342011658489229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523167241864607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15444.476003836739,1522.7095803535146,0.5272309300778981,6.284164272610653,3.353109732088449
869.0,-30.139349351559055,5.0821920565081005,35.00234955270369,24.085565911978506,4.8914265828905075,-26.636291379115782,-40.2017766731791,1.3883686104472683,9.25961008584818,-5.167149094954105,40.014386660813905,42488.01222044131,25803.244619394012,25803.244619394012,68291.25683983532,77702.82171916864,103506.06633856265,103506.06633856265,2054.0329048744898,131373.36397903663,91884.10301380303,56669.29351507583,39127.56610969689,27867.297640473964,0.0,66994.86375017086,20829.531244184287,1522.6671327398635,101452.03343368816,352351.29674068495,1477596.1736601451,4.193531249432554,1555153.6326564485,4.413645265511747,0.7474542925874467,0.09391418433884063,4.027634451161993,1.2683429373567923,1.0,0.0,4.027634451162118,1.2852506250765425,1.2855463371706282,3.1337346760069686,19391.40418743809,1977.372924233871,4632.441516551485,4632.441516551485,5.570117728890974,5.0821920565081005,-2.5748308461909235,7.657022902699024,3.353113944455306,3.353113944455306,0.9580325555586588,0.0,0.0,0.00023006929080026314,7.707397106514371e-05,0.0001529953197351194,0.0006162092206317113,0.09391418432054152,0.09391418433884068,0.5272670927284986,14.426759180802264,27867.297640473964,20829.531244184287,0.7474542924481272,1.019350634020226,0.6341980540311638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523236529522157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15444.448854426286,1522.6671327398635,0.5272670927284986,6.284141238185835,3.353113944455306
870.0,-30.14049488366192,5.081756519508376,35.00229840666501,24.08545621382075,4.89155131400472,-26.637307861283944,-40.20270399106664,1.3883642916247956,9.263014777920773,-5.167188961341567,40.01432877695646,42486.905088460844,25802.264439966748,25802.264439966748,68289.16952842759,77701.86880695309,103504.13324691984,103504.13324691984,2054.7686808747676,131370.6329339177,91883.67180831706,56668.70808981675,39127.73746500034,27866.499686997857,0.0,66994.2371519982,20828.93480993144,1522.6248466449913,101449.36456604507,352350.74845878844,1477563.4465931966,4.1934448927842,1555151.1361207098,4.413645048075165,0.7474542925694377,0.09391168520433439,4.027634451161993,1.26834160761442,1.0,0.0,4.027634451163658,1.2852507020212214,1.2855463788375938,3.1337344883982725,19391.31318497311,1977.363644564975,4632.441516551485,4632.441516551485,5.569906138647739,5.081756519508376,-2.5749666694446494,7.656723188953025,3.353117819667668,3.353117819667668,0.9580336627621909,0.0,0.0,0.0002300418303371797,7.70658693833903e-05,0.0001529759609537894,0.0006161312505370941,0.09391795039635104,0.09391168520436713,0.5273033161625467,14.430203739262367,27866.499686997857,20828.93480993144,0.7474542924481272,1.0193290114415576,0.634187459916373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452330559332316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15444.421759022065,1522.6248466449913,0.5273033161625467,6.284117799946355,3.353117819667668
871.0,-30.141639611431575,5.081312174169367,35.00224529290013,24.084251594636612,4.890386350672913,-26.63845695722721,-40.20383586231617,1.3872036964685637,9.292617316170777,-5.168044008517042,40.01418242366586,42486.65015510077,25803.321440681033,25803.321440681033,68289.9715957818,77701.70414461546,103505.02558529649,103505.02558529649,2061.5201713894785,131370.71070615118,91883.48874239977,56668.43475288506,39127.83776612745,27865.68512085468,0.0,66993.52288698213,20828.325950941344,1522.605736181561,101443.50541390701,352338.98916757316,1477334.2375368986,4.192934313137497,1555144.8239042358,4.413774438016015,0.7474542922812769,0.09390611733513911,4.027634451161993,1.268342184019275,1.0,0.0,4.02763445116272,1.2852561920479706,1.285551834860437,3.133721102517487,19391.27455037715,1977.3597049325867,4632.441516551485,4632.441516551485,5.570134312216796,5.081312174169367,-2.5757118883336045,7.6570240625029715,3.353123419433598,3.353123419433598,0.9580352626953138,0.0,0.0,0.00023001439217205664,7.70559816509446e-05,0.00015295841052111203,0.0006160605638098099,0.09390611728499798,0.09390611733513923,0.5273387883857856,14.460661324687806,27865.68512085468,20828.325950941344,0.7474542924481272,1.0193518515362563,0.6341904160910543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523374297566354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,36.0,15444.396488600309,1522.605736181561,0.5273387883857856,6.284128660175845,3.353123419433598
872.0,-30.142779969370793,5.080873236508923,35.00219079252303,24.08378954222428,4.890110450364966,-26.639511029357386,-40.204813960567094,1.3868415103515517,9.308658903158857,-5.168221565437282,40.0139993087322,42485.77618941504,25802.672519253356,25802.672519253356,68288.4487086684,77700.94680246334,103503.61932171669,103503.61932171669,2065.1390560903237,131367.87946999888,91883.07999012992,56667.90937708162,39127.96734783144,27864.260148282185,0.0,66992.22749611363,20827.260849844854,1522.5347790595492,101438.48026562636,352336.54730171256,1477197.042973339,4.19257398724631,1555136.9261856081,4.4137826123780295,0.7474542923088824,0.09390137031503669,4.027634451161993,1.2683412845199928,1.0,0.0,4.027634451162815,1.2852579440958904,1.2855535521828982,3.1337168306671828,19391.188286483644,1977.3509084635064,4632.441516551485,4632.441516551485,5.569994230269649,5.080873236508923,-2.57595319957841,7.656826436087333,3.3531256361221775,3.3531256361221775,0.9580358960349079,0.0,0.0,0.00022998706174614603,7.704743818408855e-05,0.00015293962356205748,0.0006159848968062891,0.09390137032079962,0.09390137031503658,0.5273753007270521,14.476880468596164,27864.260148282185,20827.260849844854,0.7474542924481272,1.0193488298717932,0.63418963329559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452344295418946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15444.367089382271,1522.5347790595492,0.5273753007270521,6.284094879151837,3.3531256361221775
873.0,-30.143916797471263,5.0804345250451,35.00213826523748,24.08314727889376,4.889611598637101,-26.64058421914064,-40.205828834418185,1.3862790203064772,9.32535455533207,-5.168644417489905,40.01388807228269,42485.07007306427,25802.64537565875,25802.64537565875,68287.71544872303,77700.36221454444,103503.0075902032,103503.0075902032,2068.923022813193,131366.38497239727,91882.75231149244,56667.460170012266,39128.10237942242,27863.37738219407,0.0,66991.47976161649,20826.601034502615,1522.4993231473127,101434.08456739,352330.7320482531,1477063.5857439244,4.192264402134624,1555132.1285896285,4.413841845555065,0.747454292738099,0.09389721337196785,4.027634451161993,1.2683408757066355,1.0,0.0,4.027634451161753,1.2852606337035768,1.2855562073932065,3.133710272877538,19391.119132531065,1977.3438567228427,4632.441516551485,4632.441516551485,5.569988370812059,5.0804345250451,-2.576376760535595,7.656811285580695,3.3531287435515593,3.3531287435515593,0.9580367838718741,0.0,0.0,0.00022995981889636393,7.703857441648484e-05,0.00015292124447987909,0.0006159108725817267,0.09389721340112776,0.09389721337196896,0.5274118016690121,14.493998972821998,27863.37738219407,20826.601034502615,0.7474542924481272,1.0193492619019477,0.6341861714988801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523511349342682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15444.34073302093,1522.4993231473127,0.5274118016690121,6.284042208653711,3.3531287435515593
874.0,-30.14504998563644,5.079997385677753,35.00208557391573,24.082558380346768,4.889173526010969,-26.64164805458542,-40.20683476757256,1.3857715949599703,9.341879565377042,-5.169002628746319,40.013759402208876,42484.34253497286,25802.456724081654,25802.456724081654,68286.7992590545,77699.74774084275,103502.2044649244,103502.2044649244,2072.6635339359927,131364.56260337506,91882.41788278361,56667.01267691383,39128.22800652198,27862.35813845067,0.0,66990.58614497265,20825.83918157919,1522.4548383223396,101429.54093098841,352325.8058233191,1476929.2578582843,4.191941758018486,1555126.579100415,4.413887808945407,0.7474542922064832,0.0938929181892334,4.027634451161993,1.2683403454581277,1.0,0.0,4.027634451162377,1.2852630653457644,1.2855586046944705,3.133704344081863,19391.04855402997,1977.3366597186573,4632.441516551485,4632.441516551485,5.569947646805848,5.079997385677753,-2.576752337431087,7.65674972310884,3.353131187654154,3.353131187654154,0.9580374821869011,0.0,0.0,0.00022993266623262893,7.702978966605489e-05,0.00015290287656657405,0.0006158368933413034,0.09389291810484077,0.09389291818923126,0.5274483588654824,14.510882194123383,27862.35813845067,20825.83918157919,0.7474542924481272,1.0193491830520298,0.6341837708813826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523579533399749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,82.0,15444.313607318458,1522.4548383223396,0.5274483588654824,6.284025168407517,3.353131187654154
875.0,-30.14617953291395,5.079561419251393,35.00203324425012,24.081951286084973,4.88871720811805,-26.642710437224252,-40.207836649473734,1.3852481124283664,9.358484792284855,-5.169379112796682,40.013635322075416,42483.614054688005,25802.315971163338,25802.315971163338,68285.93002585134,77699.13345001024,103501.44942117357,103501.44942117357,2076.4227505020826,131362.82286280504,91882.07478136709,56666.55538604484,39128.35488369138,27861.373441631466,0.0,66989.72832532285,20825.103167048834,1522.4126873119633,101425.02667067149,352320.62836390047,1476794.9367959949,4.19162211322654,1555121.227587684,4.413937483051518,0.7474542922543516,0.09388865043117726,4.027634451161993,1.2683398459805173,1.0,0.0,4.027634451162996,1.2852655719840482,1.2855610771248531,3.1336982324552465,19390.97614522337,1977.329276075252,4632.441516551485,4632.441516551485,5.569917262629853,5.079561419251393,-2.577141541853192,7.656702961104585,3.35313337482008,3.35313337482008,0.9580381070914514,0.0,0.0,0.00022990560374899858,7.702104121553727e-05,0.00015288456253346132,0.0006157631311105989,0.0938886503586458,0.0938886504311774,0.527484958204066,14.527863905081517,27861.373441631466,20825.103167048834,0.7474542924481272,1.0193492604453287,0.6341810172505019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523647499751569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15444.286626898815,1522.4126873119633,0.527484958204066,6.283999053932302,3.35313337482008
876.0,-30.14730550070928,5.079126697996037,35.00198111563794,24.081343702878826,4.888263409373241,-26.643769345902932,-40.20883800750596,1.3847272545669058,9.375109416664827,-5.169751521171681,40.013509555630456,42482.89881908941,25802.166550642673,25802.166550642673,68285.06536973208,77698.50709877338,103500.67364941604,103500.67364941604,2080.1853711446165,131361.0488853833,91881.71919466608,56666.110914982135,39128.453644093264,27860.375235967258,0.0,66988.82888006052,20824.357054907163,1522.3697050869396,101420.48827827143,352315.50701246934,1476660.310269266,4.191300924534676,1555115.8033594023,4.413986249275037,0.7474542922890457,0.0938843600090635,4.027634451161993,1.2683393508987502,1.0,0.0,4.0276344511601865,1.2852680661609868,1.2855635372048742,3.1336921512352505,19390.90110149745,1977.3216237448519,4632.441516551485,4632.441516551485,5.569885007388178,5.079126697996037,-2.5775277847676623,7.6566544827637,3.3531351872575907,3.3531351872575907,0.9580386249307402,0.0,0.0,0.0002298786299458494,7.701229825736065e-05,0.00015286633168848875,0.0006156897039313136,0.09388435999098443,0.0938843600090638,0.5275216084868605,14.544860937836518,27860.375235967258,20824.357054907163,0.7474542924481272,1.0193500395714097,0.6341788553305282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452371524833518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15444.259694108172,1522.3697050869396,0.5275216084868605,6.283974889760225,3.3531351872575907
877.0,-30.148427805010915,5.078693298499233,35.00192926375157,24.080750613380246,4.8878174685576665,-26.644824171123567,-40.209831158258,1.384213834670308,9.391706878510206,-5.170119530773483,40.0133850259405,42482.16546288027,25802.007939616567,25802.007939616567,68284.17340249685,77697.90750822627,103499.91544784284,103499.91544784284,2083.941605025815,131359.29508939918,91881.39207113067,56665.65002578476,39128.60227260657,27859.379641556345,0.0,66987.98191416291,20823.612900593856,1522.3267227836745,101415.97384281702,352310.4462102669,1476525.9267660677,4.190979696028778,1555110.4324856827,4.414034409747695,0.7474542925403977,0.0938800927196613,4.027634451161993,1.2683387827361003,1.0,0.0,4.027634451163378,1.2852705253382224,1.2855659623935471,3.1336861553734847,19390.832064694714,1977.3145839501476,4632.441516551485,4632.441516551485,5.569850768202311,5.078693298499233,-2.577910780186778,7.65660407868601,3.3531366487109775,3.3531366487109775,0.9580390424888507,0.0,0.0,0.00022985174680734225,7.700362786410639e-05,0.00015284811894323587,0.0006156163496510829,0.09388009279115773,0.09388009271966108,0.5275583117756866,14.561826409283697,27859.379641556345,20823.612900593856,0.7474542924481272,1.019349612442346,0.6341759260238066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523782782827805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15444.232738416307,1522.3267227836745,0.5275583117756866,6.283949533081163,3.3531366487109775
878.0,-30.149546513299693,5.078261051332663,35.00187764301299,24.080138245504372,4.8873600113543185,-26.64587691104903,-40.21082395976407,1.3836904091036792,9.408387801241645,-5.170494996268215,40.013260056027896,42481.446264984224,25801.869659988366,25801.869659988366,68283.31592497259,77697.276536965,103499.14619695337,103499.14619695337,2087.7160241890524,131357.5302904724,91881.02745341863,56665.19718143809,39128.7003022006,27858.38409351903,0.0,66987.08439571963,20822.868772677368,1522.2839556996198,101411.43017276432,352305.2829347635,1476391.012662651,4.190658171129482,1555105.0426395752,4.414083801654301,0.7474542924950768,0.09387579747783453,4.027634451161993,1.2683382821595295,1.0,0.0,4.027634451161737,1.2852730311838965,1.2855684343756733,3.1336800457503107,19390.75511504623,1977.3067372697335,4632.441516551485,4632.441516551485,5.569820917932706,5.078261051332663,-2.5782994004910265,7.656560451823689,3.3531377843594345,3.3531377843594345,0.9580393669598385,0.0,0.0,0.00022982495268868722,7.699496142187526e-05,0.00015282999126681196,0.0006155433379969984,0.09387579755516465,0.09387579747783448,0.5275950668859738,14.578882797509834,27858.38409351903,20822.868772677368,0.7474542924481272,1.019350469436699,0.6341736865875405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523850098184743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15444.205913765021,1522.2839556996198,0.5275950668859738,6.283924448863798,3.3531377843594345
879.0,-30.150643587774695,5.0778362700870385,35.00182879594553,24.080048489291244,4.887458659443245,-26.64687737186573,-40.21173709826542,1.3836924436297962,9.41395522001909,-5.1705626697449505,40.013207219449136,42480.490137771005,25800.973749479257,25800.973749479257,68281.46388725025,77696.51001098457,103497.48376046383,103497.48376046383,2088.9470756555093,131355.03949442788,91880.65135423662,56664.631481409626,39128.91096980777,27857.55573396405,0.0,66986.46670377182,20822.249614858363,1522.2406263028981,101408.53668480832,352304.35231813515,1476341.851855368,4.190529700076521,1555102.763847092,4.414088993265729,0.747454292605858,0.09387308995732692,4.027634451161993,1.2683370320918037,1.0,0.0,4.027634451162604,1.2852730759334,1.285568445365501,3.133679936644605,19390.675742325446,1977.2986435047083,4632.441516551485,4632.441516551485,5.569627518727146,5.0778362700870385,-2.578456587845115,7.656292857932153,3.3531385452950184,3.3531385452950184,0.9580395843700052,0.0,0.0,0.00022979867951511524,7.698699117646755e-05,0.00015281168833864768,0.0006154696204929668,0.0938783196885059,0.09387308995794885,0.5276318802793621,14.584517889764015,27857.55573396405,20822.249614858363,0.7474542924481272,1.0193322210769107,0.6341652609567934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523917198447682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,4.0,15444.179063005271,1522.2406263028981,0.5276318802793621,6.283898797396462,3.3531385452950184
880.0,-30.151755663382183,5.077403544025963,35.00177770050486,24.078855534922354,4.886343530334645,-26.64796710365434,-40.21280708312986,1.3825549706067939,9.44177810585046,-5.171370340490055,40.0130568362888,42480.11972385597,25801.927127329043,25801.927127329043,68282.046851185,77696.19107733286,103498.1182046619,103498.1182046619,2095.280538840292,131354.84615191884,91880.42217548103,56664.350822004046,39128.96817052998,27856.72794725693,0.0,66985.69611778691,20821.63088373029,1522.2195630396648,101402.83766582161,352293.24572536995,1476126.2139558508,4.190049715306107,1555096.2779751113,4.4142097438546575,0.7474542926632777,0.0938676732160999,4.027634451161993,1.2683375040953981,1.0,0.0,4.027634451163643,1.285278456227041,1.2855737926673547,3.1336668187726335,19390.627375984208,1977.293711510476,4632.441516551485,4632.441516551485,5.56983332334365,5.077403544025963,-2.5791669881252512,7.656570532151214,3.3531408380381422,3.3531408380381422,0.9580402394394693,0.0,0.0,0.00022977204991279067,7.697765288260695e-05,0.00015279439703018373,0.0006153999774232917,0.093867673317079,0.09386767321609976,0.5276680587782012,14.613148446340517,27856.72794725693,20821.63088373029,0.7474542924481272,1.0193526500212613,0.634167026482182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523983001687149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15444.153775067665,1522.2195630396648,0.5276680587782012,6.283909065827774,3.3531408380381422
881.0,-30.15286358582504,5.076975922867725,35.00172546650872,24.078393761906796,4.886062436250287,-26.648992498568457,-40.2137617469765,1.3821913489936635,9.458031730432367,-5.171555962283267,40.01287913931933,42479.28908799991,25801.314538988532,25801.314538988532,68280.60362698845,77695.45590251144,103496.77044149998,103496.77044149998,2098.9437274874945,131352.09110072197,91880.02039686388,56663.85358235212,39129.074238346395,27855.32065922199,0.0,66984.39489756839,20820.578994852516,1522.1497008820616,101397.82671401248,352290.6932071456,1475988.061911806,4.189687920719298,1555088.6141128168,4.414219972590733,0.7474542924695968,0.0938629409653759,4.027634451161993,1.2683367161406207,1.0,0.0,4.027634451163242,1.2852802133955854,1.2855755161428488,3.1336625345856484,19390.542583824266,1977.2850651164533,4632.441516551485,4632.441516551485,5.569701084579633,5.076975922867725,-2.5794146811641436,7.656390604031869,3.35314002612653,3.35314002612653,0.9580400074647228,0.0,0.0,0.00022974552258884625,7.696932193707131e-05,0.00015277620065177496,0.0006153266890627262,0.09386294095997379,0.09386294096537595,0.527705128176298,14.629587692715631,27855.32065922199,20820.578994852516,0.7474542924481272,1.0193509060043344,0.6341669451960961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524049705285798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15444.125314536635,1522.1497008820616,0.527705128176298,6.283870143237296,3.35314002612653
882.0,-30.153968109841973,5.0765485280835465,35.00167508991403,24.077760299574607,4.885570739695454,-26.650035894530063,-40.214749274868495,1.3816385243835068,9.47490935133294,-5.171972555706885,40.01276871390524,42478.60937859474,25801.2873741015,25801.2873741015,68279.89675269624,77694.87814060952,103496.16551471103,103496.16551471103,2102.7640630878595,131350.58697560173,91879.68940281679,56663.420640801756,39129.187513350036,27854.42146089069,0.0,66983.60897424072,20819.90688909045,1522.1131376600763,101393.40145162317,352284.96460988367,1475853.342083848,4.1893736331273494,1555083.8516083425,4.4142782344697125,0.7474542926092674,0.09385875766869028,4.027634451161993,1.2683362446865067,1.0,0.0,4.027634451162536,1.2852828561915264,1.2855781255573009,3.1336560911552493,19390.47273018103,1977.277942027199,4632.441516551485,4632.441516551485,5.569695220525672,5.0765485280835465,-2.579833999267866,7.656382527351413,3.353140032983838,3.353140032983838,0.9580400094239537,0.0,0.0,0.0002297190794432105,7.696070507812803e-05,0.00015275837436508246,0.0006152548912963071,0.09385875765698082,0.09385875766869041,0.5277421897746863,14.646881907039813,27854.42146089069,20819.90688909045,0.7474542924481272,1.0193523131749145,0.6341642385218502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524116160354965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15444.099128603833,1522.1131376600763,0.5277421897746863,6.283817070139561,3.353140032983838
883.0,-30.155069049470356,5.076122652526549,35.001624572474995,24.077180481422715,4.885138231641164,-26.65107014521494,-40.215724090207345,1.3811393273857555,9.491616353726158,-5.1723270587793815,40.01264202530459,42477.89245774808,25801.10506683973,25801.10506683973,68278.99752458782,77694.27795851759,103495.38302535733,103495.38302535733,2106.541237431302,131348.77686485252,91879.35850277345,56662.97300200395,39129.317223077225,27853.393839495184,0.0,66982.7110625724,20819.138777855598,1522.068041073371,101388.84178792602,352280.0898777653,1475717.8719262271,4.189047051845235,1555078.387707363,4.4143238076467695,0.7474542922067455,0.09385444892250795,4.027634451161993,1.2683357578469439,1.0,0.0,4.027634451161907,1.285285247744134,1.2855804837844549,3.133650260306876,19390.402896376538,1977.2708209609336,4632.441516551485,4632.441516551485,5.5696558660597555,5.076122652526549,-2.5802072319508844,7.656329884477433,3.3531393954287236,3.3531393954287236,0.9580398272653496,0.0,0.0,0.00022969272490110822,7.69522000196957e-05,0.00015274052488141254,0.0006151830001009427,0.09385444888555881,0.0938544489225078,0.5277793079608613,14.663943412505546,27853.393839495184,20819.138777855598,0.7474542924481272,1.0193525529416758,0.6341620365002402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452418241215922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15444.072252472528,1522.068041073371,0.5277793079608613,6.283797326082252,3.3531393954287236
884.0,-30.156166475371823,5.075697904170686,35.00157440998384,24.07658239770683,4.884687671709304,-26.652103038218204,-40.216698695998616,1.3806242345557058,9.508404099754785,-5.172699535683007,40.01251977669865,42477.18978322226,25800.96980270357,25800.96980270357,68278.15958592584,77693.6770606583,103494.64686336188,103494.64686336188,2110.337179907423,131347.04660285084,91879.01816099703,56662.53088356111,39129.43030826214,27852.399739488963,0.0,66981.83004775111,20818.395734591606,1522.0252159137863,101384.30968345446,352274.9680465439,1475582.3906674446,4.188723368140325,1555073.1153108624,4.414373022114362,0.7474542922445354,0.09385016588312908,4.027634451161993,1.26833521660883,1.0,0.0,4.027634451162186,1.2852877135464955,1.2855829163899677,3.1336442484527747,19390.331069969878,1977.2634967057945,4632.441516551485,4632.441516551485,5.569626666741066,5.075697904170686,-2.5805938772123134,7.656291781382999,3.3531385038491686,3.3531385038491686,0.9580395725283338,0.0,0.0,0.0002296664572438155,7.694369765824797e-05,0.0001527227595855675,0.0006151114479833622,0.09385016588591825,0.09385016588312889,0.5278164688290707,14.681103635437807,27852.399739488963,20818.395734591606,0.7474542924481272,1.019353450588773,0.6341598871356668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524248449538648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15444.04559809844,1522.0252159137863,0.5278164688290707,6.283769098518882,3.3531385038491686
885.0,-30.15726038228575,5.075274386370035,35.00152445676545,24.07598871449011,4.884242256599023,-26.653132249151202,-40.21766890129072,1.3801141234644532,9.525195983191338,-5.173066459774431,40.01239617539763,42476.48428869695,25800.822136078044,25800.822136078044,68277.30642477499,77693.07307958732,103493.89521566537,103493.89521566537,2114.133150690541,131345.28835326774,91878.67539846737,56662.086607577,39129.5431009893,27851.393137602357,0.0,66980.93623859166,20817.643356591743,1521.9815685546696,101379.76206497483,352269.92262772104,1475446.7216262035,4.188398233434922,1555067.7845884135,4.414421114889816,0.7474542926359292,0.09384586844079806,4.027634451161993,1.2683346830634399,1.0,0.0,4.02763445116162,1.2852901558550072,1.2855853256079113,3.1336382939015897,19390.258732682636,1977.2561203553341,4632.441516551485,4632.441516551485,5.569594790110782,5.075274386370035,-2.580976455790615,7.6562508421606505,3.3531372425160275,3.3531372425160275,0.9580392121474365,0.0,0.0,0.0002296402765703787,7.69352345489845e-05,0.00015270504202139417,0.000615040088111507,0.09384586843578782,0.09384586844080162,0.5278536812061045,14.698262442965756,27851.393137602357,20817.643356591743,0.7474542924481272,1.0193543157050768,0.6341578167464273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524314276726193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15444.018915428445,1521.9815685546696,0.5278536812061045,6.2837427513734125,3.3531372425160275
886.0,-30.158350739685233,5.074852132663589,35.00147477908862,24.07540470538663,4.88380169377958,-26.654157779784246,-40.218634775932856,1.3796087338786123,9.541976266249378,-5.1734310712400475,40.01227375105378,42475.77610582601,25800.670444773474,25800.670444773474,68276.44655059947,77692.48867626912,103493.15912104258,103493.15912104258,2117.926236987405,131343.54913864928,91878.35274541978,56661.64017497691,39129.68063382541,27850.390017606693,0.0,66980.0706514321,20816.893558074207,1521.93802800728,101375.23288405518,352264.90906502627,1475311.203306725,4.188073138543556,1555062.5046398225,4.4144689539677255,0.7474542921989247,0.09384158879715314,4.027634451161993,1.2683341616066173,1.0,0.0,4.027634451160683,1.285292575886312,1.2855877126561148,3.133632393686408,19390.190639340555,1977.2491767668425,4632.441516551485,4632.441516551485,5.569562044677508,5.074852132663589,-2.5813573447206655,7.656209477384255,3.353135644486449,3.353135644486449,0.9580387555675569,0.0,0.0,0.0002296141835844822,7.692681007091072e-05,0.00015268737351357148,0.0006149689258206998,0.09384158872288662,0.0938415887971532,0.5278909461444786,14.71540733748941,27850.390017606693,20816.893558074207,0.7474542924481272,1.0193546511157592,0.6341554389644083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524379893400825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15443.992288428257,1521.93802800728,0.5278909461444786,6.283715384543451,3.353135644486449
887.0,-30.15943762226157,5.0744310820224605,35.00142535552816,24.074815911613427,4.883358001225219,-26.65518049555139,-40.21960023147983,1.3791008745150353,9.558792694286694,-5.173797918815205,40.01215154430537,42475.081117119145,25800.52607693548,25800.52607693548,68275.60719405462,77691.89742900588,103492.42350594136,103492.42350594136,2121.726967350871,131341.8111155026,91878.02057898216,56661.20426709521,39129.795902096615,27849.387609561254,0.0,66979.18351165787,20816.144310374868,1521.8945836486757,101370.69653859049,352259.8648113966,1475175.4818050682,4.1877478224630895,1555057.234089255,4.414517205705079,0.7474542924322066,0.09383730240951053,4.027634451161993,1.2683336385013537,1.0,0.0,4.0276344511618785,1.2852950073121812,1.2855901112117507,3.133626465712812,19390.120538273688,1977.2420284473994,4632.441516551485,4632.441516551485,5.569530880152826,5.0744310820224605,-2.58173994473685,7.65617102675931,3.3531337219289545,3.3531337219289545,0.9580382062654156,0.0,0.0,0.00022958817647205867,7.69183901005834e-05,0.00015266978637147529,0.0006148980912412956,0.09383730241333223,0.0938373024095106,0.5279282637270742,14.732590613101877,27849.387609561254,20816.144310374868,0.7474542924481272,1.0193556208724328,0.6341534621682312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524445297725952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15443.965715845246,1521.8945836486757,0.5279282637270742,6.283688266124453,3.3531337219289545
888.0,-30.160521015814634,5.074011271516911,35.00137618016553,24.07423179773616,4.882917527493099,-26.6561997488178,-40.22056132145224,1.3785962604962414,9.575614840169862,-5.174162316145591,40.01202942370004,42474.38331283093,25800.377260665944,25800.377260665944,68274.76057349687,77691.31213582586,103491.68939649181,103491.68939649181,2125.5284474494547,131340.07182459888,91877.6942614948,56660.76543849975,39129.920914438946,27848.382428107077,0.0,66978.30334254602,20815.392980571545,1521.8509155023291,101366.16094904236,352254.8543054239,1475039.703880535,4.187421935714749,1555051.9672673652,4.414565046473572,0.7474542923384587,0.09383301699954855,4.027634451161993,1.2683331511123104,1.0,0.0,4.02763445116434,1.285297423374837,1.2855924945113018,3.13362057521794,19390.05167158094,1977.2350059990863,4632.441516551485,4632.441516551485,5.569498755350169,5.074011271516911,-2.5821207627368366,7.656132034253748,3.3531314585399867,3.3531314585399867,0.9580375595828533,0.0,0.0,0.00022956225554654545,7.69100090497948e-05,0.00015265224649675067,0.0006148274470375856,0.0938330169544528,0.09383301699954845,0.5279656371834296,14.749777156315474,27848.382428107077,20815.392980571545,0.7474542924481272,1.019356376113626,0.6341513772841467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524510494176444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,42.0,15443.939119462288,1521.8509155023291,0.5279656371834296,6.283660917039983,3.3531314585399867
889.0,-30.16160090836209,5.07359264680872,35.00132724926053,24.073642794415377,4.882474122102532,-26.657216143841843,-40.22151818554846,1.3780893575822617,9.592474569126693,-5.174528653020611,40.011907366958596,42473.68311104321,25800.23496498292,25800.23496498292,68273.91807602614,77690.71906769766,103490.95403268057,103490.95403268057,2129.33785608178,131338.33091000468,91877.35756923529,56660.321612580825,39130.03995183829,27847.376877324095,0.0,66977.4168291624,20814.64137151383,1521.8072782258207,101361.61617659879,352249.8171868727,1474903.6946884566,4.1870956994876245,1555046.7032132724,4.4146132299858705,0.7474542921298641,0.09382872293976752,4.027634451161993,1.2683326538326218,1.0,0.0,4.027634451161681,1.2852998499840635,1.2855948884708355,3.1336146590322342,19389.9806153756,1977.2277602826246,4632.441516551485,4632.441516551485,5.569468038139274,5.07359264680872,-2.582503077937576,7.6560957247462955,3.3531288675075164,3.3531288675075164,0.9580368192878618,0.0,0.0,0.0002295364210682775,7.690166568892408e-05,0.0001526347553793534,0.0006147569992105671,0.09382872285796418,0.09382872293976732,0.5280030669925443,14.76700322214731,27847.376877324095,20814.64137151383,0.7474542924481272,1.0193572894901382,0.6341493166178648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524575481895141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15443.912578354488,1521.8072782258207,0.5280030669925443,6.283633271803153,3.3531288675075164
890.0,-30.16267736325353,5.0731752439520275,35.001278561178424,24.07305847099053,4.882033898071912,-26.65822912634925,-40.22247452577574,1.377585661167595,9.609341047100258,-5.1748926082128,40.011785414351536,42472.995580661045,25800.088342803137,25800.088342803137,68273.08392346418,77690.1321328749,103490.22047567804,103490.22047567804,2133.148252478044,131336.58914485306,91877.02691071547,56659.890358501274,39130.151724682444,27846.36866917501,0.0,66976.52039385746,20813.887786313036,1521.7634251484428,101357.0722232,352244.8128723581,1474767.6251111,4.186768892592628,1555041.4436637282,4.414661016533476,0.7474542922845558,0.09382442991724675,4.027634451161993,1.2683321516076105,1.0,0.0,4.027634451160735,1.285302261414445,1.2855972673570497,3.1336087798753858,19389.91083254271,1977.2206444140163,4632.441516551485,4632.441516551485,5.569436386972333,5.0731752439520275,-2.5828836681658847,7.656058912117912,3.3531259345064073,3.3531259345064073,0.958035981287545,0.0,0.0,0.00022951067149565765,7.689332773206398e-05,0.00015261734376359367,0.0006146868715870828,0.0938244298927043,0.09382442991724671,0.5280405557392673,14.784233655313074,27846.36866917501,20813.887786313036,0.7474542924481272,1.019358478493392,0.6341475390315487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524640260157924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,36.0,15443.886089868742,1521.7634251484428,0.5280405557392673,6.28360531945176,3.3531259345064073
891.0,-30.163750368458867,5.072758977176533,35.00123010113791,24.07246450837704,4.881588045800919,-26.659239566465633,-40.22342667505143,1.3770772438076995,9.626262072680788,-5.1752600532817725,40.01166321136185,42472.305624381814,25799.95201305931,25799.95201305931,68272.25763744113,77689.52878610944,103489.48079916876,103489.48079916876,2136.9703193128953,131334.83999058246,91876.67616950344,56659.45300777591,39130.247957475025,27845.359191413714,0.0,66975.60714888874,20813.133261015835,1521.7196014979006,101352.51047985586,352239.7606293112,1474631.199214952,4.186441634471865,1555036.173329214,4.414709374520889,0.7474542927581875,0.09382011999571746,4.027634451161993,1.2683315905882049,1.0,0.0,4.027634451161814,1.2853046947806681,1.285599668293488,3.133602847260503,19389.83681141844,1977.213096359964,4632.441516551485,4632.441516551485,5.5694069576221,5.072758977176533,-2.5832669279396656,7.6560259051161985,3.3531226723893193,3.3531226723893193,0.9580350492540912,0.0,0.0,0.00022948500709065738,7.68850271448245e-05,0.00015259997994583287,0.0006146169364764657,0.09382012005796558,0.09382011999571754,0.5280781033850726,14.80152212596255,27845.359191413714,20813.133261015835,0.7474542924481272,1.01936004082307,0.6341458843361379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524704832759543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15443.859579982367,1521.7196014979006,0.5280781033850726,6.283577080410318,3.3531226723893193
892.0,-30.16481990781699,5.072343926231829,35.001181876595204,24.07188001032921,4.881148369286082,-26.66024626925182,-40.224374493677146,1.3765747307209082,9.643175260072837,-5.175623057868371,40.01154116405809,42471.61258564783,25799.80611336447,25799.80611336447,68271.4186990123,77688.93881408981,103488.74492745427,103488.74492745427,2140.79010087809,131333.09106872365,91876.3399042911,56659.01367584903,39130.36247604674,27844.346141269365,0.0,66974.70861731611,20812.376044599925,1521.6754536394612,101347.95482657618,352234.76949721633,1474494.7924787006,4.186113695088677,1555030.9097225512,4.414756987057862,0.7474542924803309,0.09381581620867467,4.027634451161993,1.268331115837209,1.0,0.0,4.027634451163397,1.2853071003359813,1.2856020415224454,3.1335969824714756,19389.76584533799,1977.2058598336835,4632.441516551485,4632.441516551485,5.56937546241718,5.072343926231829,-2.5836469378527593,7.655990864084588,3.353119057318632,3.353119057318632,0.958034016376752,0.0,0.0,0.00022945942821401397,7.687676513386405e-05,0.00015258266308014993,0.000614547190471655,0.09381581619112053,0.09381581620867446,0.5281157131580397,14.81879831794123,27844.346141269365,20812.376044599925,0.7474542924481272,1.0193611903428412,0.6341440442589238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524769198973109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15443.833122176715,1521.6754536394612,0.5281157131580397,6.283548376724813,3.353119057318632
893.0,-30.1658860596532,5.071930023952827,35.00113389330536,24.071290727611654,4.8807053504109374,-26.661250257000503,-40.22532182335851,1.3760695477582032,9.660127678626111,-5.1759886494643315,40.01141946386876,42470.932426493295,25799.668273480296,25799.668273480296,68270.60069997358,77688.34300151469,103488.01127499499,103488.01127499499,2144.618249659339,131331.34590569907,91875.99507830765,56658.58450328602,39130.456194468476,27843.334630704063,0.0,66973.79082517253,20811.619981438835,1521.6314551053758,101343.39302533565,352229.74285113864,1474358.1718018483,4.185785561059078,1555025.6610995075,4.414805088611445,0.7474542922918777,0.09381150664071927,4.027634451161993,1.268330591083504,1.0,0.0,4.027634451163024,1.2853095182274894,1.2856044271978007,3.1335910876286954,19389.69307257535,1977.1984390770904,4632.441516551485,4632.441516551485,5.569345707074629,5.071930023952827,-2.5840289373682497,7.655958961321077,3.3531151152456076,3.3531151152456076,0.9580328900701736,0.0,0.0,0.000229433932967017,7.686850820519041e-05,0.00015256542476182658,0.0006144777608268957,0.09381150658586192,0.09381150664072503,0.5281533834134775,14.83611632809044,27843.334630704063,20811.619981438835,0.7474542924481272,1.0193629456959696,0.6341425788090573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452483335782391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15443.806719390108,1521.6314551053758,0.5281533834134775,6.283519411861982,3.3531151152456076
894.0,-30.166931534257845,5.071523643990816,35.00108826194105,24.07119636135178,4.880793944098988,-26.662205349752266,-40.2261900139041,1.376067759512936,9.665651361212213,-5.176043480228,40.011358082311034,42470.013294751785,25798.765595432887,25798.765595432887,68268.77889018468,77687.59880283313,103486.36439826601,103486.36439826601,2145.8360107910703,131328.85764656484,91875.61611221371,56658.03060380662,39130.65056489677,27842.493248298808,0.0,66973.14381319558,20810.991086117014,1521.587224428239,101340.52838747494,352228.98896874377,1474309.017054264,4.185654966590759,1555023.0138724004,4.414807022060273,0.7474542922763778,0.09380882345392404,4.027634451161993,1.2683293140912433,1.0,0.0,4.027634451161695,1.2853095782421695,1.285604455094087,3.1335909413126095,19389.613094815755,1977.190283615277,4632.441516551485,4632.441516551485,5.5691508469681,5.071523643990816,-2.58417723947855,7.6557008834693665,3.353110827935162,3.353110827935162,0.9580316651243319,0.0,0.0,0.0002294089347161707,7.686094177354505e-05,0.00015254799294262567,0.0006144075518313357,0.09381416206265387,0.09380882345413127,0.528191116109322,14.841694841440187,27842.493248298808,20810.991086117014,0.7474542924481272,1.019345591429946,0.6341349812278636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452489731400527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15443.780294804732,1521.587224428239,0.528191116109322,6.283490282500288,3.353110827935162
