time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
895.0,-30.167991337643798,5.071109192127955,35.001040988023824,24.070039484091126,4.879710837619954,-26.663244753044918,-40.22721051061524,1.374964253021061,9.694104564343434,-5.17684710676006,40.011220968741526,42469.66405301493,25799.734223543328,25799.734223543328,68269.39827655826,77687.29647982707,103487.0307033704,103487.0307033704,2152.2997857273585,131328.66944352872,91875.39570834624,56657.763281534106,39130.702696457935,27841.638740158327,0.0,66972.34143661626,20810.35238259858,1521.5642779411164,101334.73091764304,352217.9398443652,1474089.5497634725,4.185163170322413,1555017.1005326873,4.414928726287491,0.7474542923575136,0.09380332180615085,4.027634451161993,1.268329819063656,1.0,0.0,4.027634451161616,1.285314797138989,1.2856096426188381,3.1335782176686946,19389.56658034439,1977.1855404592184,4632.441516551485,4632.441516551485,5.569359943641415,5.071109192127955,-2.584885311475126,7.655994503603081,3.3531081200198765,3.3531081200198765,0.9580308914342505,0.0,0.0,0.00022938359641244143,7.685204884757409e-05,0.00015253154756486733,0.0006143413158613139,0.09380332182782493,0.09380332180615053,0.5282281981066929,14.870951671103512,27841.638740158327,20810.35238259858,0.7474542924481272,1.019367052310237,0.6341373639028124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524960030326164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15443.755424062387,1521.5642779411164,0.5282281981066929,6.283491141950066,3.3531081200198765
896.0,-30.16904717159335,5.070699633817223,35.00099241548339,24.069586826395266,4.87943277868319,-26.664222957353715,-40.22812001695854,1.3746085644435497,9.71068322338607,-5.177032921330922,40.01104807920477,42468.871394131354,25799.146997287815,25799.146997287815,68268.01839141917,77686.58611793575,103485.73311522356,103485.73311522356,2156.0290989125497,131325.96282385345,91874.99894811994,56657.28422431566,39130.79413756031,27840.229708629893,0.0,66971.0238461902,20809.29919543196,1521.4942227569818,101329.704016311,352215.3851039444,1473949.5474824691,4.184796036230737,1555009.6442958915,4.414939579760218,0.7474542923394597,0.09379857695649405,4.027634451161993,1.2683289964916185,1.0,0.0,4.027634451161008,1.2853165146043868,1.285611328034062,3.1335740305193824,19389.482847275653,1977.1770020624426,4632.441516551485,4632.441516551485,5.569233179762493,5.070699633817223,-2.5851339009371563,7.655833534754379,3.353102299781231,3.353102299781231,0.9580292285089232,0.0,0.0,0.00022935835557603076,7.684412392795671e-05,0.00015251423164807407,0.0006142715736782838,0.09379857693841936,0.09379857695649421,0.5282661997488168,14.88771614471699,27840.229708629893,20809.29919543196,0.7474542924481272,1.01936650316423,0.6341380040966372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525023606735599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15443.727473180174,1521.4942227569818,0.5282661997488168,6.2834537545229265,3.353102299781231
897.0,-30.170098230207966,5.070294288010216,35.00094660278989,24.06939404262232,4.879268227049661,-26.665338872806434,-40.229144075978525,1.374508869661749,9.722872641232243,-5.177245702193539,40.010967693918396,42468.57474942964,25798.641496849486,25798.641496849486,68267.21624627913,77686.46824615209,103485.10974300158,103485.10974300158,2158.7780585490545,131324.52687176317,91874.61785978654,56656.724363119225,39130.99277407479,27839.417128761583,0.0,66970.40990283637,20808.691829135187,1521.456307683663,101326.33168445253,352212.4596253412,1473850.4511620481,4.184549441350901,1555006.1775150197,4.414966407404002,0.7474542923399505,0.09379540067321646,4.027634451161993,1.2683278585178779,1.0,0.0,4.027634451162796,1.2853170332753472,1.2856118145298299,3.133572766011242,19389.40242163442,1977.168800929412,4632.441516551485,4632.441516551485,5.569124057944869,5.070294288010216,-2.585400735955002,7.655695023965219,3.35309726501104,3.35309726501104,0.9580277900031543,0.0,0.0,0.00022933323144077884,7.683520176594403e-05,0.0001524980296748348,0.0006142063180526885,0.09379728170024827,0.09379540067486518,0.528304198741696,14.900118343425788,27839.417128761583,20808.691829135187,0.7474542924481272,1.0193638704813697,0.6341393879930692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525086945551908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15443.701711788439,1521.456307683663,0.528304198741696,6.2833979988634505,3.35309726501104
898.0,-30.17114764734979,5.06988433435666,35.00089993185934,24.068314697966002,4.8784368655607775,-26.66621327067099,-40.23000049693508,1.3735024888819851,9.745073940411203,-5.17788255622654,40.01084082143533,42467.58980829839,25799.19443842678,25799.19443842678,68266.78424672518,77685.46067915815,103484.65511758493,103484.65511758493,2163.7988402759074,131323.11574217438,91874.31815642942,56656.44728556957,39130.96763428872,27838.46062458944,0.0,66969.42825887815,20807.976892579656,1521.422896335444,101320.85627730902,352203.70376932085,1473677.098786552,4.184161276599609,1555000.7058900252,4.415060628971942,0.747454292576802,0.09379021742791341,4.027634451161993,1.2683280552318323,1.0,0.0,4.027634451161159,1.285321796959336,1.2856165470657535,3.1335611523045044,19389.339171640746,1977.1623512250103,4632.441516551485,4632.441516551485,5.56924342082842,5.06988433435666,-2.5859849264800774,7.655869260836737,3.353092818415622,3.353092818415622,0.9580265195473207,0.0,0.0,0.00022930814907246936,7.682774089382444e-05,0.0001524804081786449,0.0006141353451075531,0.09379021740628436,0.09379021742791237,0.5283419421468174,14.922956496637767,27838.46062458944,20807.976892579656,0.7474542924481272,1.019372361711555,0.6341339759410064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525149998423192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15443.67362520787,1521.422896335444,0.5283419421468174,6.283388272036704,3.353092818415622
899.0,-30.17219339092608,5.069477962807887,35.000852545633734,24.067837942298524,4.878110849368137,-26.6671871878916,-40.230913006793685,1.3731046463336543,9.761819384608486,-5.178128824811598,40.010690219979956,42466.853495841824,25798.764585852714,25798.764585852714,68265.61808169454,77684.84686674312,103483.61145259583,103483.61145259583,2167.5697439808573,131320.81694958982,91873.99445897329,56656.00108807211,39131.103745445755,27837.20549699398,0.0,66968.30924243973,20807.03874039141,1521.3626278460133,101316.04170861497,352200.3179650568,1473538.3404153478,4.1838075244484685,1554994.2109253856,4.415084631126491,0.7474542925164765,0.09378567292778016,4.027634451161993,1.2683274623425675,1.0,0.0,4.027634451162513,1.2853237112948706,1.2856184297157351,3.133556485240938,19389.270857884607,1977.15538516054,4632.441516551485,4632.441516551485,5.5691506290311485,5.069477962807887,-2.586278608591166,7.655756571399053,3.3530863062101495,3.3530863062101495,0.9580246589171856,0.0,0.0,0.0002292831570212116,7.681979212975083e-05,0.00015246336489146078,0.0006140667009769293,0.09378567290622955,0.09378567292777983,0.5283801224644383,14.939948209420095,27837.20549699398,20807.03874039141,0.7474542924481272,1.0193719813734325,0.634133577153675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525212953344648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15443.648862841204,1521.3626278460133,0.5283801224644383,6.283354949188047,3.3530863062101495
900.0,-30.1732358707232,5.069072106323764,35.00080636992979,24.067240836471342,4.877648282708464,-26.66817182220106,-40.23184217568485,1.3725842341862875,9.779003433236142,-5.178520121188675,40.010579374100836,42466.200394966276,25798.702778094786,25798.702778094786,68264.90317306106,77684.29857110199,103483.00134919677,103483.00134919677,2171.448999872897,131319.25611343025,91873.67968230743,56655.58150617139,39131.22019570671,27836.25476423347,0.0,66967.47495994018,20806.328106686957,1521.3225007203894,101311.55234932387,352194.9383101502,1473401.2240210404,4.183482111044801,1554989.4305061605,4.415138496785563,0.7474542923576344,0.09378143266542512,4.027634451161993,1.2683270068233834,1.0,0.0,4.027634451161992,1.2853261993453826,1.2856208863156067,3.1335504195069466,19389.204426789824,1977.1486110741002,4632.441516551485,4632.441516551485,5.569137286659161,5.069072106323764,-2.5866800851092453,7.65575219143301,3.3530801913501973,3.3530801913501973,0.9580229118143421,0.0,0.0,0.00022925824546838093,7.681169903215133e-05,0.00015244654643622958,0.0006139989623872249,0.0937814326700698,0.09378143266542643,0.5284183128534417,14.957523554424824,27836.25476423347,20806.328106686957,0.7474542924481272,1.0193740052749038,0.6341317246972425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525275688406345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15443.622948279502,1521.3225007203894,0.5284183128534417,6.28330934351586,3.3530801913501973
901.0,-30.174274979360014,5.068667576223587,35.000760180220105,24.0666746738367,4.877222062934755,-26.66914978731999,-40.232762788049854,1.3720968708947308,9.796096323219501,-5.178872271821143,40.01045775931311,42465.52634747073,25798.54361202128,25798.54361202128,68264.06995949202,77683.72857099501,103482.27218301629,103482.27218301629,2175.3043884930958,131317.49174468534,91873.35655458938,56655.154331064994,39131.33580391599,27835.219561669033,0.0,66966.55536558502,20805.554341299878,1521.2768087834934,101306.9677945232,352190.0968973174,1473263.4850303403,4.183148526915783,1554984.1856720059,4.415184297829273,0.7474542924012183,0.0937771034130875,4.027634451161993,1.2683264644863086,1.0,0.0,4.027634451163907,1.285328532497085,1.2856231880877742,3.133544731429299,19389.136233272344,1977.1416572705607,4632.441516551485,4632.441516551485,5.5691029276558295,5.068667576223587,-2.5870525357607166,7.655720111984303,3.353073554582167,3.353073554582167,0.9580210155949048,0.0,0.0,0.00022923341695597235,7.680368123968457e-05,0.0001524297357162878,0.0006139312549524385,0.09377710346084062,0.09377710341308737,0.5284565580343809,14.97496859504065,27835.219561669033,20805.554341299878,0.7474542924481272,1.0193755612308797,0.634130367250371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525338228186557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15443.596669564853,1521.2768087834934,0.5284565580343809,6.283283307726579,3.353073554582167
902.0,-30.175310783479507,5.068264112135499,35.00071429068201,24.066094715986424,4.876783332190803,-26.670126028988157,-40.23368308609349,1.3715985776994486,9.813256113211025,-5.179236218602131,40.01033872721031,42464.86542435702,25798.415690570568,25798.415690570568,68263.28111492758,77683.1531663955,103481.56885696607,103481.56885696607,2179.174916182441,131315.77273999533,91873.02162393976,56654.733881901135,39131.430824487354,27834.203883029266,0.0,66965.63470751661,20804.79516979501,1521.2324760065305,101302.39394078363,352185.09336438746,1473125.6195638194,4.18281649995803,1554979.0522332557,4.415232448877103,0.7474542924678315,0.09377278405576811,4.027634451161993,1.2683259215997533,1.0,0.0,4.0276344511614885,1.2853309166634987,1.2856255409908932,3.133538919002314,19389.065548840666,1977.134449464462,4632.441516551485,4632.441516551485,5.569075313394481,5.068264112135499,-2.587433822985966,7.655697935121465,3.3530666415124863,3.3530666415124863,0.9580190404321389,0.0,0.0,0.0002292086698675072,7.679566695809602e-05,0.00015241300290941116,0.0006138638613229975,0.09377278407825346,0.09377278405576814,0.5284948508606325,14.99249233181314,27834.203883029266,20804.79516979501,0.7474542924481272,1.0193777959856374,0.6341292158258378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525400566238458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15443.570531293648,1521.2324760065305,0.5284948508606325,6.2832515496641435,3.3530666415124863
903.0,-30.176340878814987,5.067868219002676,35.00067086702825,24.06599549520763,4.8768907207018115,-26.67104462996485,-40.23451554877681,1.3715944718498705,9.818355727249582,-5.179283107367933,40.01028293989752,42463.86475868307,25797.507175938284,25797.507175938284,68261.37193462136,77682.31330315625,103479.82047909453,103479.82047909453,2180.2923932815465,131313.1763962643,91872.63247167929,56654.18392719877,39131.60949386724,27833.355917169763,0.0,66964.965411037,20804.161358752623,1521.1875452950371,101299.52808581298,352184.4487426472,1473079.883832309,4.182694292980372,1554976.6463257598,4.415233698924715,0.7474542926359451,0.09377010292253601,4.027634451161993,1.2683247237326576,1.0,0.0,4.027634451164257,1.285330986724852,1.2856255794369067,3.1335387481980783,19388.9834213722,1977.1260747933495,4632.441516551485,4632.441516551485,5.568879193350865,5.067868219002676,-2.5875767022255207,7.655444921228197,3.353059375806286,3.353059375806286,0.9580169645160818,0.0,0.0,0.00022918406161260725,7.678841824398278e-05,0.00015239564336862448,0.0006137939434384687,0.09377581579817085,0.09377010292253987,0.5285331982073947,14.997638834617533,27833.355917169763,20804.161358752623,0.7474542924481272,1.019359474250855,0.634120610651197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525462706555154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15443.544368632269,1521.1875452950371,0.5285331982073947,6.283220752299438,3.353059375806286
904.0,-30.177370577328414,5.067463877386398,35.00062556262309,24.06483320463451,4.875782215301083,-26.672080243140616,-40.23553520729763,1.3704918811132962,9.84772103586505,-5.180099390756161,40.01014326665323,42463.64231137609,25798.520993953414,25798.520993953414,68262.16330532951,77682.0919634772,103480.61295743061,103480.61295743061,2186.9571169074043,131313.10522162268,91872.38654206632,56653.93688996543,39131.61072455654,27832.49226419207,0.0,66964.10298874861,20803.51581060695,1521.1644832178556,101293.6558405232,352173.2267142849,1472853.9260268775,4.182185965038708,1554970.6227300644,4.415357286633259,0.7474542923837166,0.09376452986071607,4.027634451161993,1.268325172108598,1.0,0.0,4.02763445116115,1.285336199972335,1.28563076226303,3.133526038750548,19388.93151989664,1977.1207823157388,4632.441516551485,4632.441516551485,5.569098045118664,5.067463877386398,-2.588294805554617,7.655758682941015,3.353053721564777,3.353053721564777,0.9580153490185077,0.0,0.0,0.00022915946527032077,7.677954037388863e-05,0.00015237992489643213,0.0006137306351783471,0.0937645298183378,0.09376452986071954,0.5285708499675292,15.02782042662119,27832.49226419207,20803.51581060695,0.7474542924481272,1.0193844202885687,0.6341254555222055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525524504892438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15443.51993492934,1521.1644832178556,0.5285708499675292,6.283221422364981,3.353053721564777
905.0,-30.178396311763933,5.0670646169974125,35.000578981207816,24.064403597172372,4.875521445963272,-26.6730296246404,-40.2364137005992,1.370154758839701,9.864456461313978,-5.18027093045502,40.00997021896356,42462.85149233284,25797.911246678268,25797.911246678268,68260.76273901112,77681.40490585615,103479.31615253442,103479.31615253442,2190.7166282205144,131310.3724993496,91872.00793693024,56653.45452340683,39131.72601502601,27831.056346815185,0.0,66962.7823618412,20802.442528091196,1521.092539049671,101288.5995243139,352170.8684717159,1472712.6803056858,4.181812898655371,1554963.1598411782,4.415365662097809,0.7474542923869902,0.0937597591487481,4.027634451161993,1.2683243610756474,1.0,0.0,4.027634451161091,1.2853378290316482,1.2856323602042448,3.13352206726565,19388.851618314315,1977.112634621845,4632.441516551485,4632.441516551485,5.568966419652274,5.0670646169974125,-2.5885333573580662,7.655597974355478,3.3530448588755375,3.3530448588755375,0.9580128168215821,0.0,0.0,0.0002291349660358114,7.677189234930696e-05,0.00015236307368650447,0.0006136627646646987,0.09375975906381069,0.09375975914874807,0.5286094674847748,15.044727391769015,27831.056346815185,20802.442528091196,0.7474542924481272,1.019383608795646,0.6341261517910035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525586279925482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,37.0,15443.491723321044,1521.092539049671,0.5286094674847748,6.283179761483539,3.3530448588755375
906.0,-30.17941892053073,5.066665498232748,35.000534292588405,24.06380254486578,4.875048261598417,-26.673997433941707,-40.23732889965174,1.3696267750093578,9.881816860470622,-5.180676375443601,40.009865777547404,42462.226356500745,25797.89425175974,25797.89425175974,68260.12060826048,77680.88378249522,103478.77803425497,103478.77803425497,2194.6338628072845,131308.9155406412,91871.7080142031,56653.05058820853,39131.84158443842,27830.13750638623,0.0,66961.97909082465,20801.755743921178,1521.0544463752617,101284.14417144768,352165.2946646844,1472574.9998341196,4.181488131123874,1554958.6556931133,4.415422755310609,0.747454292640407,0.09375555180164472,4.027634451161993,1.2683238934678953,1.0,0.0,4.027634451160803,1.2853403515763968,1.2856348519345828,3.1335159175718155,19388.788322024357,1977.106180196536,4632.441516551485,4632.441516551485,5.568962750978104,5.066665498232748,-2.588945706864306,7.655611205097054,3.353036855120504,3.353036855120504,0.9580105300344297,0.0,0.0,0.00022911054385878253,7.676392551934459e-05,0.00015234661833943796,0.0006135964885419478,0.09375555179312087,0.09375555180164473,0.5286480724014079,15.062493235914246,27830.13750638623,20801.755743921178,0.7474542924481272,1.0193862477641988,0.634124423038731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525647817639589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15443.466305734022,1521.0544463752617,0.5286480724014079,6.2831209326913795,3.353036855120504
907.0,-30.18043821710263,5.0662676647942515,35.00048940822412,24.063230933994078,4.87462114556785,-26.674957654994348,-40.23823159569872,1.3691405834595585,9.89908486226608,-5.181027036873165,40.0097433238476,42461.56378607313,25797.740012619517,25797.740012619517,68259.30379869265,77680.29535331359,103478.0353659331,103478.0353659331,2198.52505197929,131307.1201544767,91871.35809831109,56652.626531070506,39131.923963600646,27829.08478854359,0.0,66961.00875214423,20800.968870909157,1521.0077519476895,101279.51031395381,352160.47404399223,1472435.9730172597,4.18115058770997,1554953.3747585567,4.415468200909766,0.7474542921178744,0.09375117674161712,4.027634451161993,1.2683233780553564,1.0,0.0,4.027634451161082,1.285342678284309,1.2856371478878426,3.1335102453286066,19388.714475077268,1977.0986499036132,4632.441516551485,4632.441516551485,5.568929455546383,5.0662676647942515,-2.589317465093158,7.65558512988741,3.353028228654826,3.353028228654826,0.9580080653299502,0.0,0.0,0.00022908620317103418,7.675606827713725e-05,0.00015233013489389694,0.000613530099248813,0.09375117665779031,0.09375117674161715,0.528686730614187,15.08011189913924,27829.08478854359,20800.968870909157,0.7474542924481272,1.0193888215058715,0.6341237173299517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525709168328957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15443.440123525346,1521.0077519476895,0.528686730614187,6.283096116920934,3.353028228654826
908.0,-30.18145426113273,5.065870974028122,35.00044488296875,24.062669870350533,4.8741936362268685,-26.675914987624214,-40.239133837725944,1.368654362718344,9.916339425358899,-5.181383808614896,40.00962592835624,42460.91340885927,25797.60289193556,25797.60289193556,68258.51630079483,77679.75113014792,103477.35402208348,103477.35402208348,2202.413954034928,131305.41627091356,91871.05091647072,56652.213195181954,39132.04191254307,27828.062248830065,0.0,66960.10416137314,20800.20457395138,1520.962805338815,101274.94006804856,352155.5694766343,1472297.5098372106,4.180815632208533,1554948.3119768708,4.415515319799712,0.7474542922882047,0.09374686215208086,4.027634451161993,1.268322863741778,1.0,0.0,4.027634451162418,1.285345004971789,1.2856394439234384,3.133504573155744,19388.649646809587,1977.092039260052,4632.441516551485,4632.441516551485,5.568899855456783,5.065870974028122,-2.58969379398836,7.655564768016482,3.3530193247312674,3.3530193247312674,0.9580055213517907,0.0,0.0,0.0002290619425248243,7.67482157298184e-05,0.0001523137267950059,0.0006134640134244413,0.09374686215417877,0.09374686215208086,0.5287254343788033,15.097723233973795,27828.062248830065,20800.20457395138,0.7474542924481272,1.0193908321333034,0.634122571054085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525770320798412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15443.414161286913,1520.962805338815,0.5287254343788033,6.283061954859498,3.3530193247312674
909.0,-30.182467045329584,5.065475325866598,35.000400573532254,24.062094173301034,4.873758328751843,-26.676870165746234,-40.240031958650775,1.3681614491685175,9.933660910202661,-5.181744827664743,40.009507612334176,42460.26002510134,25797.47777938285,25797.47777938285,68257.73780448419,77679.17939660356,103476.65717598642,103476.65717598642,2206.3170672889974,131303.69248806912,91870.71175170263,56651.792380200546,39132.13263500232,27827.03531208269,0.0,66959.16794708502,20799.4369935153,1520.9177479954485,101270.34010869742,352150.60657579545,1472158.5677316568,4.180479999868452,1554943.2095091117,4.415563058740415,0.7474542925700763,0.0937425192685843,4.027634451161993,1.2683223225036637,1.0,0.0,4.027634451160703,1.2853473628388745,1.2856417712487496,3.133498824991855,19388.578068801115,1977.0847403344787,4632.441516551485,4632.441516551485,5.568872847549124,5.065475325866598,-2.5900733705034145,7.655548696370012,3.353010102458142,3.353010102458142,0.9580028864166119,0.0,0.0,0.00022903776207128465,7.674039978766424e-05,0.00015229736228362042,0.0006133981031546087,0.09374251927545968,0.09374251926858249,0.5287641858860757,15.115405737867377,27827.03531208269,20799.4369935153,0.7474542924481272,1.0193934586885156,0.634121679329347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525831278622081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15443.388178054141,1520.9177479954485,0.5287641858860757,6.283029995803697,3.353010102458142
910.0,-30.18347422222049,5.065087168662805,35.00035872605981,24.061989678908162,4.873865669106821,-26.677765932621433,-40.240845701750345,1.3681573794867206,9.938856501138503,-5.181791553420973,40.009452725690096,42459.28106796296,25796.578864455263,25796.578864455263,68255.85993241823,77678.31849330175,103474.89735775701,103474.89735775701,2207.4543945740297,131301.0755279346,91870.30123260949,56651.26380718555,39132.2638060266,27826.178170177587,0.0,66958.4419762042,20798.79632236593,1520.8722819917255,101267.44296318298,352149.96424446575,1472112.1400386267,4.18035578449377,1554940.8424854525,4.41556439121487,0.7474542926867629,0.09373980959679253,4.027634451161993,1.2683211235376075,1.0,0.0,4.027634451162161,1.2853474315668483,1.2856418090856472,3.1334986574425843,19388.4914320337,1977.0759058428416,4632.441516551485,4632.441516551485,5.568678799783087,5.065087168662805,-2.5902166164747285,7.655303785137534,3.353000533552796,3.353000533552796,0.958000152443656,0.0,0.0,0.00022901371782578985,7.673331878321152e-05,0.00015228039904257833,0.0006133297814205843,0.09374556656749763,0.0937398095968757,0.5288029916459525,15.120648054559467,27826.178170177587,20798.79632236593,0.7474542924481272,1.0193764657289235,0.6341139341780415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525892041357824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15443.362247306053,1520.8722819917255,0.5288029916459525,6.282997247826925,3.353000533552796
911.0,-30.18448103313654,5.064690636288702,35.000315018947155,24.0608510672115,4.872768612607364,-26.67878200784791,-40.24184335777534,1.367069587318741,9.968416101998514,-5.1826003181004365,40.0093147599104,42459.06651229378,25797.583884892345,25797.583884892345,68256.65039718612,77678.14676820708,103475.73065309942,103475.73065309942,2214.157343713421,131301.03745612217,91870.0913720136,56651.01111610018,39132.31139545936,27825.306803022748,0.0,66957.6181984821,20798.145011157343,1520.848545754615,101261.573309386,352138.84643439547,1471885.0212738803,4.179842798309663,1554934.8926298898,4.415686904113201,0.7474542925398392,0.09373424045732952,4.027634451161993,1.2683216032339262,1.0,0.0,4.027634451161694,1.2853525744919174,1.2856469222958546,3.1334861197551676,19388.447142635378,1977.0713895810882,4632.441516551485,4632.441516551485,5.568895752427495,5.064690636288702,-2.590929589151203,7.655620225439906,3.3529925650060957,3.3529925650060957,0.9579978757160273,0.0,0.0,0.00022898968464157078,7.672463823528781e-05,0.00015226504640628296,0.0006132679466137248,0.09373424050196777,0.09373424045733172,0.5288410978915584,15.151016420098927,27825.306803022748,20798.145011157343,0.7474542924481272,1.0194008125386615,0.634118531313832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452595246816091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15443.3379769897,1520.848545754615,0.5288410978915584,6.282996062076247,3.3529925650060957
912.0,-30.1854839996859,5.064299139330487,35.00027005713875,24.060430854465835,4.87251231091743,-26.67971044823583,-40.242703480739124,1.3667387594673577,9.985296294352509,-5.182769999766095,40.00914395019977,42458.297901934304,25796.979634985888,25796.979634985888,68255.27753692018,77677.47979000163,103474.45942498752,103474.45942498752,2217.9459913400788,131298.32826255466,91869.72546559336,56650.543577526056,39132.42432007479,27823.868837567126,0.0,66956.29315764192,20797.070194592143,1520.776389852994,101256.51343364744,352136.513913823,1471742.9480504722,4.179467024571744,1554927.5263842852,4.4156952345044695,0.7474542924279615,0.09372946764155385,4.027634451161993,1.2683207372529433,1.0,0.0,4.027634451160814,1.285354172962486,1.2856484903606433,3.133482222941787,19388.369921015354,1977.0635151672952,4632.441516551485,4632.441516551485,5.56876531367197,5.064299139330487,-2.591167209658412,7.655466348988899,3.352981423021013,3.352981423021013,0.9579946922917181,0.0,0.0,0.0002289657455351752,7.671715508346569e-05,0.0001522485904517095,0.000613201668044158,0.09372946764228322,0.0937294676415539,0.5288801723342557,15.168066294118603,27823.868837567126,20797.070194592143,0.7474542924481272,1.0194004822850622,0.6341196010055465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526012873487102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15443.309995159638,1520.776389852994,0.5288801723342557,6.282952953519485,3.352981423021013
913.0,-30.18648387648313,5.063907609791231,35.00022692001553,24.059814924281113,4.872031094735496,-26.680658598691252,-40.243596642371244,1.366205816943632,10.002881939555209,-5.183179884661619,40.009039521111006,42457.67992017207,25796.983544710696,25796.983544710696,68254.66346488276,77676.93093255823,103473.91447726893,103473.91447726893,2221.9098552441865,131296.8535556291,91869.3853825535,56650.134370167354,39132.5011248735,27822.93907836015,0.0,66955.44020323365,20796.375235098225,1520.737807187823,101252.00462202475,352130.87950153486,1471603.7798714126,4.179138682624391,1554923.0228458496,4.4157531002306545,0.747454292176955,0.09372521044612156,4.027634451161993,1.2683203026140113,1.0,0.0,4.0276344511631255,1.2853567176329075,1.285651004939591,3.133476019465803,19388.298149212973,1977.056196480243,4632.441516551485,4632.441516551485,5.568766157659918,5.063907609791231,-2.591583379428016,7.655490989219247,3.352971139165766,3.352971139165766,0.9579917540473618,0.0,0.0,0.00022894188247111441,7.670938520625567e-05,0.00015223249726485874,0.0006131368505703689,0.09372521037853478,0.09372521044612193,0.5289192335917174,15.186061824216836,27822.93907836015,20796.375235098225,0.7474542924481272,1.01940429721178,0.6341184493940726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526073048641392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15443.284735320034,1520.737807187823,0.5289192335917174,6.282892948525835,3.352971139165766
914.0,-30.18748054546924,5.063517501018075,35.00018361289934,24.059266852587484,4.871618895599857,-26.681596960004303,-40.244480793457456,1.365735310134878,10.020249349015955,-5.1835201550532375,40.00891838051591,42457.038395909345,25796.813052778754,25796.813052778754,68253.8514486881,77676.3774447197,103473.19049749846,103473.19049749846,2225.8197402152873,131295.0646838029,91869.06731403884,56649.72826522837,39132.59894312274,27821.874186304412,0.0,66954.47312942715,20795.579289971505,1520.690121006042,101247.37075728318,352126.20208681916,1471464.078395274,4.178797458623866,1554917.7986306169,4.415796920012334,0.7474542926446103,0.09372083698280538,4.027634451161993,1.2683198042353614,1.0,0.0,4.027634451161887,1.2853589698089036,1.2856532270583716,3.133470529062234,19388.231023399858,1977.0493515522487,4632.441516551485,4632.441516551485,5.568729353756117,5.063517501018075,-2.5919478853501605,7.655465386368236,3.3529601929869743,3.3529601929869743,0.957988626567707,0.0,0.0,0.00022891809824513533,7.670169443105224e-05,0.00015221640381408308,0.0006130720320335868,0.09372083699269476,0.09372083698280517,0.5289583530373755,15.203769504069214,27821.874186304412,20795.579289971505,0.7474542924481272,1.0194068933489953,0.634118026944029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526133038893583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,43.0,15443.25878493501,1520.690121006042,0.5289583530373755,6.282865843762316,3.3529601929869743
915.0,-30.188473996350417,5.063128316199308,35.00014065232478,24.058691085688793,4.87118200629516,-26.68253489356161,-40.24536106791345,1.3652429035063258,10.037729531526736,-5.183883548624197,40.008801983374276,42456.394734011985,25796.702178251937,25796.702178251937,68253.09691226392,77675.81182129226,103472.5139995442,103472.5139995442,2229.7555915115954,131293.3615329946,91868.72581596284,56649.30872868244,39132.68565253378,27820.847533450407,0.0,66953.53318598418,20794.811903740505,1520.6451039063054,101242.7584080326,352121.2068707964,1471324.2267037965,4.178459570154968,1554912.7789903698,4.415845307382787,0.74745429227984,0.09371648327084571,4.027634451161993,1.2683192547550428,1.0,0.0,4.027634451160949,1.2853613243706954,1.2856555516879054,3.13346478908092,19388.158952965434,1977.0420024132027,4632.441516551485,4632.441516551485,5.568705419395279,5.063128316199308,-2.592329670603173,7.655457986802482,3.3529490228567242,3.3529490228567242,0.9579854351019212,0.0,0.0,0.0002288943930806702,7.669403808488444e-05,0.00015220035499578576,0.0006130073932601121,0.09371648324597398,0.09371648327084621,0.5289975135676958,15.221613080150917,27820.847533450407,20794.811903740505,0.7474542924481272,1.0194099349868482,0.6341173156026911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526192837155945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15443.2329852892,1520.6451039063054,0.5289975135676958,6.282830046743978,3.3529490228567242
916.0,-30.189464360152623,5.062740316193174,35.00009790821994,24.05813889289277,4.870761773442658,-26.68346838267545,-40.24624445065854,1.3647657959654886,10.05515077737158,-5.184233930022236,40.008684845425826,42455.777286596676,25796.560000736154,25796.560000736154,68252.33728733283,77675.27430316828,103471.83430390443,103471.83430390443,2233.67743387456,131291.64185362554,91868.41792011351,56648.920903541795,39132.774462857466,27819.807549721125,0.0,66952.58201257858,20794.034568787734,1520.599002113294,101238.15687002987,352116.39057305636,1471184.5932016638,4.178120168752626,1554907.7274151077,4.415891361616405,0.747454292472134,0.09371214049464603,4.027634451161993,1.268318816269748,1.0,0.0,4.027634451162468,1.2853636071490107,1.2856578046150022,3.133459224114375,19388.09397401188,1977.0353764039587,4632.441516551485,4632.441516551485,5.568674727693013,5.062740316193174,-2.5927018295612982,7.655442145754472,3.3529374812714265,3.3529374812714265,0.9579821375061218,0.0,0.0,0.00022887076382952203,7.668635541416825e-05,0.0001521844084153538,0.000612943166263386,0.09371214048959847,0.09371214049464596,0.5290367270152371,15.23938470739381,27819.807549721125,20794.034568787734,0.7474542924481272,1.0194130716946819,0.6341171021398455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526252442806327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15443.207233833513,1520.599002113294,0.5290367270152371,6.282796298126979,3.3529374812714265
917.0,-30.19045153743442,5.062353326670549,35.00005541731907,24.057572485785954,4.870331535856925,-26.684400003934968,-40.2471199753694,1.3642800023574964,10.072639624649923,-5.184592086407771,40.00856841722966,42455.141015239446,25796.43874271499,25796.43874271499,68251.57975795443,77674.71963123485,103471.15837394985,103471.15837394985,2237.614041999681,131289.9326605962,91868.08753420202,56648.508918206724,39132.865128883655,27818.774286646363,0.0,66951.63941553002,20793.26225524343,1520.5534731932926,101233.54433195016,352111.4674547778,1471044.641309205,4.177781121252841,1554902.7064602105,4.415938843741035,0.7474542925934973,0.09370778710790366,4.027634451161993,1.2683182948129255,1.0,0.0,4.027634451162873,1.2853659304445912,1.2856600981691328,3.1334535603949663,19388.024248710797,1977.0282664019617,4632.441516551485,4632.441516551485,5.5686485518587965,5.062353326670549,-2.5930798509849864,7.655433177655535,3.3529256484632417,3.3529256484632417,0.9579787567037833,0.0,0.0,0.00022884721284272843,7.667874178588823e-05,0.00015216847105684018,0.0006128789764091761,0.09370778717296477,0.09370778710790956,0.5290759903273763,15.25723171105767,27818.774286646363,20793.26225524343,0.7474542924481272,1.0194161092061753,0.6341165262846663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452631186370166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15443.181390765953,1520.5534731932926,0.5290759903273763,6.282761853723382,3.3529256484632417
918.0,-30.191419496661837,5.061973521200258,35.00001519625203,24.05747811952608,4.870415466745802,-26.685282294139558,-40.2479162561707,1.3642782643241333,10.078985387116461,-5.184649342454123,40.008509873288595,42454.25925664374,25795.576656442416,25795.576656442416,68249.83591308615,77673.99454852112,103469.57120496353,103469.57120496353,2239.013055980642,131287.4718393012,91867.70865408728,56647.97336261722,39133.039212744516,27817.900634337675,0.0,66950.93984708219,20792.609227793775,1520.5074484756092,101230.55814898289,352110.6804340631,1470989.3694920756,4.17763348637627,1554900.1817629447,4.415941543852482,0.7474542921520085,0.09370499248504191,4.027634451161993,1.2683170172711837,1.0,0.0,4.027634451161199,1.2853659862855902,1.2856601243418344,3.133453424266285,19387.944289096427,1977.020112790446,4632.441516551485,4632.441516551485,5.56846245425357,5.061973521200258,-2.59323161743616,7.655205138636418,3.3529134738175714,3.3529134738175714,0.9579752782335919,0.0,0.0,0.00022882412250714996,7.66718178754324e-05,0.00015215230463171755,0.0006128138639584001,0.09371018800364518,0.09370499248540795,0.5291153099517815,15.263634729570583,27817.900634337675,20792.609227793775,0.7474542924481272,1.0194007144480821,0.6341099819302081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526371093871142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15443.15567567492,1520.5074484756092,0.5291153099517815,6.282727440784271,3.3529134738175714
919.0,-30.192400818745995,5.061585750423307,34.99997333745963,24.05635194098579,4.869358367023219,-26.686251946256256,-40.24886906901372,1.3632094945334667,10.107739981660643,-5.185434199617948,40.00837656216833,42453.96903319466,25796.532493234117,25796.532493234117,68250.50152642878,77673.7114412683,103470.24393450242,103470.24393450242,2245.5230554663576,131287.25617246257,91867.47217536316,56647.72976728952,39133.04712008182,27817.012237960163,0.0,66950.05935804198,20791.945196221342,1520.4820091482188,101224.72087903606,352099.89221315325,1470768.679374883,4.177134704956153,1554894.4327556547,4.4160605190255415,0.7474542922998701,0.09369945767148925,4.027634451161993,1.2683175008138643,1.0,0.0,4.027634451162494,1.2853710389933286,1.285665148117683,3.1334411068700745,19387.894382155286,1977.0150236987438,4632.441516551485,4632.441516551485,5.568668789679132,5.061585750423307,-2.5939273685054807,7.655513118928788,3.3529028213784846,3.3529028213784846,0.957972234679567,0.0,0.0,0.00022880071559643647,7.666353362961816e-05,0.0001521371819668183,0.0006127529553922584,0.0936994575845295,0.09369945767148931,0.5291539922555695,15.293174181278573,27817.012237960163,20791.945196221342,0.7474542924481272,1.0194240629635916,0.6341139864589997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526429171414705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15443.131518919385,1520.4820091482188,0.5291539922555695,6.282721807350651,3.3529028213784846
920.0,-30.1933630276253,5.061206917249334,34.999931652199905,24.05624653855341,4.869444013446941,-26.687129697480582,-40.24965710761023,1.3632106833514392,10.117205112348245,-5.185409369015766,40.00824976176557,42453.0778240696,25795.45998087522,25795.45998087522,68248.53780494482,77672.93476178766,103468.39474266289,103468.39474266289,2247.6198067183723,131284.09541419134,91867.03679844107,56647.1798609224,39133.174375020746,27815.70067152845,0.0,66948.87504654919,20790.96486259553,1520.410693685321,101220.77493594452,352100.2335171698,1470683.5655340618,4.176888924052206,1554888.9645362643,4.416040708079911,0.7474542923837512,0.0936957533114179,4.027634451161993,1.2683161287615077,1.0,0.0,4.027634451160183,1.2853710808377443,1.2856651604723206,3.1334410048629464,19387.802499342117,1977.0056542593156,4632.441516551485,4632.441516551485,5.568437267628596,5.061206917249334,-2.594019170000864,7.655226087250197,3.3528891330627713,3.3528891330627713,0.9579683237322204,0.0,0.0,0.00022877776672402438,7.665668264129396e-05,0.00015212108408273043,0.0006126881189997154,0.09369930799449196,0.09369575331129613,0.5291935725818232,15.302614481364003,27815.70067152845,20790.96486259553,0.7474542924481272,1.019412764702797,0.6341118920153954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526488051182607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15443.104199762587,1520.410693685321,0.5291935725818232,6.282678420018763,3.3528891330627713
921.0,-30.19432094868018,5.060833941098773,34.99989450351868,24.056157760228984,4.869547182895671,-26.68798094997092,-40.250429849233456,1.363207184205936,10.120313335486628,-5.185522173088532,40.0082505781726,42452.14187414976,25794.757138062098,25794.757138062098,68246.89901221186,77672.15438093228,103466.91151899437,103466.91151899437,2248.289685397496,131282.09925325427,91866.68763844256,56646.67513173908,39133.34722967053,27815.187734259896,0.0,66948.53496393043,20790.58147167225,1520.3851071008135,101218.62183359687,352098.6829937084,1470658.0162620966,4.176834754841658,1554888.999743461,4.416060254821359,0.7474542926080827,0.09369374990478954,4.027634451161993,1.2683149682590735,1.0,0.0,4.027634451162323,1.2853711444172946,1.2856651947012272,3.1334408498705377,19387.7288119203,1976.9981402334438,4632.441516551485,4632.441516551485,5.568285545731921,5.060833941098773,-2.5942101379149367,7.6550440790137095,3.3528774946393285,3.3528774946393285,0.9579649984683796,0.0,0.0,0.00022875492222371055,7.664996519028068e-05,0.00015210495703342987,0.0006126231651403569,0.09370422047194521,0.09369374990588727,0.5292326716704856,15.305835508575171,27815.187734259896,20790.58147167225,0.7474542924481272,1.0193934646812053,0.6341011330124179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526545784592544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15443.080149822767,1520.3851071008135,0.5292326716704856,6.282637935822287,3.3528774946393285
922.0,-30.19529332957533,5.060447157170157,34.99985249199481,24.054624081496172,4.868008245052402,-26.688990622213183,-40.251452720817156,1.361705537690261,10.16002237703725,-5.186584295663659,40.008063710419,42452.180781670286,25796.414071433886,25796.414071433886,68248.59485310418,77672.17240861786,103468.58648005174,103468.58648005174,2257.2924845643283,131282.74083211544,91866.55409253186,56646.562465584415,39133.32402994161,27814.15435206368,0.0,66947.47838200528,20789.809061183885,1520.3602443638506,101211.29399548742,352084.0840852942,1470354.283460924,4.176145273027232,1554880.9411686491,4.4162204753111505,0.7474542924452197,0.09368678616239186,4.027634451161993,1.2683161496417599,1.0,0.0,4.027634451161118,1.2853782236169637,1.2856722457145229,3.133423592496,19387.700628125203,1976.9952662861633,4632.441516551485,4632.441516551485,5.568643226096774,5.060447157170157,-2.5951126268866287,7.655559784056786,3.3528669916959917,3.3528669916959917,0.9579619976274262,0.0,0.0,0.00022873173503471794,7.66410741939196e-05,0.00015209066084079833,0.0006125655853023936,0.09368678622644368,0.09368678616239202,0.5292710147600539,15.346606672700887,27814.15435206368,20789.809061183885,0.7474542924481272,1.0194348839201182,0.6341117217206638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452660326116477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15443.056380064358,1520.3602443638506,0.5292710147600539,6.282661262298504,3.3528669916959917
923.0,-30.196261544342534,5.0600678188159085,34.9998089584556,24.054286151099973,4.867859170639775,-26.689877058402175,-40.25226094583047,1.3614746846994152,10.176957179364422,-5.1866337061387835,40.007857848144624,42451.3475566227,25795.52060250976,25795.52060250976,68246.86815913246,77671.40457228516,103466.92517479492,103466.92517479492,2261.077988884237,131279.3520018264,91866.11670972739,56646.05969406481,39133.39668406953,27812.426827031493,0.0,66945.82351110101,20788.517806969,1520.2693553490203,101205.84718591068,352083.4049483151,1470207.7751029772,4.175737210104519,1554872.0635015364,4.416203779129514,0.7474542921498744,0.09368165173696832,4.027634451161993,1.2683150644181298,1.0,0.0,4.027634451163424,1.2853793522616668,1.2856733449419786,3.1334208411510884,19387.608321986623,1976.9858536795566,4632.441516551485,4632.441516551485,5.5684503539534465,5.0600678188159085,-2.595261722151449,7.655329540967358,3.352851701779357,3.352851701779357,0.9579576290798163,0.0,0.0,0.00022870864934193295,7.663404962117681e-05,0.00015207459972075614,0.0006125008969819875,0.0936816516877908,0.09368165173696835,0.5293110332393378,15.363590885503186,27812.426827031493,20788.517806969,0.7474542924481272,1.0194342914881867,0.6341149504208187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526661605791775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15443.02757361102,1520.2693553490203,0.5293110332393378,6.282590227617313,3.352851701779357
924.0,-30.197227003129232,5.059687896707309,34.99976837625459,24.05367661211642,4.867366903524955,-26.690795332815693,-40.25313427029175,1.3609352332114293,10.194868177465594,-5.187063820044856,40.0077650130661,42450.79629946428,25795.590653031948,25795.590653031948,68246.38695249622,77670.92651442191,103466.51716745386,103466.51716745386,2265.1117625588668,131278.06694297912,91865.829061249,56645.69884629136,39133.47801661959,27811.549775525244,0.0,66945.02779214483,20787.862266146618,1520.2340277437686,101201.40540489499,352077.493163171,1470067.4654268525,4.175408806224222,1554868.0600660061,4.416266561365794,0.7474542926924691,0.09367745969892588,4.027634451161993,1.2683147352794184,1.0,0.0,4.027634451161574,1.2853819257614783,1.285675889442143,3.13341456763986,19387.547616078577,1976.9796633996907,4632.441516551485,4632.441516551485,5.568465475681792,5.059687896707309,-2.595693687274897,7.655381583982205,3.3528380133044426,3.3528380133044426,0.9579537180869836,0.0,0.0,0.0002286856314991933,7.66264599149715e-05,0.0001520591715842218,0.0006124387580877645,0.0936774597683592,0.09367745969892594,0.5293509761361235,15.381931997510435,27811.549775525244,20787.862266146618,0.7474542924481272,1.019439220555587,0.6341142531342014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526719700888568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,29.0,15443.003033148256,1520.2340277437686,0.5293509761361235,6.282509123836082,3.3528380133044426
925.0,-30.19818926841116,5.059309396785712,34.99972737690468,24.05313734142112,4.866961612162683,-26.69170203511246,-40.25398321738464,1.3604743788639793,10.212534526853915,-5.187398214510851,40.007644459134006,42450.157650460525,25795.419990591705,25795.419990591705,68245.57764105222,77670.38086980251,103465.80086039421,103465.80086039421,2269.0826754917216,131276.26238398813,91865.50774674617,56645.284527404074,39133.58135482455,27810.46152359392,0.0,66944.04287841846,20787.04883435357,1520.1848630377367,101196.7181849025,352072.8970665241,1469925.6751669226,4.175060583800578,1554862.8612896022,4.416309446835413,0.747454292217272,0.09367303774087017,4.027634451161993,1.26831416931469,1.0,0.0,4.0276344511622755,1.2853841310817045,1.2856780657790114,3.133409191672975,19387.479805225652,1976.9727486170764,4632.441516551485,4632.441516551485,5.568428634970554,5.059309396785712,-2.596054639359247,7.655364036144959,3.3528235164997082,3.3528235164997082,0.9579495761427738,0.0,0.0,0.0002286626919177618,7.661908272867036e-05,0.00015204360918909146,0.0006123760784489949,0.09367303769962436,0.09367303774087021,0.5293909522082707,15.39993274136475,27810.46152359392,20787.04883435357,0.7474542924481272,1.0194421296753404,0.6341140424930278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526777631062453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15442.977161585717,1520.1848630377367,0.5293909522082707,6.282484275777558,3.3528235164997082
