time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
926.0,-30.19914655914391,5.058938155415255,34.99968900772371,24.053041997272544,4.867070059698698,-26.692554887443865,-40.254752431623615,1.3604783879968074,10.218170051404798,-5.187447478024166,40.007594037224436,42449.20977664409,25794.548964454727,25794.548964454727,68243.75874109882,77669.55247133695,103464.10143579167,103464.10143579167,2270.3168594454182,131273.70066488345,91865.10154131048,56644.75884661027,39133.714105222454,27809.59922909177,0.0,66943.31333431423,20786.404311871403,1520.13908729706,101193.78457634625,352072.21996639046,1469876.1920399913,4.174928064987089,1554860.6868954583,4.416311764228056,0.7474542923339447,0.09367029604018305,4.027634451161993,1.2683129335334526,1.0,0.0,4.027634451162128,1.2853841594519504,1.2856780648231798,3.1334091225142036,19387.3940788211,1976.9640069566162,4632.441516551485,4632.441516551485,5.568240607526738,5.058938155415255,-2.596200949530981,7.655139104946237,3.3528088155178715,3.3528088155178715,0.957945375862249,0.0,0.0,0.00022863987302905808,7.661239897252703e-05,0.00015202747405653106,0.0006123110920332206,0.09367602434643008,0.09367029604018515,0.529430946399114,15.40561752942898,27809.59922909177,20786.404311871403,0.7474542924481272,1.019426068744016,0.6341067936786035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526835370056703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15442.95174927231,1520.13908729706,0.529430946399114,6.282445233420217,3.3528088155178715
927.0,-30.200103236286985,5.058558463261132,34.999648734892446,24.0519123262726,4.865979605056344,-26.693523074084702,-40.25570856230331,1.3593994428540552,10.248139599991134,-5.188251473144623,40.007458551056985,42449.03999883254,25795.563058494783,25795.563058494783,68244.60305732732,77669.39045879828,103464.95351729306,103464.95351729306,2277.0975100358337,131273.65849286155,91864.89233648057,56644.5418765148,39133.7227332953,27808.70497556848,0.0,66942.42770886378,20785.73589575296,1520.113885211767,101187.85600725723,352061.1696362381,1469646.7997521479,4.174407536254675,1554854.8442021224,4.416433785664727,0.7474542922446193,0.09366467405639976,4.027634451161993,1.2683134467480706,1.0,0.0,4.027634451161702,1.285389258697081,1.285683135923076,3.13339669202196,19387.349927816937,1976.9595048071399,4632.441516551485,4632.441516551485,5.568459518879734,5.058558463261132,-2.5969116054260333,7.6554700686871655,3.35279567336576,3.35279567336576,0.9579416209616457,0.0,0.0,0.00022861707086254155,7.660409183787292e-05,0.00015201297902466863,0.0006122527113435208,0.09366467408764866,0.09366467405639947,0.5294702199174255,15.43639107313578,27808.70497556848,20785.73589575296,0.7474542924481272,1.0194521679752455,0.634112646518374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526892810997383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,29.0,15442.927905975506,1520.113885211767,0.5294702199174255,6.282441117013279,3.35279567336576
928.0,-30.20105614443126,5.058183636556369,34.99960718416726,24.051491275336616,4.86572311785222,-26.69440647332684,-40.25652000037951,1.3590734467478158,10.265465067378045,-5.188421024541724,40.00728964219947,42448.28623235588,25794.979204571602,25794.979204571602,68243.26543692748,77668.7209572828,103463.7001618544,103463.7001618544,2280.977385887076,131270.94566336263,91864.50362756303,56644.06890263608,39133.816361029945,27807.24550150821,0.0,66941.06186253816,20784.64500375033,1520.0404847160853,101182.72277596733,352058.83930994436,1469501.8308939892,4.174023392721221,1554847.5602149344,4.416442328965593,0.747454292178023,0.09365983429538811,4.027634451161993,1.2683125494467093,1.0,0.0,4.027634451161898,1.285390832093121,1.2856846804857727,3.1333928565550933,19387.26789391244,1976.9511396768971,4632.441516551485,4632.441516551485,5.568333482982444,5.058183636556369,-2.597150399656599,7.6553340362129685,3.352779363158292,3.352779363158292,0.9579369609023691,0.0,0.0,0.00022859436061206453,7.659704248692092e-05,0.0001519973181251436,0.0006121896349650576,0.09365983418964885,0.09365983429538835,0.5295104427387458,15.453886091919742,27807.24550150821,20784.64500375033,0.7474542924481272,1.019452986525122,0.6341143246206999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526950215554193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15442.900292478866,1520.0404847160853,0.5295104427387458,6.282394092126933,3.352779363158292
929.0,-30.202006260499193,5.057808861386992,34.99956750134293,24.05090817427265,4.865261287394859,-26.695307893461777,-40.25737561807034,1.358562920357463,10.283381290389855,-5.18881862903591,40.00718864396082,42447.72781541283,25794.973020325262,25794.973020325262,68242.7008357381,77668.22681866393,103463.19983898918,103463.19983898918,2285.0071500852646,131269.49574947282,91864.20602729233,56643.70702404145,39133.887781389865,27806.295910483634,0.0,66940.1836918735,20783.93523550474,1520.0003859207761,101178.19268890392,352053.3746533725,1469360.5539824022,4.173686888896086,1554843.204802164,4.416498510582504,0.7474542924528363,0.09365556015876818,4.027634451161993,1.2683121576672423,1.0,0.0,4.027634451160893,1.2853932694182806,1.2856870892631949,3.1333869151071134,19387.205087758317,1976.9447352315335,4632.441516551485,4632.441516551485,5.5683321479960615,5.057808861386992,-2.5975586740498624,7.655367535436854,3.352763887874457,3.352763887874457,0.957932539392702,0.0,0.0,0.0002285717189734009,7.658960997615863e-05,0.00015198210899724227,0.0006121283781575501,0.09365556014283456,0.09365556015876837,0.5295506399543237,15.472199919425748,27806.295910483634,20783.93523550474,0.7474542924481272,1.0194579260472318,0.6341143013709112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527007394386653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15442.875545786359,1520.0003859207761,0.5295506399543237,6.282329886704284,3.352763887874457
930.0,-30.202953235182488,5.057435349391579,34.99952766868925,24.050369148049526,4.864852690378725,-26.696201162601668,-40.25821111919356,1.358100617797876,10.301152498902354,-5.189158209410824,40.00707121627122,42447.099536722366,25794.82143944956,25794.82143944956,68241.92097617192,77667.69564484846,103462.51708429802,103462.51708429802,2288.9994025033957,131267.7367932401,91863.89167396621,56643.295565840235,39133.99567569553,27805.21970894207,0.0,66939.2153846376,20783.130818245125,1519.9519707663474,101173.51768179462,352048.7075301492,1469218.3901740154,4.1733384010455215,1554838.140903081,4.416542676186152,0.7474542922443205,0.0936511503856396,4.027634451161993,1.268311615330167,1.0,0.0,4.0276344511616236,1.2853954807834893,1.2856892721277835,3.1333815244993874,19387.138746006,1976.93797025549,4632.441516551485,4632.441516551485,5.568299426400946,5.057435349391579,-2.5979239258423825,7.655359275233961,3.352747803425955,3.352747803425955,0.9579279438359871,0.0,0.0,0.00022854915425118348,7.658235285585245e-05,0.00015196680139533102,0.0006120667247327277,0.09365115038807956,0.09365115038563943,0.5295908780230494,15.490310708313189,27805.21970894207,20783.130818245125,0.7474542924481272,1.0194610227211192,0.6341140883235371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527064406110133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15442.84988698097,1519.9519707663474,0.5295908780230494,6.282299356040409,3.352747803425955
931.0,-30.203897286065054,5.057062706640835,34.99948815297396,24.049806966818892,4.864424110894608,-26.69709379813418,-40.25905402433125,1.3576206229637606,10.319018075898782,-5.189516096429357,40.00695732571645,42446.51476030475,25794.717130089233,25794.717130089233,68241.23189039399,77667.15156127387,103461.86869136311,103461.86869136311,2293.0131097474514,131266.0410597825,91863.55514148035,56642.91834051121,39134.040889965705,27804.172368419386,0.0,66938.21325838509,20782.3479774419,1519.9055941502306,101168.85558161566,352043.7888567217,1469076.066042706,4.1729924303269135,1554833.2295497202,4.416590432113892,0.7474542921855486,0.09364675233795837,4.027634451161993,1.2683111350843683,1.0,0.0,4.027634451160941,1.2853977748530856,1.285691537807744,3.1333759323041703,19387.06772351961,1976.930727977404,4632.441516551485,4632.441516551485,5.568276909255301,5.057062706640835,-2.5983028937112973,7.655365600352132,3.3527314754096507,3.3527314754096507,0.9579232786884716,0.0,0.0,0.00022852666124088217,7.657503206890284e-05,0.00015195162917197932,0.0006120056165632556,0.09364675228946483,0.09364675233795824,0.5296311486658354,15.508534172328154,27804.172368419386,20782.3479774419,0.7474542924481272,1.0194659906289876,0.6341148455286508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527121229760382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15442.824602656896,1519.9055941502306,0.5296311486658354,6.282260284463027,3.3527314754096507
932.0,-30.20483823401042,5.056691080741586,34.99944883135602,24.04925397075715,4.864003587101172,-26.697982835020007,-40.25988505510611,1.3571481881107637,10.336869635231096,-5.189866519219384,40.006842181739245,42445.89407346539,25794.59510790988,25794.59510790988,68240.48918137528,77666.61205776189,103461.20716567177,103461.20716567177,2297.022728838725,131264.3193640483,91863.2251977891,56642.50721349261,39134.13109366276,27803.112198376533,0.0,66937.24329203929,20781.555559998837,1519.858322995509,101164.18443683305,352038.9728212933,1468933.6752369406,4.17264504399807,1554828.2641563837,4.416636748186589,0.7474542925885939,0.09364234610002609,4.027634451161993,1.268310579559766,1.0,0.0,4.027634451162259,1.285400033373603,1.2856937680280436,3.133370426785539,19386.998091545567,1976.923627492117,4632.441516551485,4632.441516551485,5.568250568463101,5.056691080741586,-2.598676410628029,7.655367491369615,3.352714787095495,3.352714787095495,0.9579185105987129,0.0,0.0,0.00022850424419091234,7.656781504642023e-05,0.0001519364291444921,0.0006119443964088896,0.09364234619381102,0.093642346100027,0.5296714642773532,15.526736154450475,27803.112198376533,20781.555559998837,0.7474542924481272,1.0194696677849442,0.6341147616175193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452717787838955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15442.799142155694,1519.858322995509,0.5296714642773532,6.282222665090409,3.352714787095495
933.0,-30.205774209544327,5.056326652875053,34.99941193155796,24.04916452886539,4.864107359379481,-26.698815152102053,-40.260635933931894,1.357148301937751,10.343048733011699,-5.189915609849977,40.00678972492121,42444.962412082896,25793.731343983978,25793.731343983978,68238.69375606687,77665.82673481802,103459.558078802,103459.558078802,2298.378799149519,131261.7846272195,91862.85892397385,56641.9946012409,39134.2936919255,27802.22654841749,0.0,66936.52024034299,20780.893574671263,1519.8112806186832,101161.17927965248,352038.2981483671,1468879.9038790702,4.1725002978511405,1554826.0020469495,4.416638786816501,0.7474542924999695,0.09363953734423461,4.027634451161993,1.268309360262938,1.0,0.0,4.0276344511604565,1.2854000789049576,1.285693784908288,3.133370315795504,19386.920792389763,1976.9157451718745,4632.441516551485,4632.441516551485,5.568064108704719,5.056326652875053,-2.598823310635207,7.65514996351026,3.35269778446029,3.35269778446029,0.95791365270294,0.0,0.0,0.00022848194761320974,7.656129463816956e-05,0.0001519206529750402,0.0006118808557652976,0.0936450299445327,0.09363953734423483,0.5297118267095978,15.532964342861703,27802.22654841749,20780.893574671263,0.7474542924481272,1.0194538573419756,0.6341076927763731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527234341244346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15442.773891440724,1519.8112806186832,0.5297118267095978,6.282184099162194,3.35269778446029
934.0,-30.20670965214229,5.055954067286168,34.99937325725228,24.048061400558822,4.863044232689357,-26.69976330789813,-40.26157002719117,1.3560978884452106,10.372674557378673,-5.190702308732395,40.00665726272554,42444.79312268618,25794.710270666215,25794.710270666215,68239.5033933524,77665.66152810196,103460.37179876817,103460.37179876817,2305.074305309361,131261.69857580005,91862.641665721,56641.77326030535,39134.29822823962,27801.326777031885,0.0,66935.6250052715,20780.22104159021,1519.7852331452332,101155.29749345881,352027.4863573255,1468653.4324662518,4.171985113047381,1554820.2898552262,4.416758208127549,0.7474542926763418,0.0936339616759091,4.027634451161993,1.2683098174305631,1.0,0.0,4.027634451160807,1.285405043597025,1.2856987220920257,3.1333582136034144,19386.874941775175,1976.9110697103677,4632.441516551485,4632.441516551485,5.56827542851928,5.055954067286168,-2.5995217049321817,7.655475772218349,3.352682333855122,3.352682333855122,0.9579092382443205,0.0,0.0,0.00022845966573380963,7.65531839668752e-05,0.00015190648176693444,0.0006118237793193163,0.09363396175899376,0.09363396167590902,0.5297515123229268,15.56337686611107,27801.326777031885,20780.22104159021,0.7474542924481272,1.0194795878574108,0.6341136445553984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452729050613906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15442.75021873544,1519.7852331452332,0.5297515123229268,6.282176731100181,3.352682333855122
935.0,-30.20764148418012,5.05558625055934,34.99933334718619,24.047650093585275,4.862790316645354,-26.700627478529324,-40.26236707633359,1.3557763109945888,10.390123723008116,-5.19087306036033,40.006491968755014,42444.07101007419,25794.138007219313,25794.138007219313,68238.2090172935,77665.02111712529,103459.1591243446,103459.1591243446,2308.978642267888,131259.03506963083,91862.27458164906,56641.32447459807,39134.389007834434,27799.875945286214,0.0,66934.26495312064,20779.136611682257,1519.7122734626703,101150.18048207671,352025.13971125684,1468507.9671726832,4.171599699888492,1554813.161875059,4.416767402323511,0.7474542926946262,0.09362913841498785,4.027634451161993,1.2683089838689194,1.0,0.0,4.027634451160869,1.2854065952730627,1.2857002455929236,3.1333544311762234,19386.797471621187,1976.9031699531631,4632.441516551485,4632.441516551485,5.568151894645217,5.05558625055934,-2.599761967745219,7.655348218304559,3.3526638149572667,3.3526638149572667,0.9579039471306476,0.0,0.0,0.00022843747184706818,7.654626386891623e-05,0.00015189120797815195,0.0006117622620814162,0.09362913853302986,0.09362913841498795,0.529792127816229,15.580996783368448,27799.875945286214,20779.136611682257,0.7474542924481272,1.0194809648703262,0.634115740866074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527346639468726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15442.722850605045,1519.7122734626703,0.529792127816229,6.282128992398805,3.3526638149572667
936.0,-30.208570529590638,5.05521836665616,34.99929520662476,24.047056899312906,4.862323448438679,-26.70151043584043,-40.26320086615158,1.3552633546884696,10.408233926738092,-5.191273070895432,40.00639101210479,42443.51333410336,25794.14606838168,25794.14606838168,68237.65940248503,77664.5066016115,103458.65266999319,103458.65266999319,2313.0476474788884,131257.56805312663,91861.94606077418,56640.952793266035,39134.43696389793,27798.915383133448,0.0,66933.35234703138,20778.41863768283,1519.6716257801647,101145.6050225143,352019.6423994461,1468365.4418337387,4.171259966702498,1554808.808328525,4.416824009395026,0.747454292777545,0.09362482212140286,4.027634451161993,1.2683085843967277,1.0,0.0,4.027634451162953,1.285409042968994,1.2857026654061814,3.1333484645938854,19386.72813992114,1976.8961000873019,4632.441516551485,4632.441516551485,5.5681536347993745,5.05521836665616,-2.6001726627342974,7.655391029390457,3.3526461136901506,3.3526461136901506,0.9578988896257573,0.0,0.0,0.00022841534630836684,7.653902540197912e-05,0.00015187632090638773,0.0006117023023983017,0.09362482216644173,0.09362482212140583,0.5298327314037617,15.599506997633512,27798.915383133448,20778.41863768283,0.7474542924481272,1.0194866536594667,0.6341160549384287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452740255655087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15442.698196788682,1519.6716257801647,0.5298327314037617,6.282064378660084,3.3526461136901506
937.0,-30.209496586303253,5.0548517233889285,34.99925689087034,24.04651731429624,4.861916058407907,-26.702384755123113,-40.26402204819021,1.3548042272277523,10.426172525508491,-5.191610533821139,40.00627353006184,42442.91619797565,25793.997192067738,25793.997192067738,68236.9133900434,77663.96834728321,103457.96553935095,103457.96553935095,2317.073172648801,131255.79045113616,91861.61667286574,56640.56452355805,39134.502388119654,27797.824911785203,0.0,66932.32729990486,20777.603548763123,1519.6223562626617,101140.89236670214,352015.00472667784,1468222.1516794665,4.170907864622044,1554803.7421702382,4.416867807602309,0.7474542923663866,0.09362037773070851,4.027634451161993,1.2683080371143296,1.0,0.0,4.027634451160899,1.2854112384610146,1.2857048330518377,3.1333431128112452,19386.65862524061,1976.8890115626243,4632.441516551485,4632.441516551485,5.5681214970349995,5.0548517233889285,-2.600536986206075,7.6553887095950035,3.35262777913029,3.35262777913029,0.9578936511800829,0.0,0.0,0.00022839329391151003,7.653189700686515e-05,0.00015186139690464488,0.000611642193974733,0.09362037772509582,0.09362037773070865,0.5298733912246423,15.61778305932961,27797.824911785203,20777.603548763123,0.7474542924481272,1.0194911209988717,0.6341168447318577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527458306823557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15442.672780365814,1519.6223562626617,0.5298733912246423,6.282031653146375,3.35262777913029
938.0,-30.21041971637968,5.054486025440934,34.99921893582427,24.04597409712153,4.861498510268579,-26.70325745582293,-40.264842950832076,1.3543362497118279,10.44414544208837,-5.191961519310367,40.0061614474772,42442.33062535078,25793.883753759386,25793.883753759386,68236.21437911017,77663.4562575877,103457.34001134709,103457.34001134709,2321.107226982087,131254.11081694986,91861.30815613497,56640.182523898024,39134.58403581883,27796.770805602788,0.0,66931.35484142162,20776.815648012707,1519.575375341077,101136.232784365,352010.18126741156,1468079.2033677686,4.170558925545715,1554798.9088635107,4.416914599644425,0.7474542922023475,0.09361598349386535,4.027634451161993,1.2683075447799639,1.0,0.0,4.027634451161528,1.2854134752542585,1.2857070421001513,3.1333376603705787,19386.593515254997,1976.8823721918288,4632.441516551485,4632.441516551485,5.568097009233493,5.054486025440934,-2.6009114274854603,7.655397452926394,3.3526092056891024,3.3526092056891024,0.9578883444826006,0.0,0.0,0.00022837131315965606,7.652477165060953e-05,0.00015184654150904653,0.0006115823618716354,0.09361598337454635,0.09361598349386534,0.529914094167088,15.636106961398752,27796.770805602788,20776.815648012707,0.7474542924481272,1.0194954896816315,0.6341173090834344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527513878157103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15442.647588725798,1519.575375341077,0.529914094167088,6.281990338597293,3.3526092056891024
939.0,-30.211339818869384,5.054121280504318,34.99918117990452,24.04542571110653,4.861079733356763,-26.70412755413874,-40.26565585574133,1.3538674686260976,10.462154081952178,-5.192311717770325,40.00604813163535,42441.7250996963,25793.769392393893,25793.769392393893,68235.49449209019,77662.92843634785,103456.69782874174,103456.69782874174,2325.148315485407,131252.40552247415,91860.98218846366,56639.7788518121,39134.67037405729,27795.707693732405,0.0,66930.3780677897,20776.021029116542,1519.527895306675,101131.54951325634,352005.3686756912,1467935.919115038,4.170208893795235,1554794.022386911,4.41696110555453,0.7474542925129869,0.09361156688605958,4.027634451161993,1.2683070183778185,1.0,0.0,4.027634451160303,1.2854157156650519,1.2857092548619058,3.1333321991307415,19386.524722388127,1976.8753572716603,4632.441516551485,4632.441516551485,5.568072322172665,5.054121280504318,-2.6012853860653458,7.655406666569664,3.352590306347105,3.352590306347105,0.9578829446706015,0.0,0.0,0.0002283494064375306,7.651771631833146e-05,0.00015183169011919915,0.0006115225459022384,0.09361156691006373,0.09361156688605944,0.5299548466931431,15.654465799722516,27795.707693732405,20776.021029116542,0.7474542924481272,1.01949961231324,0.6341175162152777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527569274271854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15442.622375310297,1519.527895306675,0.5299548466931431,6.281951412436853,3.352590306347105
940.0,-30.21225702378318,5.053757583843627,34.99914367602386,24.04489171402531,4.8606692382890735,-26.70499421604578,-40.26647204356266,1.3534064305516522,10.480136416296773,-5.192656853048655,40.00593569068646,42441.145584571044,25793.643599282976,25793.643599282976,68234.78918385402,77662.42543882364,103456.06903810662,103456.06903810662,2329.183159046457,131250.71387272628,91860.6832276821,56639.403373429624,39134.75539361385,27794.644834619663,0.0,66929.40022823351,20775.226581539522,1519.480273059837,101126.88587906017,352000.6257151209,1467792.836710228,4.169858601041617,1554789.173649466,4.417006846197423,0.7474542921902317,0.09360716931641622,4.027634451161993,1.2683065024157982,1.0,0.0,4.027634451161678,1.2854179196787658,1.2857114313093327,3.1333268266312366,19386.46162910908,1976.868923547703,4632.441516551485,4632.441516551485,5.568045167353665,5.053757583843627,-2.6016556388739644,7.655413222717591,3.3525710850002945,3.3525710850002945,0.957877452857227,0.0,0.0,0.00022832757063084898,7.651063309820022e-05,0.00015181693753264878,0.0006114631278764045,0.0936071692889766,0.09360716931641598,0.5299956532214863,15.672793269345448,27794.644834619663,20775.226581539522,0.7474542924481272,1.0195039691252132,0.634118122078549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452762448910597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15442.597294752617,1519.480273059837,0.5299956532214863,6.281911554881584,3.3525710850002945
941.0,-30.213171310040497,5.053394798030084,34.9991063986136,24.044343328010314,4.860249776460477,-26.705859147414557,-40.26728418013079,1.3529376138344946,10.498188293402734,-5.1930081053940595,40.00582316610926,42440.561854741056,25793.534297625167,25793.534297625167,68234.09615236623,77661.90043628603,103455.4347339112,103455.4347339112,2333.2329084443772,131249.017989342,91860.35745395377,56639.018872408655,39134.820646161235,27793.583255430814,0.0,66928.40390159204,20774.433105812514,1519.4328908656382,101122.20182546682,351995.79874334077,1467649.3481710288,4.169508140184285,1554784.3213172003,4.417053632082916,0.747454292413096,0.09360275223698329,4.027634451161993,1.2683059765631333,1.0,0.0,4.027634451160846,1.2854201599775728,1.2857136441418233,3.133321365702141,19386.39287717232,1976.861912801244,4632.441516551485,4632.441516551485,5.5680215725263125,5.053394798030084,-2.6020305415487384,7.655425339578822,3.3525515719751597,3.3525515719751597,0.9578718777071885,0.0,0.0,0.00022830580622301754,7.650358563827629e-05,0.00015180222058474126,0.0006114038533899962,0.09360275230942602,0.09360275223698306,0.5300365132878513,15.69119639879682,27793.583255430814,20774.433105812514,0.7474542924481272,1.0195087911060003,0.6341188401436166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452767953045746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15442.572121330435,1519.4328908656382,0.5300365132878513,6.281871822436821,3.3525515719751597
942.0,-30.214082730882133,5.053032956497013,34.99906931744507,24.043794732447736,4.8598315319175605,-26.70672137777325,-40.26809586267916,1.352470178808676,10.516264139809778,-5.193357361379474,40.00570984453276,42439.98876835348,25793.420983968485,25793.420983968485,68233.40975232197,77661.36952892215,103454.79051289064,103454.79051289064,2337.2871914244024,131247.3047810404,91860.025111671,56638.64435110233,39134.86751174296,27792.514268149753,0.0,66927.38177989272,20773.634082180557,1519.3850567872632,101117.50332146624,351990.99925740605,1467505.6194677493,4.169156661857093,1554779.434627959,4.417099976726878,0.747454292251175,0.09359832163898142,4.027634451161993,1.2683055166481063,1.0,0.0,4.027634451162289,1.2854223936690854,1.2857158504555433,3.1333159208978687,19386.32273899474,1976.8547606975612,4632.441516551485,4632.441516551485,5.567997111633219,5.053032956497013,-2.6024040660503576,7.655437022547371,3.3525317275611473,3.3525317275611473,0.9578662078746135,0.0,0.0,0.00022828411192835692,7.649654271787561e-05,0.0001517875692104813,0.0006113448430102699,0.09359832160950358,0.09359832163898132,0.5300774329929762,15.709621501189247,27792.514268149753,20773.634082180557,0.7474542924481272,1.0195141052540266,0.6341199616612511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452773439705749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15442.547001862098,1519.3850567872632,0.5300774329929762,6.281831735609637,3.3525317275611473
943.0,-30.214976375121214,5.052677969345564,34.99903461569782,24.043705011159204,4.859919051088532,-26.707529298074196,-40.26882005911318,1.3524719740847329,10.523441819573804,-5.193418551544068,40.005658205180204,42439.12964806596,25792.59845816595,25792.59845816595,68231.72810623191,77660.64894946854,103453.24740763448,103453.24740763448,2338.867773181759,131244.8554319868,91859.65100461981,56638.13170339212,39135.02144580854,27791.608024352332,0.0,66926.62947016087,20772.956718380217,1519.3371784570838,101114.37963445272,351990.15838566783,1467444.409702483,4.168992725343863,1554777.207823145,4.417104202440825,0.747454292683531,0.09359540240393734,4.027634451161993,1.2683042704267424,1.0,0.0,4.027634451162809,1.285422429205121,1.2857158586582085,3.133315834276052,19386.243786697218,1976.846709803778,4632.441516551485,4632.441516551485,5.567819553902681,5.052677969345564,-2.6025609724896164,7.65523894183518,3.3525115633620546,3.3525115633620546,0.9578604466748727,0.0,0.0,0.00022826284260934012,7.649025941523552e-05,0.0001517725831941046,0.0006112844848144254,0.09360049212354071,0.0935954024044259,0.530118414010887,15.716860371117889,27791.608024352332,20772.956718380217,0.7474542924481272,1.0195004387103181,0.6341142529370521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527789092097307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15442.521864418071,1519.3371784570838,0.530118414010887,6.281790935500645,3.3525115633620546
944.0,-30.21588245274372,5.052315186803181,34.998998096716306,24.042614979576342,4.858882945427319,-26.70843623703807,-40.269713814463444,1.351436729721648,10.552535683799704,-5.194183497934799,40.00552591161135,42438.92012714272,25793.533905085984,25793.533905085984,68232.4540322287,77660.42749378496,103453.96139887095,103453.96139887095,2345.431580946606,131244.6521050866,91859.42549559864,56637.91812895629,39135.00818515816,27790.690706215668,0.0,66925.69889137383,20772.271050822146,1519.3095501241646,101108.52981792434,351979.64666922705,1467222.2601488382,4.168486087286918,1554771.503038447,4.417219909591942,0.7474542921733218,0.09358985857522932,4.027634451161993,1.268304710560478,1.0,0.0,4.027634451163217,1.2854273215493186,1.285720724399607,3.133303908856945,19386.19619482404,1976.8418567833094,4632.441516551485,4632.441516551485,5.568021487789312,5.052315186803181,-2.6032440964519656,7.655559283255147,3.3524928638321954,3.3524928638321954,0.9578551039520559,0.0,0.0,0.00022824127923177953,7.648250563644742e-05,0.0001517587735953321,0.0006112288647986525,0.09358985855370953,0.09358985857522954,0.5301587777309922,15.746719181734477,27790.690706215668,20772.271050822146,0.7474542924481272,1.0195254612578024,0.6341199394275245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452784272073225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,29.0,15442.49845255645,1519.3095501241646,0.5301587777309922,6.281780833060978,3.3524928638321954
945.0,-30.216784996497328,5.051957052004167,34.99896044464504,24.04221324194225,4.858631568894794,-26.70927379009686,-40.270484041515715,1.3511203624943136,10.570202768215836,-5.194355441940268,40.00536448073171,42438.21335323184,25792.976175881635,25792.976175881635,68231.18952911347,77659.81576483938,103452.79194072101,103452.79194072101,2349.379690625181,131242.03545266378,91859.07630049747,56637.47388888993,39135.113790675045,27789.243511942772,0.0,66924.35730261782,20771.18934657787,1519.2367465522555,101103.41225009583,351977.28388837574,1467075.6798740597,4.168097621718453,1554764.5418113458,4.417229784364197,0.7474542924369709,0.09358503641533268,4.027634451161993,1.2683038813946772,1.0,0.0,4.027634451161307,1.2854288473992341,1.2857222229886822,3.1333001895133856,19386.122499994086,1976.8343420020178,4632.441516551485,4632.441516551485,5.567901091406034,5.051957052004167,-2.6034861178572695,7.655443169861437,3.352471221047486,3.352471221047486,0.9578489202992817,0.0,0.0,0.00022821980182124448,7.647582411099483e-05,0.00015174397771024965,0.0006111692723821591,0.09358503645077199,0.09358503641533257,0.5302000247151678,15.76455821015611,27789.243511942772,20771.18934657787,0.7474542924481272,1.0195270045043008,0.6341220904271848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452789709589544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15442.47161972466,1519.2367465522555,0.5302000247151678,6.2817300360310275,3.352471221047486
946.0,-30.217684903234872,5.051598833543856,34.99892450438207,24.04162916298958,4.858170302712675,-26.710129958248164,-40.27129471125079,1.3506153577259798,10.588534983119018,-5.1947517134441785,40.00526508614261,42437.68594277629,25792.986215237284,25792.986215237284,68230.67215801358,77659.31557458059,103452.30178981787,103452.30178981787,2353.492742351751,131240.5724381003,91858.75261204611,56637.12298024194,39135.144035337966,27788.27064828243,0.0,66923.41468362039,20770.462184188586,1519.1952762840422,101098.80904746611,351971.8385425666,1466931.7795132715,4.167753265680273,1554760.2557266927,4.417285945843261,0.7474542927511177,0.09358069553799936,4.027634451161993,1.2683034885162487,1.0,0.0,4.027634451163672,1.2854312564703076,1.2857246050834605,3.133294317287381,19386.054188138336,1976.827376131333,4632.441516551485,4632.441516551485,5.567903258590577,5.051598833543856,-2.603894917177873,7.65549375072173,3.3524503756944553,3.3524503756944553,0.9578429644841301,0.0,0.0,0.00022819838901650067,7.646879233839317e-05,0.0001517295966781075,0.0006111113508416601,0.09358069564688824,0.0935806955379993,0.5302412690163537,15.78328669656321,27788.27064828243,20770.462184188586,0.7474542924481272,1.0195336337898064,0.634123141256314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527951259372305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15442.447231784594,1519.1952762840422,0.5302412690163537,6.2816642219265715,3.3524503756944553
947.0,-30.218581895145565,5.051241856725764,34.9988884016003,24.041103617660724,4.857770757287125,-26.710977330618235,-40.272088966425486,1.3501661927598425,10.606682281184419,-5.195084582530456,40.005149782940244,42437.102983871395,25792.837218171047,25792.837218171047,68229.94020204245,77658.80242075963,103451.63963893068,103451.63963893068,2357.5595165450504,131238.8103682398,91858.43976942488,56636.74033253688,39135.221596542215,27787.170729309117,0.0,66922.39232585134,20769.640040440383,1519.1453079262492,101094.08012238563,351967.2644891309,1466787.2414537864,4.167396770784296,1554755.2836434164,4.417329224921225,0.7474542925859363,0.09357623752965258,4.027634451161993,1.2683029621141033,1.0,0.0,4.027634451161258,1.2854334039156508,1.2857267255842315,3.133289082805167,19385.988165208182,1976.8206436661023,4632.441516551485,4632.441516551485,5.567871094759538,5.051241856725764,-2.604256693020453,7.655498549746217,3.3524289082122687,3.3524289082122687,0.957836830917791,0.0,0.0,0.00022817704741062944,7.646190352592076e-05,0.0001517151438847087,0.0006110531402730515,0.09357623761485731,0.09357623752965272,0.5302825770242846,15.801766863714874,27787.170729309117,20769.640040440383,0.7474542924481272,1.0195382715821715,0.6341241176382518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528005264980852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15442.422007968547,1519.1453079262492,0.5302825770242846,6.281629149871307,3.3524289082122687
948.0,-30.21947602004149,5.0508857834188134,34.998852656090044,24.040569585654907,4.85735807368745,-26.711823436072915,-40.2728830120526,1.3497054897188994,10.624882000299692,-5.1954330307262575,40.00503979445347,42436.53154523046,25792.728796834104,25792.728796834104,68229.26034206456,77658.30812501114,103451.03692184525,103451.03692184525,2361.638841526292,131237.14469983586,91858.13930910933,56636.362729328655,39135.30731086742,27786.107777990605,0.0,66921.41508885802,20768.845520491843,1519.0977196108465,101089.39808031896,351962.47640848684,1466642.9342823436,4.1670434565875745,1554750.540751519,4.417375842494866,0.747454292138853,0.09357182371278425,4.027634451161993,1.2683024406572803,1.0,0.0,4.0276344511635305,1.2854356052541596,1.285728900080414,3.1332837169744017,19385.924755464494,1976.8141776717325,4632.441516551485,4632.441516551485,5.567847689966071,5.0508857834188134,-2.6046301166838632,7.655515900102676,3.352407218261384,3.352407218261384,0.9578306337889668,0.0,0.0,0.00022815577584814315,7.645501710447602e-05,0.00015170075874366713,0.0006109952021834076,0.09357182363829492,0.09357182371278448,0.5303239334185675,15.820315031025928,27786.107777990605,20768.845520491843,0.7474542924481272,1.019543000569698,0.634124838646693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528059096045425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15442.397085968536,1519.0977196108465,0.5303239334185675,6.281585803222737,3.352407218261384
949.0,-30.220367289669817,5.050530602043401,34.998817087309774,24.040025565214478,4.85694182784104,-26.71266732760219,-40.27367293657733,1.3492418657734282,10.643135827705748,-5.195781666102191,40.00492798614929,42435.955325970346,25792.62176504949,25792.62176504949,68228.57709101983,77657.78776553652,103450.40953058601,103450.40953058601,2365.729118246745,131235.4425436535,91857.81019057558,56635.97775100952,39135.36937729561,27785.033013067496,0.0,66920.4023903631,20768.042195158527,1519.0495140610124,101084.68041233926,351957.68580693903,1466498.1310974704,4.166688753323306,1554745.7193971872,4.417422270045323,0.7474542925823112,0.09356737613338188,4.027634451161993,1.2683019659062849,1.0,0.0,4.027634451163386,1.2854378201341081,1.2857310882106912,3.133278318154506,19385.85529763333,1976.8070949440769,4632.441516551485,4632.441516551485,5.56782458513372,5.050530602043401,-2.605003797314827,7.655534399358228,3.3523852059083303,3.3523852059083303,0.9578243445452372,0.0,0.0,0.00022813457403188657,7.644816699258992e-05,0.00015168640703929663,0.0006109373987644522,0.09356737613601206,0.09356737613338233,0.5303653449673865,15.838917493807912,27785.033013067496,20768.042195158527,0.7474542924481272,1.019548219286337,0.634125824265536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528112755431686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,40.0,15442.372141691289,1519.0495140610124,0.5303653449673865,6.281544808408386,3.3523852059083303
950.0,-30.221255790558047,5.050176386276632,34.99878174215196,24.03949104426431,4.856531460130219,-26.713508139061204,-40.27446614401413,1.3487838086334112,10.661381408533828,-5.196126353973335,40.004816517444084,42435.40478020534,25792.505892012312,25792.505892012312,68227.91067221765,77657.28222411251,103449.78811612482,103449.78811612482,2369.8170396743662,131233.74421226385,91857.49715219595,56635.619708288905,39135.41938211894,27783.956096139038,0.0,66919.37547825798,20767.23723842246,1519.0010735222318,101079.97107645046,351952.9494984013,1466353.3753492124,4.166333532476543,1554740.9126981564,4.417468059051508,0.7474542922024108,0.09356293679340692,4.027634451161993,1.268301489506848,1.0,0.0,4.027634451161057,1.2854400088131475,1.285733250220979,3.1332729832181947,19385.78923338994,1976.8003582660685,4632.441516551485,4632.441516551485,5.567799571750007,5.050176386276632,-2.6053746291666497,7.655551015443281,3.3523628691657787,3.3523628691657787,0.9578179626187939,0.0,0.0,0.00022811343988619025,7.644128898276531e-05,0.00015167215090342495,0.0006108799802604749,0.09356293676813285,0.09356293679340685,0.5304068162992045,15.857507762507169,27783.956096139038,20767.23723842246,0.7474542924481272,1.0195539062432646,0.6341273282502845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528166243840979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15442.347253505272,1519.0010735222318,0.5304068162992045,6.281502593106713,3.3523628691657787
951.0,-30.22214136690986,5.04982304112062,34.99874661019943,24.038946953974687,4.856115057025356,-26.714346921556047,-40.27524768663568,1.348320611671575,10.679683149929133,-5.196475191510521,40.00470504636431,42434.818511828,25792.40141872138,25792.40141872138,68227.21993054939,77656.76221628275,103449.16363500412,103449.16363500412,2373.916874774135,131232.04336470529,91857.16602377685,56635.222319322136,39135.49300494968,27782.879729701166,0.0,66918.37273465085,20766.432712348647,1518.95277691605,101075.24676022999,351948.15622081055,1466208.2906605296,4.165978041779079,1554736.1059079643,4.4175145640840645,0.7474542925133993,0.09355848320000826,4.027634451161993,1.2683009196957573,1.0,0.0,4.027634451162308,1.2854422214212224,1.285735436257401,3.1332675899729843,19385.71935138857,1976.793232285089,4632.441516551485,4632.441516551485,5.567777019216844,5.04982304112062,-2.6057486608855593,7.6555717020061795,3.3523402317462088,3.3523402317462088,0.9578114947846311,0.0,0.0,0.0002280923770993959,7.643451267972732e-05,0.00015165786441966858,0.0006108224395263118,0.09355848321827223,0.09355848320000906,0.5304483471192892,15.876158341439634,27782.879729701166,20766.432712348647,0.7474542924481272,1.0195588616759774,0.634128069433089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528219566462592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15442.322273220765,1518.95277691605,0.5304483471192892,6.281460237969232,3.3523402317462088
952.0,-30.223024131757004,5.0494707455470955,34.99871172549312,24.038426821958296,4.855712847083244,-26.71518175399296,-40.276032442320115,1.3478704693191947,10.697929964250648,-5.196814983493013,40.00459462729602,42434.2575714696,25792.27546882289,25792.27546882289,68226.53304029249,77656.28188809924,103448.55735692213,103448.55735692213,2378.0041494663456,131230.35954971623,91856.87918593311,56634.854869303585,39135.58257403281,27781.8021927941,0.0,66917.3847668269,20765.627295011505,1518.9041463600834,101070.55320745579,351943.4872848825,1466063.5716480855,4.165622108703414,1554731.3444930648,4.417559638586463,0.7474542922344176,0.09355405939646287,4.027634451161993,1.2683004509890452,1.0,0.0,4.027634451162542,1.285444372761574,1.2857375611002864,3.133262346086013,19385.658816558476,1976.7870594503197,4632.441516551485,4632.441516551485,5.567749830552282,5.0494707455470955,-2.6061160170955366,7.655586762642632,3.352317266601273,3.352317266601273,0.9578049333146493,0.0,0.0,0.00022807138296557098,7.642770907691107e-05,0.0001516436738886599,0.000610765285254741,0.09355405931274122,0.09355405939646282,0.5304899415823205,15.894744947743675,27781.8021927941,20765.627295011505,0.7474542924481272,1.0195636496857625,0.634129049115285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528272713942951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15442.297500181143,1518.9041463600834,0.5304899415823205,6.281417572002577,3.352317266601273
953.0,-30.22390408897673,5.04911920874717,34.99867703524243,24.037873127404623,4.855290179281639,-26.716016104933644,-40.27681328644974,1.3474021952385689,10.716313050131191,-5.197168325236212,40.00448344497299,42433.69269801931,25792.184415991087,25792.184415991087,68225.87711401039,77655.74830684355,103447.93272283464,103447.93272283464,2382.120978355946,131228.6590438942,91856.5296800605,56634.47407123602,39135.61734313831,27780.726321059585,0.0,66916.34366419789,20764.82313640896,1518.8559941506394,101065.81174447869,351938.63221906696,1465918.0184027832,4.165265998676471,1554726.5501767574,4.417606957138498,0.7474542924627525,0.09354958964246504,4.027634451161993,1.2682999163446946,1.0,0.0,4.027634451160337,1.285446608876614,1.2857397708252174,3.1332568955795446,19385.585056142696,1976.779537981135,4632.441516551485,4632.441516551485,5.56773017507871,5.04911920874717,-2.606493594667576,7.655612803414746,3.3522940291717944,3.3522940291717944,0.9577982940490841,0.0,0.0,0.00022805045737537348,7.642093994188564e-05,0.00015162951743348784,0.0006107082682281837,0.09354958962268416,0.09354958964246558,0.5305315955124223,15.913481375367382,27780.726321059585,20764.82313640896,0.7474542924481272,1.0195697101500951,0.6341304735799921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528325693062005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15442.27263672174,1518.8559941506394,0.5305315955124223,6.281375125322035,3.3522940291717944
954.0,-30.22478230383774,5.048771462138097,34.9986436819656,24.037681461218767,4.855136467187903,-26.716941894005167,-40.277656610682584,1.347296057329593,10.731398870933845,-5.197373949602979,40.004404376035055,42433.39460041488,25791.72959308933,25791.72959308933,68225.12419350422,77655.59176817574,103447.32136126507,103447.32136126507,2385.4967907432583,131227.03949562288,91856.18000079301,56633.98283292791,39135.77463096123,27779.718134357812,0.0,66915.49276531904,20764.069553033052,1518.806929700638,101061.82457052181,351935.80687702016,1465797.1154166176,4.164955900406074,1554723.1406352709,4.41763273374042,0.7474542921064472,0.09354584578602047,4.027634451161993,1.2682988410117102,1.0,0.0,4.027634451160623,1.2854471490553603,1.2857402842825483,3.133255578902478,19385.511259133316,1976.7720127804416,4632.441516551485,4632.441516551485,5.567631992964563,5.048771462138097,-2.6067602259178613,7.655531688055959,3.3522704334797284,3.3522704334797284,0.9577915524227796,0.0,0.0,0.00022802957498259537,7.641362978968971e-05,0.00015161594519290568,0.0006106536042044355,0.09354703002536109,0.09354584578814952,0.5305733184964114,15.928772820536835,27779.718134357812,20764.069553033052,0.7474542924481272,1.0195714232095432,0.6341340823601804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528378504048916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15442.247825465296,1518.806929700638,0.5305733184964114,6.281331988174333,3.3522704334797284
955.0,-30.22565682079084,5.048420259270371,34.99860942382465,24.03674576142805,4.854403549799428,-26.717682470775504,-40.27837832747025,1.3464291997840818,10.753161250764549,-5.197927570751555,40.004281732794176,42432.60800061087,25792.144344127133,25792.144344127133,68224.752344738,77654.76792191924,103446.91226604636,103446.91226604636,2390.3765552633267,131225.6281481364,91855.89783033241,56633.737909024036,39135.73324589819,27778.715882090033,0.0,66914.44912798822,20763.320428951614,1518.7685893207079,101056.53571078304,351928.2000406474,1465628.5874008827,4.164567054392355,1554717.852132043,4.417713192499136,0.7474542925988344,0.09354084547809628,4.027634451161993,1.2682989432150498,1.0,0.0,4.027634451162468,1.2854512514463974,1.285744360879691,3.13324557942596,19385.45170931706,1976.76594038913,4632.441516551485,4632.441516551485,5.567721524809989,5.048420259270371,-2.6072871489208027,7.655707408191173,3.352247395267237,3.352247395267237,0.9577849700763534,0.0,0.0,0.00022800878227023712,7.640737427563538e-05,0.00015160140799460174,0.0006105950536837232,0.09354084549200611,0.09354084547809616,0.5306149002188599,15.951088821516123,27778.715882090033,20763.320428951614,0.7474542924481272,1.0195817679712724,0.6341322173847597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528431210833381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15442.22173649598,1518.7685893207079,0.5306149002188599,6.281304688083241,3.352247395267237
956.0,-30.226528323464095,5.048071934714519,34.99857472791285,24.036291532125347,4.854081985126929,-26.718499101196162,-40.27914136005563,1.3460527628590087,10.77128672296277,-5.1981789842476145,40.00414611875037,42432.0059042437,25791.798946702198,25791.798946702198,68223.80485094589,77654.2278667154,103446.0268134176,103446.0268134176,2394.427374729872,131223.4655310727,91855.57936679435,56633.35740432276,39135.802180523984,27777.438717655088,0.0,66913.24089817906,20762.36579876458,1518.706917858458,101051.59943868773,351924.7456246796,1465481.8170613698,4.164190882514058,1554712.004330222,4.417739939175206,0.7474542923055107,0.09353619468349675,4.027634451161993,1.268298362963833,1.0,0.0,4.027634451162133,1.2854530570891818,1.285746140299117,3.1332411782366356,19385.384500137425,1976.7590869601165,4632.441516551485,4632.441516551485,5.567646964251868,5.048071934714519,-2.607589269504192,7.6556612042187115,3.3522227348390365,3.3522227348390365,0.9577779242397247,0.0,0.0,0.0002279880629639523,7.640076116988239e-05,0.0001515873017940699,0.0006105382390644861,0.09353619463355002,0.09353619468349685,0.5306568052827585,15.969465707210361,27777.438717655088,20762.36579876458,0.7474542924481272,1.0195860181807828,0.6341346695314293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528483696048118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15442.19805561834,1518.706917858458,0.5306568052827585,6.281255260165007,3.3522227348390365
