time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
957.0,-30.22739504937524,5.047730289882515,34.998543234207666,24.036202125158184,4.854180993288102,-26.719266928423213,-40.279832971841074,1.3460528723386525,10.777789374615281,-5.198242033036685,40.00410554802864,42431.12816025151,25790.997379840854,25790.997379840854,68222.12554009235,77653.46207765151,103444.45945749237,103444.45945749237,2395.8516270771797,131221.04145091042,91855.21340204426,56632.879484654724,39135.92657487726,27776.581993418036,0.0,66912.50856829529,20761.72543595609,1518.6616290460306,101048.60783041519,351923.8793398623,1465426.642656173,4.164044353582984,1554710.2548867592,4.417745842660861,0.7474542922839033,0.09353340229831825,4.027634451161993,1.2682971903728322,1.0,0.0,4.027634451162487,1.2854530991458504,1.285746155878492,3.133241075725166,19385.307266207346,1976.7512112910472,4632.441516551485,4632.441516551485,5.567473930904663,5.047730289882515,-2.607748659825144,7.655478949707659,3.3521983573634717,3.3521983573634717,0.9577709592467062,0.0,0.0,0.00022796745894202252,7.639476751628222e-05,0.0001515726914257403,0.0006104793938416577,0.09353902500642325,0.09353340229831847,0.5306987449241571,15.976031407651988,27776.581993418036,20761.72543595609,0.7474542924481272,1.019572080016405,0.6341284920881948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528536000717738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15442.173522990328,1518.6616290460306,0.5306987449241571,6.2811989701396325,3.3521983573634717
958.0,-30.22826159556364,5.047380415602627,34.998509717322655,24.035122256632917,4.853126151325092,-26.72015487090432,-40.28070846162734,1.3450194266657807,10.808263770571557,-5.199021722425255,40.003975175084534,42431.013843558125,25791.9849135865,25791.9849135865,68222.99875714463,77653.35790649118,103445.34282007767,103445.34282007767,2402.7160496245197,131220.9864909265,91855.02207219604,56632.67800926302,39135.937847703346,27775.643670848844,0.0,66911.5815185522,20761.024087827544,1518.6331851487635,101042.62677045315,351913.16661457106,1465194.9910895042,4.163512849447439,1554704.6331064126,4.41786435006902,0.7474542924676377,0.09352773655840184,4.027634451161993,1.268297643694095,1.0,0.0,4.02763445116123,1.2854579813024416,1.2857510126688276,3.133229175706813,19385.266887574937,1976.7470938164345,4632.441516551485,4632.441516551485,5.567687108716433,5.047380415602627,-2.608444058994413,7.65582447459704,3.3521754143970077,3.3521754143970077,0.9577644041134308,0.0,0.0,0.00022794686090762004,7.638718096062502e-05,0.00015155967994699503,0.0006104269883616027,0.09352773661721525,0.09352773655840194,0.5307400079335743,16.0072854929968,27775.643670848844,20761.024087827544,0.7474542924481272,1.0195992563444165,0.6341355693676665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528588019059154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15442.150395724588,1518.6331851487635,0.5307400079335743,6.281190089078847,3.3521754143970077
959.0,-30.229124716354594,5.047035200357925,34.998474970855106,24.034724255930655,4.852880223276178,-26.720956392849125,-40.281442751269765,1.3447118997706782,10.826300571406762,-5.199187316013205,40.003813323215326,42430.32877308131,25791.425829364263,25791.425829364263,68221.75460244558,77652.73923484229,103444.16506420655,103444.16506420655,2406.7380567313667,131218.32815319387,91854.65222841487,56632.241766653664,39136.01162417911,27774.163088987316,0.0,66910.17471316643,20759.917420110025,1518.5583528372044,101037.42700747518,351910.89143557084,1465045.8598819165,4.163115991964524,1554697.6539522908,4.41787308034179,0.7474542924514439,0.0935228388530023,4.027634451161993,1.2682968062860889,1.0,0.0,4.027634451161745,1.2854594638354981,1.285752469167386,3.1332255621227545,19385.188835006407,1976.739134669475,4632.441516551485,4632.441516551485,5.567566419826947,5.047035200357925,-2.608682688856484,7.655717889214409,3.3521494194723793,3.3521494194723793,0.9577569769921084,0.0,0.0,0.0002279263460004835,7.638081851176677e-05,0.00015154552748871674,0.0006103699874330724,0.09352283888185366,0.09352283885300228,0.5307822317765575,16.025487887419956,27774.163088987316,20759.917420110025,0.7474542924481272,1.0196020993055495,0.6341386635885135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528640026970088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15442.123561715838,1518.5583528372044,0.5307822317765575,6.281135944759807,3.3521494194723793
960.0,-30.229985306007727,5.04668987039401,34.99844199544008,24.03415407696741,4.852426583371375,-26.721776407404814,-40.28221751851959,1.3442176847684615,10.8449727448658,-5.199579257802436,40.00371644919102,42429.82253296219,25791.439595669806,25791.439595669806,68221.26212863199,77652.26447381338,103443.70406948318,103443.70406948318,2410.919176808835,131216.87838678437,91854.34118764887,56631.89924679781,39136.04660094562,27773.174317301204,0.0,66909.22091824682,20759.178353247466,1518.5158224315314,101032.78489267435,351905.5063834005,1464899.863099122,4.16276482330207,1554693.4766949236,4.417928814677561,0.7474542922634381,0.09351846354699749,4.027634451161993,1.2682964211003855,1.0,0.0,4.027634451162124,1.2854618205075656,1.2857548000836423,3.133219817895236,19385.123192343377,1976.7324409806997,4632.441516551485,4632.441516551485,5.567569391544019,5.04668987039401,-2.6090895952767807,7.655779465670791,3.352124246899565,3.352124246899565,0.9577497848284472,0.0,0.0,0.00022790589294784095,7.637410586509406e-05,0.0001515317870827469,0.0006103146461006153,0.09351846345044784,0.0935184635469975,0.5308244533198676,16.04455200266824,27773.174317301204,20759.178353247466,0.7474542924481272,1.0196092734660338,0.634140137198805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528691829651148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15442.099527233644,1518.5158224315314,0.5308244533198676,6.28106561138969,3.352124246899565
961.0,-30.230843159152194,5.046345679058107,34.998408840172125,24.033632792439334,4.85202905202603,-26.722588347905745,-40.28297974783925,1.3437742407795754,10.863491132849276,-5.199911307759157,40.00360323680297,42429.276093641616,25791.30296030836,25791.30296030836,68220.57905394997,77651.76050793791,103443.06346824627,103443.06346824627,2415.060825151304,131215.12166415938,91854.02255145223,56631.538137155934,39136.09379366255,27772.058195913112,0.0,66908.15198957566,20758.34410088231,1518.4648827427552,101028.00264309497,351900.94426077686,1464753.0237961113,4.16240151578182,1554688.5949297245,4.417972217140798,0.7474542921682726,0.09351395725526437,4.027634451161993,1.2682958903023969,1.0,0.0,4.027634451160042,1.2854639392877993,1.2857568931395236,3.133214653530826,19385.055946725526,1976.7255838360222,4632.441516551485,4632.441516551485,5.567539896220452,5.046345679058107,-2.609452112400569,7.655797791458676,3.352098464361047,3.352098464361047,0.9577424183888706,0.0,0.0,0.00022788550661495278,7.636750238034763e-05,0.00015151800423460513,0.0006102591338266044,0.09351395721276683,0.09351395725526432,0.530866737436099,16.063402440608456,27772.058195913112,20758.34410088231,0.7474542924481272,1.0196153536654067,0.6341421012532542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528743480770248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15442.074657373727,1518.4648827427552,0.530866737436099,6.281027497847511,3.352098464361047
962.0,-30.231698262080865,5.046002281782548,34.99837600401656,24.03309802701699,4.85161641301381,-26.723399323580516,-40.2837380306795,1.343317474513504,10.882079025383518,-5.2002593699184425,40.0034944821855,42428.725180909765,25791.207673067096,25791.207673067096,68219.93285397686,77651.2633566508,103442.4710297179,103442.4710297179,2419.2185711689963,131213.44553474154,91853.70350390348,56631.16532816279,39136.15352860077,27770.974505023645,0.0,66907.12803362441,20757.534100583907,1518.416099056058,101023.2524585489,351896.1621920811,1464606.240658857,4.162040959853968,1554683.905396354,4.418018928401202,0.7474542924962523,0.09350948103197879,4.027634451161993,1.2682953518116848,1.0,0.0,4.027634451162906,1.2854661203252888,1.2857590485529296,3.1332093374369094,19384.988614295107,1976.7187178389265,4632.441516551485,4632.441516551485,5.567519326669615,5.046002281782548,-2.6098266394805454,7.655828921263094,3.352072449758707,3.352072449758707,0.9577349856453449,0.0,0.0,0.00022786518731131197,7.636093360926674e-05,0.00015150425370204522,0.0006102037517079443,0.09350948104643039,0.09350948103197874,0.5309090713569876,16.082338395301974,27770.974505023645,20757.534100583907,0.7474542924481272,1.019621299836584,0.6341435722601494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528794967998155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15442.050012864769,1518.416099056058,0.5309090713569876,6.280980900644605,3.352072449758707
963.0,-30.23254873630131,5.045665737142094,34.99834543997589,24.033003381360345,4.851712198114635,-26.724154099278362,-40.28441245956344,1.343317561097232,10.88926557985883,-5.200312292654528,40.00344402604243,42427.84647136387,25790.385356854662,25790.385356854662,68218.23182821853,77650.48939826564,103440.8747551203,103440.8747551203,2420.793887734995,131210.9187791414,91853.31642508012,56630.6734982009,39136.26991875469,27770.044024021096,0.0,66906.31394277579,20756.838601786167,1518.3666193651281,101020.0808673853,351895.43508458685,1464545.0713380973,4.161875731596397,1554681.729715198,4.4180218744283835,0.7474542922521655,0.09350651882022681,4.027634451161993,1.268294133064337,1.0,0.0,4.027634451161692,1.2854661616706877,1.2857590639301364,3.1332092366611803,19384.906924408933,1976.7103877887896,4632.441516551485,4632.441516551485,5.567341814183058,5.045665737142094,-2.6099792654548604,7.655645002596954,3.3520461010456764,3.3520461010456764,0.9577274574416218,0.0,0.0,0.0002278449796527024,7.635509167817084e-05,0.00015148988797453156,0.0006101458918088943,0.09351186767807805,0.0935065188202415,0.530951462876577,16.08957787251336,27770.044024021096,20756.838601786167,0.7474542924481272,1.0196082822103278,0.6341381548481646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528846290508854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15442.025422009305,1518.3666193651281,0.530951462876577,6.280936230230832,3.3520461010456764
964.0,-30.233398857956452,5.045321237321692,34.99831315955188,24.03194565502929,4.850683090411771,-26.725023428931895,-40.28526992825789,1.3423076613871994,10.919359667301649,-5.201076668133954,40.00331675095431,42427.728545257385,25791.339978448228,25791.339978448228,68219.06852370562,77650.37073838159,103441.71071682982,103441.71071682982,2427.565826648657,131210.81294950546,91853.11947576482,56630.477282640524,39136.26910347144,27769.10223267564,0.0,66905.37133614707,20756.134655645114,1518.3374979242978,101014.14489018117,351884.933432167,1464316.5889586457,4.1613506286734,1554676.2415926799,4.418138129498447,0.7474542922464943,0.09350089764775013,4.027634451161993,1.2682946105627342,1.0,0.0,4.027634451161731,1.2854709328300884,1.2857638102118585,3.133197607428405,19384.865359832995,1976.7061493815927,4632.441516551485,4632.441516551485,5.567547887285148,5.045321237321692,-2.6106639016436,7.655985138965292,3.352021247215444,3.352021247215444,0.9577203563472697,0.0,0.0,0.00022782478202134615,7.634766484527559e-05,0.00015147711717607056,0.0006100944557010439,0.09350089761426618,0.0935008976477487,0.5309932035127962,16.120436335435613,27769.10223267564,20756.134655645114,0.7474542924481272,1.019635152773583,0.6341453264206739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528897335552438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15442.002485752004,1518.3374979242978,0.5309932035127962,6.280920568898303,3.352021247215444
965.0,-30.23423226549448,5.0449851126325225,34.99828099980144,24.031850799825065,4.850758645778312,-26.725782375915806,-40.285944811161585,1.34230875620353,10.930555703971834,-5.2010589826250255,40.00319546186275,42426.92546353938,25790.33496270407,25790.33496270407,68217.26042624345,77649.6780133763,103440.01297608037,103440.01297608037,2430.037274434653,131207.74781587676,91852.72766462153,56629.97511480049,39136.391722023385,27767.734839796394,0.0,66904.12656181978,20755.112601117315,1518.263152080719,101009.97570164572,351885.1764082278,1464219.2391827703,4.161071103160382,1554671.0116009326,4.418120216002884,0.7474542925759766,0.09349698856862386,4.027634451161993,1.2682932874141262,1.0,0.0,4.02763445116252,1.285470968609524,1.2857638205471749,3.1331975202198685,19384.782671228597,1976.6977174905394,4632.441516551485,4632.441516551485,5.567330935653799,5.0449851126325225,-2.610765220419298,7.65575033305182,3.3519934326648593,3.3519934326648593,0.957712409332817,0.0,0.0,0.00022780498309400233,7.63418199207774e-05,0.00015146316317322494,0.0006100382540784512,0.09350020564305761,0.093496988568544,0.5310358611537705,16.131614686596834,27767.734839796394,20755.112601117315,0.7474542924481272,1.0196270982360158,0.6341451214423474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528948359777871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15441.975860116203,1518.263152080719,0.5310358611537705,6.280866144551339,3.3519934326648593
966.0,-30.235076911900975,5.044643211241222,34.998249355930156,24.03093015253546,4.849911942903515,-26.726611026013686,-40.28675467763094,1.341446057016224,10.956423874248685,-5.2017185556336285,40.00308858582102,42426.63387570815,25791.028166956137,25791.028166956137,68217.66204266428,77649.37580458653,103440.40397154266,103440.40397154266,2435.8487916157464,131207.237464604,91852.4896853986,56629.74775652024,39136.37992097595,27766.833493061324,0.0,66903.21341403728,20754.438880621532,1518.233009549998,101004.55517992692,351876.1148157352,1464022.513293636,4.160619182862956,1554666.403111644,4.418220895515362,0.7474542923955616,0.09349186316063114,4.027634451161993,1.2682935456698763,1.0,0.0,4.027634451161741,1.2854750501713197,1.28576787724531,3.1331875718826407,19384.732447619193,1976.692596107661,4632.441516551485,4632.441516551485,5.5674805768850115,5.044643211241222,-2.611371966308045,7.656015177549266,3.3519675704458294,3.3519675704458294,0.9577050201273798,0.0,0.0,0.0002277849187869245,7.633480649700516e-05,0.00015145011228991936,0.0006099856898912316,0.09349186312741699,0.09349186316063102,0.5310780790440774,16.158142429882332,27766.833493061324,20754.438880621532,0.7474542924481272,1.0196470178568613,0.6341494184015743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452899838115605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15441.95286370012,1518.233009549998,0.5310780790440774,6.280814376288511,3.3519675704458294
967.0,-30.235918471442506,5.044304778826261,34.998216632392285,24.030502151604765,4.8496206192230185,-26.72739767929188,-40.28748282054437,1.341099827072402,10.974805465621898,-5.2019376459147955,40.002945007500934,42426.016515080955,25790.611889795306,25790.611889795306,68216.62840487626,77648.81959601086,103439.43148580616,103439.43148580616,2439.947840668756,131204.90129193664,91852.15522518968,56629.35214426002,39136.44786769962,27765.469806130495,0.0,66901.91767383012,20753.419596837877,1518.1657885334291,100999.4836451374,351873.10486825247,1463873.0613013734,4.160230040455844,1554660.2120382956,4.418241094670727,0.747454292750905,0.09348708692210017,4.027634451161993,1.268292793980799,1.0,0.0,4.027634451162237,1.2854767129082556,1.2857695146638173,3.133183519170794,19384.66186247026,1976.685398425585,4632.441516551485,4632.441516551485,5.567390715597104,5.044304778826261,-2.611651157209784,7.655955936036045,3.3519394053805076,3.3519394053805076,0.9576969729658593,0.0,0.0,0.00022776492942668577,7.63285013058104e-05,0.00015143642812087536,0.0006099305750605545,0.0934870869969428,0.09348708692210045,0.53112088378254,16.176743111536666,27765.469806130495,20753.419596837877,0.7474542924481272,1.0196513160871683,0.6341524726080707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529049077430531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15441.927140617176,1518.1657885334291,0.53112088378254,6.280769517672702,3.3519394053805076
968.0,-30.236757428966648,5.043966498422554,34.998185189421214,24.02994999373334,4.849183462243771,-26.728196573576852,-40.28823160389436,1.3406226068539902,10.993647120125274,-5.202313939111734,40.002845670119825,42425.49611453107,25790.593648444843,25790.593648444843,68216.08976297591,77648.35120573417,103438.94485417902,103438.94485417902,2444.161115834024,131203.38715169422,91851.84849680252,56628.99340559941,39136.50565689234,27764.442297515183,0.0,66900.94795440751,20752.651574420954,1518.1207179460368,100994.783738345,351867.9352531415,1463725.5970468323,4.1598720724404625,1554655.9286378028,4.4182938337912185,0.7474542925098928,0.09348265861651583,4.027634451161993,1.2682923159329218,1.0,0.0,4.027634451161098,1.2854789889643357,1.285771765622611,3.1331779715877843,19384.59712990025,1976.67879754047,4632.441516551485,4632.441516551485,5.56738677785706,5.043966498422554,-2.612047264546801,7.656013762969355,3.351911716954063,3.351911716954063,0.9576890619868752,0.0,0.0,0.00022774500348030473,7.632201788555365e-05,0.00015142298559475106,0.0006098764334792256,0.09348265868805178,0.09348265861651602,0.5311636947762837,16.195961059236993,27764.442297515183,20752.651574420954,0.7474542924481272,1.0196580444490062,0.6341538858828087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529099588765537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15441.903027733919,1518.1207179460368,0.5311636947762837,6.280705909089051,3.351911716954063
969.0,-30.237593743602446,5.043629195185252,34.99815366606168,24.029423819761746,4.848781134095382,-26.728989606036574,-40.28897574227301,1.3401769965294907,11.012413770407989,-5.202650763963887,40.002734326149984,42424.96780664474,25790.476388476203,25790.476388476203,68215.44419512094,77647.84699114789,103438.3233796241,103438.3233796241,2448.3536487911624,131201.64682237786,91851.51897681496,56628.6397923117,39136.532427225844,27763.32344275376,0.0,66899.8558699796,20751.815285008946,1518.0697168806987,100989.96973083293,351863.30791511683,1463577.310100791,4.159505345336727,1554651.1275271173,4.418338293750594,0.7474542926317123,0.09347812333283755,4.027634451161993,1.2682918203016742,1.0,0.0,4.0276344511631175,1.2854811168611646,1.2857738684710718,3.133172785140949,19384.527587345478,1976.6717061734107,4632.441516551485,4632.441516551485,5.567361465077995,5.043629195185252,-2.612414185076455,7.656043380261707,3.3518835103303224,3.3518835103303224,0.9576810029515207,0.0,0.0,0.0002277251419033206,7.631557518872494e-05,0.00015140956671459566,0.0006098223871352157,0.09347812333019218,0.09347812333283696,0.5312065606221801,16.21506453437189,27763.32344275376,20751.815285008946,0.7474542924481272,1.019665039752824,0.6341563409209431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529149944258763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15441.878477082486,1518.0697168806987,0.5312065606221801,6.280664145037719,3.3518835103303224
970.0,-30.238427390106633,5.043292745831129,34.99812244213867,24.02890312895181,4.84837710771482,-26.72978040661992,-40.28971572462467,1.3397301242280624,11.031184973105951,-5.2029930526757235,40.00262664974218,42424.43390365215,25790.37392249473,25790.37392249473,68214.80782614688,77647.37185297157,103437.7457754663,103437.7457754663,2452.547600064674,131199.97239465074,91851.21676886598,56628.278819546445,39136.597721466154,27762.226619184432,0.0,66898.82434065058,20750.995459568694,1518.02001956234,100985.19817540163,351858.6055629026,1463429.348068404,4.159140418712264,1554646.484571003,4.418384146335949,0.7474542926333296,0.09347362839511325,4.027634451161993,1.268291345001198,1.0,0.0,4.0276344511622755,1.2854832505407607,1.285775977187033,3.1331675846166793,19384.46380877775,1976.6652025694555,4632.441516551485,4632.441516551485,5.567339345860494,5.043292745831129,-2.612785258415949,7.656078004247078,3.3518550346844402,3.3518550346844402,0.9576728670526972,0.0,0.0,0.0002277053452799153,7.63091689731206e-05,0.00015139617630679472,0.0006097684554674415,0.09347362840669156,0.09347362839511342,0.531249476217095,16.23417802578166,27762.226619184432,20750.995459568694,0.7474542924481272,1.0196712498084461,0.6341581383796195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529200141453942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15441.853994525867,1518.02001956234,0.531249476217095,6.280616068403215,3.3518550346844402
971.0,-30.239258413596353,5.0429571535903515,34.99809143301626,24.028382333368086,4.847973387986761,-26.73056881545253,-40.290455357730366,1.3392837898429333,11.04997802175643,-5.203334828705376,40.00251886178881,42423.90979005137,25790.2710688933,25790.2710688933,68214.18085894467,77646.89509831935,103437.16616721265,103437.16616721265,2456.745734213924,131198.2933490094,91850.91200989597,56627.926701627875,39136.6503425201,27761.12718179673,0.0,66897.77752431683,20750.173680322663,1517.9701645310543,100980.42043299873,351853.910303117,1463281.2368504377,4.158774974505306,1554641.836815593,4.418429897443208,0.7474542926314884,0.09346912773923323,4.027634451161993,1.2682908147526901,1.0,0.0,4.0276344511631335,1.285485381576186,1.2857780833402412,3.133162390554412,19384.39949183746,1976.6586440667772,4632.441516551485,4632.441516551485,5.567317142967901,5.0429571535903515,-2.6131560558803257,7.656113209470677,3.351826254454589,3.351826254454589,0.9576646441298825,0.0,0.0,0.000227685612523477,7.630276627788295e-05,0.00015138284624559403,0.0006097147668537135,0.09346912774337106,0.09346912773923327,0.5312924449545285,16.253312850461782,27761.12718179673,20750.173680322663,0.7474542924481272,1.0196778336044026,0.6341602271410378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529250178832773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15441.82957042371,1517.9701645310543,0.5312924449545285,6.280569526448598,3.351826254454589
972.0,-30.24008679012668,5.042622349270444,34.9980606181341,24.02785182874652,4.8475643537073125,-26.731355373095774,-40.291190904658265,1.3388329366763985,11.068826297436829,-5.2036796101232365,40.002410527527786,42423.38022166026,25790.176518388853,25790.176518388853,68213.55674004911,77646.40051445758,103436.57703284643,103436.57703284643,2460.9553438991134,131196.60172218533,91850.5862019292,56627.56590913188,39136.68921421924,27760.024689338883,0.0,66896.71390355812,20749.34960656239,1517.9202320503732,100975.62168894731,351849.173805659,1463132.7521225195,4.158408946359127,1554637.1655142885,4.418476100708366,0.7474542922337922,0.09346460713393598,4.027634451161993,1.2682903152750806,1.0,0.0,4.0276344511620135,1.2854875336478235,1.285780210617183,3.133157145237176,19384.330732674945,1976.6516325834966,4632.441516551485,4632.441516551485,5.567296732455622,5.042622349270444,-2.6135292211632266,7.656151570433671,3.3517971720383395,3.3517971720383395,0.957656334868097,0.0,0.0,0.00022766594418748148,7.629639944757658e-05,0.0001513695447399049,0.0006096611932511476,0.09346460713090048,0.09346460713393573,0.5313354702425233,16.27250590756006,27760.024689338883,20749.34960656239,0.7474542924481272,1.01968471632836,0.6341623937286378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529300059100159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15441.805128652035,1517.9202320503732,0.5313354702425233,6.280522629310213,3.3517971720383395
973.0,-30.240910841020394,5.0422920856815425,34.99803073245009,24.027642455790215,4.847441220546636,-26.732177817067527,-40.291939199063904,1.3387081966695469,11.08187023987358,-5.203841459728602,40.00232284598517,42422.92232514036,25789.631630668642,25789.631630668642,68212.55395580901,77646.04850154172,103435.68013221037,103435.68013221037,2463.856536250314,131194.6938515058,91850.24017966367,56627.11400356907,39136.806862327336,27759.013719295435,0.0,66895.82058162277,20748.59395515145,1517.8699960911301,100971.82359596006,351846.9503845192,1463027.1281070076,4.158135025777899,1554633.3847522382,4.418493276844499,0.7474542923233974,0.09346103888439405,4.027634451161993,1.268289312473498,1.0,0.0,4.0276344511615685,1.2854881582530229,1.2857808102138908,3.1331556228690154,19384.257707446548,1976.6441860825612,4632.441516551485,4632.441516551485,5.567179108149248,5.0422920856815425,-2.613764891386502,7.656056977068045,3.3517677679911513,3.3517677679911513,0.9576479337117575,0.0,0.0,0.00022764638010928096,7.628992278024977e-05,0.0001513564573290312,0.0006096084819442362,0.093463489099249,0.09346103888559591,0.5313785570602833,16.28571169960219,27759.013719295435,20748.59395515145,0.7474542924481272,1.0196833428865655,0.6341640173675445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529349780815748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15441.780744085685,1517.8699960911301,0.5313785570602833,6.2804751580895015,3.3517677679911513
974.0,-30.241734192803058,5.041957381890801,34.99800070626565,24.02675722204151,4.8466918147550135,-26.732925518696792,-40.292665211576946,1.337883140648737,11.106585864411613,-5.20443459469258,40.002217745252636,42422.37502264504,25790.164454889047,25790.164454889047,68212.5394775341,77645.49591856186,103435.66037345091,103435.66037345091,2469.3930472624197,131193.6503679921,91849.99333314874,56626.872437231905,39136.80099546315,27757.98999454118,0.0,66894.79099000433,20747.82876730671,1517.8311688137135,100966.26732618849,351838.80224255845,1462838.0494765693,4.157693921627454,1554628.852897,4.418582723076789,0.747454292309599,0.09345579495619721,4.027634451161993,1.268289414127357,1.0,0.0,4.027634451160735,1.2854920625594464,1.2857846902817116,3.1331461068245523,19384.205612466176,1976.6388738729513,4632.441516551485,4632.441516551485,5.567294128321332,5.041957381890801,-2.6143230843394845,7.656280466230285,3.35173917572395,3.35173917572395,0.957639764492557,0.0,0.0,0.00022762683417597464,7.628363945389262e-05,0.000151343194722082,0.0006095550650115755,0.0934557949702839,0.09345579495619669,0.5314213426698136,16.311020459104213,27757.98999454118,20747.82876730671,0.7474542924481272,1.0196988206111095,0.6341655963763151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529399243216057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15441.756079626633,1517.8311688137135,0.5314213426698136,6.280437769668152,3.35173917572395
975.0,-30.242541396644707,5.04163016819848,34.99797143791516,24.02666757060217,4.846766510602868,-26.733659375594634,-40.293321025650926,1.3378844895624928,11.116746463517302,-5.204454542594702,40.00212796510929,42421.60631242382,25789.265643094608,25789.265643094608,68210.87195551844,77644.82787427994,103434.09351737455,103434.09351737455,2471.631415527081,131190.8937868987,91849.62171113638,56626.40014931939,39136.912846463325,27756.80026952416,0.0,66893.71311598748,20746.939497336876,1517.7671240964387,100962.46210184747,351838.528212496,1462751.3408098787,4.157450715364626,1554624.9816605959,4.418575161619782,0.7474542921330948,0.09345223267228821,4.027634451161993,1.268288221755065,1.0,0.0,4.027634451162306,1.2854920958315417,1.2857846989286705,3.1331460257300545,19384.127184616198,1976.6308764579342,4632.441516551485,4632.441516551485,5.5671001028185305,5.04163016819848,-2.614453097101912,7.656083265300392,3.3517086935565454,3.3517086935565454,0.9576310553018701,0.0,0.0,0.00022760767308729307,7.627796407618216e-05,0.0001513297090111109,0.0006095007494974697,0.09345613618696486,0.09345223267229122,0.5314646303633139,16.321201006112005,27756.80026952416,20746.939497336876,0.7474542924481272,1.0196903233230172,0.6341643233179282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529448663974813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15441.731836605017,1517.7671240964387,0.5314646303633139,6.280391379705366,3.3517086935565454
976.0,-30.24335972988977,5.0412963517741405,34.99794172479499,24.025688284914963,4.84585394724527,-26.734472515076998,-40.294117061980046,1.3369667324324925,11.14433142586364,-5.205150202461613,40.0020136928992,42421.37105003365,25790.057970920774,25790.057970920774,68211.42902095443,77644.55493167964,103434.6129026004,103434.6129026004,2477.8217701671965,131190.47502495744,91849.369283587,56626.18540194101,39136.87097960666,27755.862122357037,0.0,66892.7331019637,20746.238275951728,1517.73606004382,100956.79113243321,351828.97183782695,1462542.2011418417,4.156969204389427,1554620.0543595562,4.41868117409088,0.7474542921598124,0.09344686897259659,4.027634451161993,1.26828847176861,1.0,0.0,4.027634451160455,1.2854964340532182,1.2857890131673406,3.133135452163575,19384.073911803192,1976.6254441428207,4632.441516551485,4632.441516551485,5.567271141745485,5.0412963517741405,-2.615087876560184,7.656384228334325,3.3516799130625134,3.3516799130625134,0.9576228323035753,0.0,0.0,0.00022758824933019256,7.6271075747574e-05,0.00015131717358261856,0.000609450261373814,0.093446868978891,0.09344686897259709,0.5315074188182721,16.349481628325236,27755.862122357037,20746.238275951728,0.7474542924481272,1.0197135900693526,0.6341700971519779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529497115783694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,25.0,15441.708975691712,1517.73606004382,0.5315074188182721,6.2803524006478835,3.3516799130625134
977.0,-30.244174988132862,5.040966453750778,34.99791093507011,24.0252923098393,4.845589918468782,-26.735232763988467,-40.29481838280333,1.3366476943243943,11.162875832007671,-5.205344485048892,40.00186669094917,42420.756328174335,25789.587762803494,25789.587762803494,68210.34409097783,77644.01792788056,103433.60569068405,103433.60569068405,2481.9497952075326,131188.05164859485,91849.05446208233,56625.79286237613,39136.95733300689,27754.445957910797,0.0,66891.40329091769,20745.17976301657,1517.6653028311262,100951.65589547652,351826.30298776756,1462391.1939787762,4.156571528506841,1554613.7158029026,4.418696676743222,0.7474542923492807,0.09344203474290508,4.027634451161993,1.2682877739286047,1.0,0.0,4.027634451160859,1.2854979681747223,1.2857905227632933,3.13313171305967,19384.007471245535,1976.6186690914365,4632.441516551485,4632.441516551485,5.567169638441969,5.040966453750778,-2.615349721916629,7.656316175667407,3.3516485953881685,3.3516485953881685,0.9576138843966195,0.0,0.0,0.00022756890007926572,7.626500749572662e-05,0.0001513038925835391,0.0006093967703643757,0.09344203478793639,0.09344203474290458,0.531550912740657,16.36822031705657,27754.445957910797,20745.17976301657,0.7474542924481272,1.0197176428535057,0.6341735146993709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529546235942048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15441.68328379876,1517.6653028311262,0.531550912740657,6.280300858134225,3.3516485953881685
978.0,-30.24498782185939,5.040636494252788,34.997881577484925,24.024735402222746,4.845146692944424,-26.73600874998992,-40.29554844656957,1.3361676210749438,11.182010659764103,-5.205727552886304,40.001770342784425,42420.27127638693,25789.595139758818,25789.595139758818,68209.86641614574,77643.55494377285,103433.15008353167,103433.15008353167,2486.222819938892,131186.56985333003,91848.74013928534,56625.45647189931,39136.98185265114,27753.41976979837,0.0,66890.40162244951,20744.412733009907,1517.6204283286154,100946.92726359278,351821.0408508463,1462242.1232958015,4.156209986075607,1554609.5613903743,4.418750958244841,0.747454292302538,0.09343758055407742,4.027634451161993,1.2682873420370742,1.0,0.0,4.02763445116063,1.285500256352743,1.2857927866632126,3.1331261361155303,19383.94113593614,1976.6119047723882,4632.441516551485,4632.441516551485,5.567171230897113,5.040636494252788,-2.6157519831492726,7.656388477402061,3.3516179034040774,3.3516179034040774,0.9576051152583078,0.0,0.0,0.00022754960988051183,7.625869101676573e-05,0.0001512909188637461,0.0006093445169635777,0.09343758048125435,0.09343758055407769,0.5315944110134335,16.38773821265039,27753.41976979837,20744.412733009907,0.7474542924481272,1.0197257717354382,0.634175759861935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529595171840228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15441.659462838565,1517.6204283286154,0.5315944110134335,6.280232542411849,3.3516179034040774
979.0,-30.245798025397807,5.04030757138028,34.99785208760661,24.02422312824058,4.844753240902926,-26.73677739115087,-40.29626607717944,1.3357326066559785,11.201008068218187,-5.206058160328523,40.00166005475074,42419.746012026655,25789.47074470089,25789.47074470089,68209.21675672755,77643.07119045676,103432.54193515764,103432.54193515764,2490.46066989722,131184.82587416857,91848.42413498761,56625.0989565575,39137.02797603345,27752.283939010933,0.0,66889.31191504438,20743.563750439018,1517.5682874616286,100942.08126526042,351816.4994030063,1462092.3644767478,4.155837963704821,1554604.8059184062,4.418794481089996,0.7474542922674602,0.09343301677389915,4.027634451161993,1.2682868101401255,1.0,0.0,4.027634451160616,1.2855023333821063,1.2857948394485137,3.133121073818236,19383.87444575948,1976.6051042669496,4632.441516551485,4632.441516551485,5.567144377874255,5.04030757138028,-2.6161153867879148,7.656422958168195,3.351586643045102,3.351586643045102,0.9575961837271719,0.0,0.0,0.00022753038360077277,7.625248258032654e-05,0.00015127790102044622,0.0006092920858494233,0.09343301675238429,0.09343301677389869,0.5316379725308654,16.407066228546682,27752.283939010933,20743.563750439018,0.7474542924481272,1.0197326718408999,0.6341782386086384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529643962520447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15441.63504268405,1517.5682874616286,0.5316379725308654,6.280189285948321,3.351586643045102
980.0,-30.246605657658304,5.039979463956597,34.99782292594198,24.023711832147114,4.844353476909569,-26.73754434898256,-40.29698342839254,1.3352921682338457,11.220027546006065,-5.206398885831716,40.00155456050797,42419.23074466601,25789.372890842013,25789.372890842013,68208.60363550803,77642.61687332348,103431.9897641655,103431.9897641655,2494.704159335335,131183.16878673586,91848.13397387591,56624.747845218335,39137.09569850842,27751.17902257036,0.0,66888.27472107878,20742.737884638635,1517.5180501001694,100937.28560483016,351811.8190147729,1461942.9483582103,4.155468546941631,1554600.2571585565,4.418840337746804,0.7474542925822475,0.09342850067640278,4.027634451161993,1.2682863194542007,1.0,0.0,4.027634451162562,1.285504435691289,1.2857969175996626,3.133115949923661,19383.813209580294,1976.598859914476,4632.441516551485,4632.441516551485,5.56712325427053,5.039979463956597,-2.6164863972028716,7.656465861159469,3.3515551454689834,3.3515551454689834,0.9575871844197096,0.0,0.0,0.00022751121982758033,7.624627702809052e-05,0.0001512649427994898,0.0006092398948722734,0.0934285007087927,0.09342850067640235,0.5316815861365838,16.426426431837797,27751.17902257036,20742.737884638635,0.7474542924481272,1.0197393178391125,0.6341803690041696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529692595634276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15441.610847271644,1517.5180501001694,0.5316815861365838,6.280138753194674,3.3515551454689834
981.0,-30.247410759509837,5.03965216312279,34.99779395747455,24.02319547198715,4.843951924353338,-26.738309207942535,-40.29770043035967,1.3348503727860148,11.239086342055714,-5.206739721929646,40.00144820827901,42418.72504686703,25789.276100056803,25789.276100056803,68208.00114692384,77642.14948441272,103431.42558446951,103431.42558446951,2498.9554735281126,131181.4932090271,91847.82899562662,56624.40455808092,39137.13826393967,27750.0676245576,0.0,66887.20588849726,20741.907169110604,1517.4674714241928,100932.4701109414,351807.13715624955,1461793.2136559298,4.155098232150696,1554595.6714137562,4.418886108962898,0.7474542927151255,0.09342396585266832,4.027634451161993,1.2682858089869842,1.0,0.0,4.0276344511622755,1.2855065442355207,1.2857990020662902,3.133110810849424,19383.74884636287,1976.592296692843,4632.441516551485,4632.441516551485,5.567102360151335,5.03965216312279,-2.616857607844465,7.656509770967255,3.351523345681806,3.351523345681806,0.9575780987662303,0.0,0.0,0.00022749211757698714,7.624007496365185e-05,0.00015125204261333527,0.0006091879376380909,0.0934239659049448,0.09342396585266823,0.5317252562509772,16.44582606398535,27750.0676245576,20741.907169110604,0.7474542924481272,1.0197466053616946,0.6341829425134033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529741074714841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15441.586633535466,1517.4674714241928,0.5317252562509772,6.280090324296923,3.351523345681806
982.0,-30.24821330235757,5.03932564045655,34.99776518163824,24.02267422238367,4.843547968710045,-26.739072003741608,-40.2984133810736,1.3344066700940909,11.258185953557415,-5.207081631960874,40.00134142723695,42418.21338802443,25789.182719948865,25789.182719948865,68207.3961079733,77641.67190463483,103430.85462458369,103430.85462458369,2503.215071360959,131179.80729037168,91847.5118208432,56624.05330423291,39137.17612956698,27748.95266578799,0.0,66886.12879535498,20741.07378606615,1517.4167319718,100927.63955322273,351802.44059489295,1461643.1925591975,4.154727267063809,1554591.0671894837,4.418932013549116,0.7474542926313058,0.09341941680899983,4.027634451161993,1.2682852825848383,1.0,0.0,4.0276344511640305,1.285508661590361,1.2858010954253962,3.1331056503183916,19383.681909164574,1976.585470998208,4632.441516551485,4632.441516551485,5.5670822022912505,5.03932564045655,-2.617229747156441,7.6565553876129915,3.351491242370202,3.351491242370202,0.9575689263914863,0.0,0.0,0.0002274730775133268,7.62339084050401e-05,0.00015123916910828668,0.0006091360878656501,0.09341941685589102,0.09341941680899851,0.5317689868711301,16.46526758551829,27748.95266578799,20741.07378606615,0.7474542924481272,1.0197539809287046,0.6341855053057015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529789402212427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15441.562402884141,1517.4167319718,0.5317689868711301,6.280041170983218,3.351491242370202
983.0,-30.24901333403632,5.038999933515898,34.99773660956838,24.02215772252532,4.843147017534998,-26.739832238689303,-40.29912587776778,1.3339659221879776,11.277295552757323,-5.207421444429329,40.001234784626796,42417.71093561268,25789.0848328782,25789.0848328782,68206.79576849088,77641.20135060199,103430.28618348019,103430.28618348019,2507.4762856081798,131178.12163766322,91847.2018745245,56623.71145953521,39137.21157221032,27747.83545418305,0.0,66885.04702639337,20740.238722570095,1517.3658066280036,100922.80989787201,351797.7728949432,1461493.1034255237,4.154355757851733,1554586.4689444506,4.41897757382533,0.7474542926714471,0.09341486886574543,4.027634451161993,1.2682847968442363,1.0,0.0,4.0276344511631414,1.2855107649875703,1.2858031749020846,3.1331005238224794,19383.61649747588,1976.5788008622599,4632.441516551485,4632.441516551485,5.567061071518135,5.038999933515898,-2.617600443466612,7.65660037698251,3.351458828304424,3.351458828304424,0.9575596652298355,0.0,0.0,0.00022745409848771934,7.622774623412286e-05,0.00015122635225359648,0.0006090844662601443,0.09341486885854346,0.09341486886574545,0.531812781370268,16.484716997186638,27747.83545418305,20740.238722570095,0.7474542924481272,1.0197614982848997,0.6341882501611208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529837576407685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15441.538229492857,1517.3658066280036,0.531812781370268,6.279991506648958,3.351458828304424
984.0,-30.249810821912085,5.038675055779454,34.99770825895137,24.021646042261295,4.8427483864078695,-26.740589951849888,-40.29983421843497,1.3335275163456912,11.29641502386346,-5.20776027327285,40.00112880264702,42417.20217840041,25788.985328373183,25788.985328373183,68206.1875067736,77640.7410308444,103429.72635921757,103429.72635921757,2511.739241356263,131176.44588289643,91846.90207496894,56623.36322252484,39137.26539160455,27746.71952367887,0.0,66883.98491528342,20739.404606256652,1517.3149123626763,100917.98711786131,351793.11875456927,1461342.997829755,4.153984031874343,1554581.899194845,4.41902304598348,0.747454292337434,0.0934103276681995,4.027634451161993,1.26828431989532,1.0,0.0,4.027634451161299,1.2855128572950578,1.285805243365896,3.133095424371589,19383.553227180295,1976.5723490876392,4632.441516551485,4632.441516551485,5.567039591591261,5.038675055779454,-2.6179705123325316,7.656645568111986,3.351426116111422,3.351426116111422,0.9575503188889777,0.0,0.0,0.00022743518126040255,7.622162046396089e-05,0.00015121356079644165,0.0006090329469466269,0.09341032765326052,0.09341032766819926,0.5318566404122766,16.504175297136328,27746.71952367887,20739.404606256652,0.7474542924481272,1.0197685977168511,0.6341907144457208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529885600169088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15441.514041432078,1517.3149123626763,0.5318566404122766,6.279941615301177,3.351426116111422
985.0,-30.250605815268155,5.0383508964564205,34.99768008980846,24.021119868289702,4.842341455667609,-26.741346249541657,-40.30054231462998,1.3330818899411052,11.315609634342707,-5.208104145400184,40.001022167459425,42416.7032516312,25788.899118764035,25788.899118764035,68205.60237039524,77640.2556050866,103429.15472385063,103429.15472385063,2516.0180200583563,131174.75569009042,91846.57280274061,56623.02044928521,39137.28039272822,27745.60096623977,0.0,66882.88135896799,20738.568530660847,1517.2640223145706,100913.13670379228,351788.395389252,1461192.398068791,4.15361170868638,1554577.3012903552,4.419069308895831,0.7474542921559016,0.0934057601442254,4.027634451161993,1.268283824264072,1.0,0.0,4.0276344511618305,1.285514983300794,1.2858073456134664,3.133090242807056,19383.483736913127,1976.5652630524316,4632.441516551485,4632.441516551485,5.5670209816187795,5.0383508964564205,-2.618344479621705,7.656695376078126,3.351393111216788,3.351393111216788,0.9575408889190823,0.0,0.0,0.00022741632464849063,7.621549726292553e-05,0.0001512008273855651,0.0006089816614222997,0.0934057600897946,0.09340576014422555,0.5319005645940786,16.523713779742877,27745.60096623977,20738.568530660847,0.7474542924481272,1.01977667505573,0.6341937187779928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452993347153484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15441.489912880483,1517.2640223145706,0.5319005645940786,6.279891759874196,3.351393111216788
986.0,-30.25138514784056,5.038033312726863,34.99765407341008,24.02103542061525,4.84242480169001,-26.74204393306496,-40.301166102848924,1.3330835869081419,11.323995197629927,-5.208162711044915,40.00097125754643,42415.92229747376,25788.11004753944,25788.11004753944,68204.0323450132,77639.57368258164,103427.68373012109,103427.68373012109,2517.857464046101,131172.31841357204,91846.22092909184,56622.56954395842,39137.39042792602,27744.63468345096,0.0,66882.02511137698,20737.846287642173,1517.2127098528865,100909.82626607499,351787.5909471142,1461122.4033285906,4.1534222381034684,1554575.1061563068,4.419073174158701,0.7474542924874705,0.09340266877352296,4.027634451161993,1.2682826263969766,1.0,0.0,4.0276344511603535,1.2855150135438185,1.285807352100991,3.133090169097979,19383.40947679715,1976.5576906280078,4632.441516551485,4632.441516551485,5.566850645690787,5.038033312726863,-2.618503933320275,7.6565372460471375,3.3513597815806384,3.3513597815806384,0.9575313661658967,0.0,0.0,0.00022739784089614905,7.621010348468007e-05,0.00015118773741146897,0.0006089289397916653,0.0934076598644711,0.09340266877377329,0.5319445587243298,16.532157908674833,27744.63468345096,20737.846287642173,0.7474542924481272,1.0197662560521263,0.63419016136009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529981193460448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15441.465765615125,1517.2127098528865,0.5319445587243298,6.279841281634454,3.3513597815806384
987.0,-30.25217555869171,5.037708070930329,34.99762650247167,24.020008567627542,4.841432971808929,-26.74285008526324,-40.30195704018695,1.3321074983804564,11.354051954230158,-5.208905218506166,40.000849860252785,42415.78677267152,25789.02901558409,25789.02901558409,68204.81578825561,77639.42920226174,103428.45821784584,103428.45821784584,2524.5964739855117,131172.11823445972,91846.01223122844,56622.36980163821,39137.38047732247,27743.660016613878,0.0,66881.04049393635,20737.117773822152,1517.1810269830469,100903.86174386033,351777.3921870752,1460895.4456175077,4.152897480235465,1554569.8717562524,4.419186412438728,0.7474542926709755,0.09339702600077442,4.027634451161993,1.2682830093847586,1.0,0.0,4.027634451160905,1.2855196237071342,1.2858119392142713,3.1330789331299735,19383.36543278421,1976.5531993885995,4632.441516551485,4632.441516551485,5.5670490223009095,5.037708070930329,-2.6191748692628134,7.656882940193142,3.3513278953163157,3.3513278953163157,0.9575222558046617,0.0,0.0,0.00022737909580954733,7.62032649072083e-05,0.00015117583090233904,0.0006088809847253006,0.0933970260928409,0.09339702600077435,0.531987948781539,16.562957172736333,27743.660016613878,20737.117773822152,0.7474542924481272,1.0197929829521608,0.6341974715019135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530027975590147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15441.443283716348,1517.1810269830469,0.531987948781539,6.279818524615586,3.3513278953163157
