time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
988.0,-30.25296294290912,5.037387058947993,34.99759773966573,24.01961531667041,4.841181809455342,-26.743583956968514,-40.30263157384468,1.33180282351474,11.372891113226956,-5.209081339590144,40.00069637154862,42415.1814390318,25788.521437880303,25788.521437880303,68203.70287691211,77638.85123943526,103427.37267731556,103427.37267731556,2528.7810113804153,131169.54861798295,91845.65040887392,56621.98060847046,39137.410889337174,27742.17594066738,0.0,66879.58683000455,20736.008480233922,1517.1061166704278,100898.59166593515,351774.9730984036,1460741.8421733696,4.152489386346281,1554563.2536600595,4.419197988895005,0.7474542921428493,0.09339206600862543,4.027634451161993,1.268282214286737,1.0,0.0,4.027634451161283,1.2855210892137388,1.2858133810497576,3.1330753613893716,19383.289073073545,1976.5454128651013,4632.441516551485,4632.441516551485,5.5669394520663,5.037387058947993,-2.619424517328146,7.656811576276139,3.3512931695622394,3.3512931695622394,0.9575123341606399,0.0,0.0,0.0002273604239170202,7.619743322383424e-05,0.00015116299069318598,0.0006088292690565555,0.0933920659490024,0.09339206600862526,0.5320322174212653,16.581972452817126,27742.17594066738,20736.008480233922,0.7474542924481272,1.0197985081796814,0.634202205029216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530075423025954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15441.417432470611,1517.1061166704278,0.5320322174212653,6.2797601866916875,3.3512931695622394
989.0,-30.253747954034868,5.037065894050009,34.99757059947186,24.0190630191006,4.840739550005628,-26.744334802070995,-40.30333502506835,1.3313263980417707,11.392324198767142,-5.20946537879546,40.00060233221661,42414.706303086525,25788.539787758113,25788.539787758113,68203.24609084464,77638.40312658167,103426.94291433979,103426.94291433979,2533.113876861331,131168.084733329,91845.3401188173,56621.64329532216,39137.4409149946,27741.141818989203,0.0,66878.5827339838,20735.235527932204,1517.0607772450523,100893.82903747846,351769.6982221921,1460591.0359731857,4.152122946788375,1554559.1989008926,4.419252729150563,0.7474542923730213,0.09338758132462704,4.027634451161993,1.2682818115176633,1.0,0.0,4.027634451160652,1.285523358991669,1.2858156274135235,3.1330698294904296,19383.223588841716,1976.5387353318124,4632.441516551485,4632.441516551485,5.566943413234022,5.037065894050009,-2.619828793560087,7.656894687610096,3.351259177732452,3.351259177732452,0.9575026222092721,0.0,0.0,0.00022734180970594513,7.61913519730774e-05,0.00015115045773286774,0.0006087787908738028,0.09338758129073904,0.09338758132462793,0.5320764945648196,16.601789577562613,27741.141818989203,20735.235527932204,0.7474542924481272,1.0198069890644934,0.6342046223048001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530122689071032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15441.393886814025,1517.0607772450523,0.5320764945648196,6.279685376705018,3.351259177732452
990.0,-30.254530459753166,5.036745789592343,34.99754331524464,24.018564784806244,4.840353915672668,-26.74507772949653,-40.30402967529369,1.3309011854160315,11.411589323340479,-5.20979145676466,40.00049384667865,42414.20574641467,25788.412534919913,25788.412534919913,68202.61828133458,77637.94469188909,103426.357226809,103426.357226809,2537.4046479014505,131166.34925095178,91845.04141866074,56621.302473186435,39137.48771719367,27739.99202414276,0.0,66877.47974133643,20734.376105288917,1517.0076956559537,100888.95257890756,351765.2195070454,1460439.648774118,4.151745447775479,1554554.5212645624,4.41929569797456,0.7474542922450484,0.09338299062940551,4.027634451161993,1.2682813032483682,1.0,0.0,4.027634451163347,1.2855253887975329,1.2858176338287557,3.1330648824675493,19383.160550565488,1976.5323072165816,4632.441516551485,4632.441516551485,5.5669159433053155,5.036745789592343,-2.620190107407875,7.656935897000219,3.35122460475314,3.35122460475314,0.9574927442151829,0.0,0.0,0.0002273232563006196,7.618534724624172e-05,0.00015113790905437786,0.0006087282493840004,0.09338299055059912,0.09338299062940539,0.532120839833533,16.62138078010514,27739.99202414276,20734.376105288917,0.7474542924481272,1.0198144210147186,0.6342075973924417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530169812953972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15441.369739357746,1517.0076956559537,0.532120839833533,6.2796400301840585,3.35122460475314
991.0,-30.255310513153777,5.0364263987717495,34.99751634825214,24.01805317439141,4.839953054828004,-26.745819972123982,-40.30472425566984,1.3304625137981931,11.430925830292722,-5.210133709634981,40.00038987945064,42413.715282542005,25788.32689847122,25788.32689847122,68202.04218101322,77637.49364947314,103425.82054794436,103425.82054794436,2541.7118961503584,131164.69557361247,91844.7429569972,56620.964590065945,39137.5315188125,27738.875025668098,0.0,66876.4065444806,20733.541199854655,1516.956793375007,100884.108651794,351760.5186760775,1460288.3138857638,4.151370709202547,1554550.0384569075,4.419342012309323,0.747454292240364,0.09337843044341033,4.027634451161993,1.2682807839894665,1.0,0.0,4.027634451161334,1.2855274815217803,1.2858197032531349,3.13305978211696,19383.097562621304,1976.5258842337907,4632.441516551485,4632.441516551485,5.566897457060343,5.0364263987717495,-2.6205635571790813,7.656989955950831,3.3511898163984943,3.3511898163984943,0.9574828046852841,0.0,0.0,0.00022730476242891121,7.617934356068666e-05,0.00015112541886822456,0.0006086779434799479,0.09337843034104817,0.09337843044341027,0.5321652391078429,16.64105953992771,27738.875025668098,20733.541199854655,0.7474542924481272,1.0198221720488363,0.6342104409322882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530216786729186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15441.345744766426,1516.956793375007,0.5321652391078429,6.279587159211409,3.3511898163984943
992.0,-30.256088159624465,5.036107752166702,34.99748953937478,24.017536360211693,4.839551515447673,-26.746560116025705,-40.30541848680002,1.3300234718489041,11.450303499074664,-5.210474281661642,40.000284199348606,42413.23385845045,25788.237592605783,25788.237592605783,68201.47145105623,77637.02433629842,103425.2619289042,103425.2619289042,2546.027094756835,131163.00764361263,91844.4249784171,56620.63450056902,39137.54497538676,27737.745714708435,0.0,66875.2906900952,20732.697096603428,1516.9051929534046,100879.23483414737,351755.8409803845,1460136.5650449265,4.150994510781557,1554545.481804409,4.419387827283009,0.74745429242325,0.09337384202870001,4.027634451161993,1.2682803169311954,1.0,0.0,4.027634451161666,1.2855295758664116,1.2858217743733247,3.133054677833824,19383.030455788157,1976.5190412412148,4632.441516551485,4632.441516551485,5.566878178702459,5.036107752166702,-2.6209359014496547,7.657043653616356,3.3511547098169356,3.3511547098169356,0.9574727742334102,0.0,0.0,0.00022728632700170007,7.617334333098534e-05,0.00015111298367071472,0.0006086278590500503,0.09337384205206177,0.09337384202870022,0.5322096999592401,16.660777780736282,27737.745714708435,20732.697096603428,0.7474542924481272,1.0198306541515707,0.6342138242807251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530263613580894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15441.32172841941,1516.9051929534046,0.5322096999592401,6.279536258595876,3.3511547098169356
993.0,-30.25686328808501,5.035789880186173,34.9974629327217,24.0170243307017,4.83915274676872,-26.747297716293403,-40.30610475512219,1.329587174977114,11.469691699909447,-5.210813133494264,40.000178820530536,42412.730330719314,25788.14463766338,25788.14463766338,68200.87496838269,77636.56314502629,103424.70778268967,103424.70778268967,2550.344064225108,131161.32305376133,91844.11522706623,56620.28241275925,39137.59201589665,27736.615271071663,0.0,66874.2072869683,20731.852135875175,1516.853476159402,100874.36371846456,351751.1869597041,1459984.760826386,4.150617865558586,1554540.938152548,4.419433382979978,0.7474542922148755,0.09336925641352709,4.027634451161993,1.2682798059144988,1.0,0.0,4.02763445116088,1.285531657234938,1.285823832592888,3.133049605192197,19382.96508524586,1976.5123753010316,4632.441516551485,4632.441516551485,5.566858112622386,5.035789880186173,-2.621307092058806,7.657096972244979,3.3511192954223663,3.3511192954223663,0.9574626558349618,0.0,0.0,0.00022726795263914952,7.616741235319788e-05,0.00015110054028595165,0.0006085777416448895,0.0933692563959145,0.09336925641352722,0.5322542255866601,16.68050483340369,27736.615271071663,20731.852135875175,0.7474542924481272,1.019838256560133,0.6342165694573285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530310296231046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,31.0,15441.297695916277,1516.853476159402,0.5322542255866601,6.279484207987496,3.3511192954223663
994.0,-30.257636019152365,5.035472861004749,34.99743656400666,24.016526794899278,4.838761658692675,-26.74803239051389,-40.30679437620563,1.3291580300541985,11.489058062427091,-5.211147892431568,40.0000747055942,42412.250973698596,25788.042301770973,25788.042301770973,68200.29327546956,77636.12963179627,103424.17193356724,103424.17193356724,2554.6559286468255,131159.65962303348,91843.83529539367,56619.95663729611,39137.64295344173,27735.48768946623,0.0,66873.13064290796,20731.009327934873,1516.8017815781923,100869.51600492041,351746.5892010826,1459833.1702740374,4.150241153978884,1554536.4490057314,4.419478387939822,0.74745429249504,0.09336469339198898,4.027634451161993,1.2682793146790936,1.0,0.0,4.027634451163188,1.2855337049934172,1.2858258572695012,3.1330446144798803,19382.906007907895,1976.5063510890973,4632.441516551485,4632.441516551485,5.566836021487066,5.035472861004749,-2.621675325095585,7.657148186100334,3.351083583628518,3.351083583628518,0.9574524524652909,0.0,0.0,0.00022724963646893117,7.616145282974764e-05,0.00015108818363918352,0.0006085279735886653,0.09336469341683268,0.09336469339198766,0.5322988167149786,16.70020595485863,27735.48768946623,20731.009327934873,0.7474542924481272,1.0198459772976451,0.6342196120617318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453035682800871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15441.273799793693,1516.8017815781923,0.5322988167149786,6.279432015302157,3.351083583628518
995.0,-30.258406324602735,5.035156465047459,34.99741036531849,24.016000341530912,4.838353572651898,-26.748766581117433,-40.307480085734255,1.3287138291666132,11.508547835161437,-5.2114934211646435,39.99996951501417,42411.766042584204,25787.96751487484,25787.96751487484,68199.73355745904,77635.64795101047,103423.6154658853,103423.6154658853,2558.994120454008,131157.97386601864,91843.4993360271,56619.61742760083,39137.64656491808,27734.358400133322,0.0,66872.0049650514,20730.165242365936,1516.750307312638,100864.6213454313,351741.8435737885,1459680.7906074375,4.149863933664251,1554531.9134900968,4.4195251201723655,0.7474542927326664,0.0933600854476574,4.027634451161993,1.268278795969672,1.0,0.0,4.027634451162127,1.285535823152126,1.2858279524379226,3.133039452207764,19382.835106373746,1976.4991211447077,4632.441516551485,4632.441516551485,5.566819877322941,5.035156465047459,-2.6220517388348337,7.657208203882293,3.3510475993090982,3.3510475993090982,0.9574421712311709,0.0,0.0,0.0002272313791472109,7.615552753638679e-05,0.00015107585161082412,0.0006084783046863923,0.09336008554872335,0.09336008544765914,0.5323434718222239,16.720041256326056,27734.358400133322,20730.165242365936,0.7474542924481272,1.019854774701335,0.6342230364522405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453040321615193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15441.249813628514,1516.750307312638,0.5323434718222239,6.2793801653495285,3.3510475993090982
996.0,-30.25917264852658,5.034846551194435,34.99738632015598,24.015916208177828,4.838436793726906,-26.74944977362533,-40.308086516428716,1.3287139188253547,11.517299274700235,-5.211553666208549,39.99992014515119,42410.96938701039,25787.189662362867,25787.189662362867,68198.15904937325,77634.9677292442,103422.15739160708,103422.15739160708,2560.91211856289,131155.53252824032,91843.15517236794,56619.156830133084,39137.77593581651,27733.37513663325,0.0,66871.15107244976,20729.430295876235,1516.6980624427072,100861.24527304419,351741.0161498448,1459608.204022065,4.14966733194476,1554529.784806875,4.41952946466906,0.7474542926617883,0.09335693386053438,4.027634451161993,1.2682776244776326,1.0,0.0,4.027634451163112,1.2855358602578335,1.2858279662034422,3.1330393617757117,19382.76247338934,1976.491714641528,4632.441516551485,4632.441516551485,5.56665196316597,5.034846551194435,-2.6222136863188963,7.657060237513331,3.3510112746303236,3.3510112746303236,0.957431792751521,0.0,0.0,0.00022721321753429015,7.615028765552613e-05,0.00015106292987876403,0.0006084262606731784,0.09336188240618516,0.09335693386053542,0.5323881993869457,16.72885294090878,27733.37513663325,20729.430295876235,0.7474542924481272,1.0198442520525148,0.6342192216948883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530449458963746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15441.225882837447,1516.6980624427072,0.5323881993869457,6.279327485378998,3.3510112746303236
997.0,-30.25992476290762,5.034534977016215,34.997363049194675,24.015574471000605,4.837988158858287,-26.75038164518374,-40.30895215747876,1.3284450405861847,11.539799390157043,-5.212001478128846,39.99986653618245,42411.30935765768,25787.38890139709,25787.38890139709,68198.69825905477,77635.39792788283,103422.78682927992,103422.78682927992,2565.951167701336,131155.34022711424,91842.85720509356,56618.76863264894,39137.87619160513,27732.553397834326,0.0,66870.42958943946,20728.8160746455,1516.6654883509802,100856.83566157859,351734.86581122474,1459437.9929866665,4.1492559733044585,1554527.4733483845,4.4196001717461115,0.7474542923358886,0.09335278712374014,4.027634451161993,1.268276972793974,1.0,0.0,4.02763445116219,1.2855371563919649,1.2858292397180575,3.1330362029099943,19382.69958978203,1976.4853022981376,4632.441516551485,4632.441516551485,5.5666949726747825,5.034534977016215,-2.6226641611892627,7.657199138205478,3.350976378059741,3.350976378059741,0.9574218223027832,0.0,0.0,0.00022719539398312992,7.614280863807308e-05,0.00015105258534505684,0.0006083845966728381,0.09335579440609375,0.09335278714174029,0.5324323293750921,16.751800868285898,27732.553397834326,20728.8160746455,0.7474542924481272,1.0198633189254265,0.634231148476957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530495463036626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15441.203517408707,1516.6654883509802,0.5324323293750921,6.279302578628481,3.350976378059741
998.0,-30.260688051623035,5.034218302920321,34.99733625000025,24.014374671410792,4.837054245465353,-26.75095038524162,-40.30951912337912,1.327316579083931,11.56697071015111,-5.212620062402227,39.999689641724025,42410.362170422784,25788.000891507323,25788.000891507323,68198.36306193011,77634.3188936372,103422.31978514453,103422.31978514453,2572.0035369034886,131153.5398897472,91842.56527197474,56618.60854876019,39137.72969246062,27731.220104602668,0.0,66868.94979706328,20727.819508692428,1516.6115403248705,100850.31624824104,351726.37018973514,1459228.0329777645,4.148759253366755,1554519.8462065093,4.419685238180861,0.7474542926891321,0.093346619008363,4.027634451161993,1.268277340945788,1.0,0.0,4.027634451162367,1.2855424790062546,1.2858345402888116,3.133023230998497,19382.63797963493,1976.4790198115493,4632.441516551485,4632.441516551485,5.566827082299489,5.034218302920321,-2.6232446256223456,7.6574629285426665,3.3509404641013014,3.3509404641013014,0.9574115611718004,0.0,0.0,0.0002271773069405036,7.613791050017632e-05,0.0001510393964403273,0.0006083314765857763,0.09334661908295509,0.09334661900836316,0.532476844775164,16.77959077255332,27731.220104602668,20727.819508692428,0.7474542924481272,1.0198808754870743,0.6342310190175193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530540614350895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15441.175938918153,1516.6115403248705,0.532476844775164,6.279275403411287,3.3509404641013014
999.0,-30.26144857432039,5.033905723675124,34.997309695811225,24.01401117620992,4.836811176119751,-26.751659268477173,-40.31017836006356,1.3270218702765475,11.586059813794236,-5.212799495172507,39.99954435936051,42409.80974445694,25787.50950942357,25787.50950942357,68197.31925388052,77633.82888642853,103421.3383958521,103421.3383958521,2576.2388748378726,131151.09987127714,91842.28383968532,56618.26469771386,39137.79904663496,27729.761475425046,0.0,66867.56052206,20726.729237211806,1516.537973621479,100845.09952101423,351723.90589453233,1459073.4855229221,4.148348921043879,1554513.5821015367,4.419698394250381,0.7474542922260785,0.0933417116622775,4.027634451161993,1.2682767486060036,1.0,0.0,4.027634451163628,1.2855438965400983,1.2858359349777664,3.133019776300081,19382.57858560379,1976.4729633058987,4632.441516551485,4632.441516551485,5.566721008195369,5.033905723675124,-2.6234980654777464,7.657403789152871,3.3509024923774007,3.3509024923774007,0.9574007121078287,0.0,0.0,0.0002271592867615054,7.613221558183457e-05,0.00015102707117967086,0.0006082818349413369,0.09334171161780741,0.09334171166227731,0.5325219775499926,16.79885930896677,27729.761475425046,20726.729237211806,0.7474542924481272,1.019886454978148,0.6342359346347876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530586436762778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15441.15431503173,1516.537973621479,0.5325219775499926,6.279186094075751,3.3509024923774007
1000.0,-30.262206829755087,5.0335930099133614,34.99728467399947,24.013478017319017,4.836378093570856,-26.7523851119815,-40.31085897060109,1.3265563757972567,11.605770949836199,-5.213179571190499,39.99945317984161,42409.35570389404,25787.52565141149,25787.52565141149,68196.88135530554,77633.42107032525,103420.94672173673,103420.94672173673,2580.6271341750253,131149.66548029447,91842.00676235487,56617.941395923765,39137.85040714567,27728.71875855774,0.0,66866.5691657034,20725.949863166297,1516.4919866645703,100840.31958756171,351718.6860482618,1458921.0639121113,4.147977124285977,1554509.6507457385,4.419752809301787,0.7474542925561527,0.09333721263356597,4.027634451161993,1.268276304625906,1.0,0.0,4.027634451161756,1.2855461138593536,1.285838129704506,3.1330143724448614,19382.520110651873,1976.4670005202463,4632.441516551485,4632.441516551485,5.566724492748357,5.0335930099133614,-2.6239007288335405,7.657493738746902,3.3508652281433,3.3508652281433,0.9573900651838,0.0,0.0,0.00022714132161522597,7.612633643535382e-05,0.00015101498517987216,0.0006082331569521709,0.09333721268643994,0.09333721263356597,0.5325671057882463,16.818950521026693,27728.71875855774,20725.949863166297,0.7474542924481272,1.0198950268602156,0.6342385474989536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530632093397453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15441.13082375507,1516.4919866645703,0.5325671057882463,6.279112187225552,3.3508652281433
1001.0,-30.26296269127314,5.033281180810209,34.997259465123065,24.01296989936384,4.8359855066564545,-26.753104751097947,-40.31153112938625,1.326127566481236,11.625408189840243,-5.213511085567285,39.999345770719664,42408.876804989224,25787.419492378252,25787.419492378252,68196.29629736747,77632.95086272992,103420.37035510817,103420.37035510817,2584.993531786662,131147.9262814973,91841.6827207348,56617.60866299409,39137.86006415634,27727.555926389134,0.0,66865.41599054547,20725.08069359617,1516.4383029389637,100835.37682332151,351714.1331821739,1458767.3936464246,4.147593900899175,1554505.0196333963,4.419796854817388,0.7474542923515123,0.09333256059206546,4.027634451161993,1.2682758073462175,1.0,0.0,4.02763445116205,1.28554815924602,1.2858401525341188,3.133009387625135,19382.451724262686,1976.4600270492663,4632.441516551485,4632.441516551485,5.5667015763158725,5.033281180810209,-2.6242674756517568,7.657548656461966,3.3508274023646267,3.3508274023646267,0.9573792578184648,0.0,0.0,0.00022712341449028796,7.612053070749852e-05,0.00015100288378278943,0.0006081844169483733,0.09333256051110576,0.09333256059206618,0.5326122931519202,16.838919275407534,27727.555926389134,20725.08069359617,0.7474542924481272,1.019903866402479,0.6342423235800355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530677614194105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15441.106882314329,1516.4383029389637,0.5326122931519202,6.279065078521215,3.3508274023646267
1002.0,-30.26371620167984,5.032970120853695,34.99723456815394,24.012472258787625,4.835593121828088,-26.75382225367219,-40.312202904000856,1.3256991738204549,11.645035311523316,-5.213847755809588,39.99924288486635,42408.406682916364,25787.327194781705,25787.327194781705,68195.73387769808,77632.52212883576,103419.84932361747,103419.84932361747,2589.358374684525,131146.26901467898,91841.39928567798,56617.28383975869,39137.90605102143,27726.419691061503,0.0,66864.32574208293,20724.231409844102,1516.3861517972,100830.49094893294,351709.5095551439,1458614.2113528315,4.147212889403373,1554500.583558635,4.419842345249148,0.7474542923594719,0.09332796265034825,4.027634451161993,1.2682753040222452,1.0,0.0,4.027634451160088,1.2855502025698449,1.2858421733736214,3.1330044078486066,19382.391907563528,1976.4539274434724,4632.441516551485,4632.441516551485,5.566681652136321,5.032970120853695,-2.6246381519452684,7.657608272798964,3.3507893222683647,3.3507893222683647,0.9573683777909613,0.0,0.0,0.00022710556436025627,7.611472870692332e-05,0.00015099083565333295,0.0006081358914871023,0.09332796264452992,0.09332796265034819,0.5326575337809724,16.858883067332897,27726.419691061503,20724.231409844102,0.7474542924481272,1.0199120849696566,0.6342456341592247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530722991546727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15441.083087503343,1516.3861517972,0.5326575337809724,6.279009556656686,3.3507893222683647
1003.0,-30.264467330833035,5.032659698525961,34.99720984282387,24.01195520013573,4.835190075527366,-26.7545386789166,-40.31287069721145,1.3252614236109408,11.664750903356378,-5.2141905313633155,39.99913881738135,42407.930435663795,25787.250679328004,25787.250679328004,68195.1811149918,77632.05808593139,103419.3087652594,103419.3087652594,2593.741729427842,131144.5873893418,91841.07526452873,56616.94761426125,39137.91961140831,27725.278624082384,0.0,66863.1982354907,20723.378518398924,1516.3339215422495,100825.56703583155,351704.8021304465,1458460.4237023266,4.146831134712193,1554496.0965458192,4.419888745133654,0.7474542925025266,0.09332332842756658,4.027634451161993,1.2682748160837218,1.0,0.0,4.027634451160374,1.2855522896085294,1.2858442380120145,3.1329993215511056,19382.323525494547,1976.4469544130307,4632.441516551485,4632.441516551485,5.566665134830397,5.032659698525961,-2.6250135360368123,7.657673234562774,3.3507509544828333,3.3507509544828333,0.9573574155665238,0.0,0.0,0.00022708777192691204,7.610896149830407e-05,0.00015097881042860797,0.0006080874582777171,0.09332332841621896,0.09332332842756644,0.5327028300337745,16.878941434719707,27725.278624082384,20723.378518398924,0.7474542924481272,1.0199210165629513,0.6342492066608003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453076822802254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15441.05927798328,1516.3339215422495,0.5327028300337745,6.278956010632435,3.3507509544828333
1004.0,-30.265216120630544,5.032350052717743,34.99718530984378,24.011452390719228,4.834796429946449,-26.75525205834745,-40.31353807132689,1.3248323676633573,11.68444385520769,-5.214526442223533,39.999034711251205,42407.46236257998,25787.157496986212,25787.157496986212,68194.61985956618,77631.61365558529,103418.7711525715,103418.7711525715,2598.1194071076607,131142.90280468602,91840.77371732674,56616.62242432154,39137.94588111689,27724.131652114513,0.0,66862.07753323141,20722.521200965635,1516.28117526256,100820.65174546384,351700.18902832834,1458306.725804173,4.146448512959744,1554491.6078765625,4.41993395616672,0.7474542922026968,0.09331870282668758,4.027634451161993,1.2682743231998757,1.0,0.0,4.027634451162707,1.2855543358155268,1.2858462618822586,3.1329943347800637,19382.25988637218,1976.440465028545,4632.441516551485,4632.441516551485,5.566645019661873,5.032350052717743,-2.6253839409401656,7.657733993657908,3.3507122606153903,3.3507122606153903,0.9573463601758258,0.0,0.0,0.00022707003618560557,7.610319831273192e-05,0.00015096683787287367,0.0006080392371997732,0.09331870279569221,0.09331870282668789,0.5327481898323493,16.89897029743122,27724.131652114513,20722.521200965635,0.7474542924481272,1.0199297176440933,0.6342528369912357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530813321809444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15441.035525831525,1516.28117526256,0.5327481898323493,6.278901584715996,3.3507122606153903
1005.0,-30.265962534652832,5.032041169925194,34.99716101220166,24.01095457552003,4.834404268694338,-26.75596315081177,-40.31420128941534,1.3244048848532737,11.704146468407885,-5.214862698303832,39.99893187224973,42406.98740617489,25787.065935105908,25787.065935105908,68194.0533412808,77631.18339139494,103418.24932650084,103418.24932650084,2602.4989338490122,131141.2394727941,91840.48597826593,56616.28999304577,39137.99553913351,27722.990146293287,0.0,66860.9856854268,20721.667984566026,1516.2287175348667,100815.75039265183,351695.57123283093,1458153.0788775608,4.146066081429921,1554487.1738507973,4.41997938274204,0.747454292456134,0.09331409063982014,4.027634451161993,1.268273805039935,1.0,0.0,4.027634451162703,1.2855563745419194,1.2858482783441045,3.132989366255645,19382.199161347442,1976.4342727993192,4632.441516551485,4632.441516551485,5.566625254300566,5.032041169925194,-2.6257547125053193,7.657795882430514,3.3506732836274544,3.3506732836274544,0.9573352238935584,0.0,0.0,0.00022705235798682827,7.609747141674242e-05,0.00015095488657008586,0.0006079911017209287,0.09331409066097843,0.09331409063982023,0.5327936120498368,16.919009166711703,27722.990146293287,20721.667984566026,0.7474542924481272,1.01993790013994,0.634256090774594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453085827542025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15441.011759815869,1516.2287175348667,0.5327936120498368,6.278846850293288,3.3506732836274544
1006.0,-30.26670661828251,5.031733007127563,34.99713691608798,24.010451905801915,4.8340092627162345,-26.75667243006218,-40.314864193182416,1.3239750744959093,11.723891657213358,-5.215200754706039,39.998828927653314,42406.5213338519,25786.979535715687,25786.979535715687,68193.5008695676,77630.74502363679,103417.72455935247,103417.72455935247,2606.8871612811636,131139.5717850825,91840.18804345111,56615.964353666466,39138.026321982936,27721.847225730005,0.0,66859.87354771294,20720.8137115977,1516.1762320333812,100810.83739807131,351690.92876153684,1457999.169825463,4.145683185402987,1554482.7352817564,4.4200251077154435,0.7474542927415637,0.09330946746966437,4.027634451161993,1.2682733242446553,1.0,0.0,4.027634451164273,1.2855584240595859,1.2858503056721833,3.1329843714479924,19382.13628459046,1976.4278611544676,4632.441516551485,4632.441516551485,5.566606603360255,5.031733007127563,-2.6261269520231694,7.657859959150732,3.3506340207395646,3.3506340207395646,0.9573240059255899,0.0,0.0,0.0002270347362436516,7.609174763310132e-05,0.0001509429886105503,0.0006079431810892047,0.09330946754511449,0.09330946746966433,0.5328390981620947,16.939092411919376,27721.847225730005,20720.8137115977,0.7474542924481272,1.019946602514929,0.6342596700185128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530903086665996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15440.988054813482,1516.1762320333812,0.5328390981620947,6.27879246377102,3.3506340207395646
1007.0,-30.267448338080023,5.031425540379115,34.997113002060544,24.009944311715685,4.833611945373846,-26.75737981266259,-40.31552308062089,1.3235434199564018,11.743680626306627,-5.215539745013727,39.99872546009291,42406.04856394228,25786.896009813805,25786.896009813805,68192.94457375607,77630.29604793646,103417.19205775026,103417.19205775026,2611.284230362362,131137.8921048001,91839.87761092723,56615.63012693315,39138.05275999342,27720.700047049842,0.0,66858.75280704326,20719.95623469814,1516.1235449637495,100805.9078273879,351686.27351337875,1457844.9468814165,4.145299537333115,1554478.2741742015,4.420070930391506,0.7474542922628409,0.09330482865367382,4.027634451161993,1.2682728264154863,1.0,0.0,4.027634451160568,1.2855604821030655,1.2858523416015222,3.1329793558784043,19382.07077029205,1976.4211805552409,4632.441516551485,4632.441516551485,5.566588572716678,5.031425540379115,-2.6265000305238106,7.6579255709029255,3.350594460245488,3.350594460245488,0.9573127029272823,0.0,0.0,0.00022701717173600127,7.608605892254202e-05,0.00015093111281345924,0.0006078953497197058,0.09330482864122921,0.09330482865367384,0.5328846514415548,16.959220371320328,27720.700047049842,20719.95623469814,0.7474542924481272,1.0199553792240688,0.6342632308192713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530947758268749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15440.964334000731,1516.1235449637495,0.5328846514415548,6.278737738494073,3.350594460245488
1008.0,-30.268187736533456,5.031118806847111,34.9970892839331,24.00944143244999,4.833217586030683,-26.75808480992744,-40.31618154896421,1.323114659424693,11.763481998841996,-5.215876727806939,39.99862214418103,42405.58429177446,25786.808023840462,25786.808023840462,68192.39231561492,77629.85432881406,103416.66235265453,103416.66235265453,2615.683421825699,131136.2130197083,91839.57469550303,56615.30465846354,39138.077818932776,27719.550667053754,0.0,66857.62848598653,20719.09713184337,1516.0706771468037,100800.97893082883,351681.64588173013,1457690.6443955398,4.144915327442929,1554473.8196147766,4.4201164258015995,0.7474542924849493,0.09330019072358257,4.027634451161993,1.2682723285863173,1.0,0.0,4.027634451161884,1.285562526482062,1.2858543639354785,3.1329743736258417,19382.006842417344,1976.4146617262109,4632.441516551485,4632.441516551485,5.566569579282431,5.031118806847111,-2.626871746808778,7.657990553655889,3.3505545961215857,3.3505545961215857,0.9573013131775959,0.0,0.0,0.00022699966344577862,7.608037422322186e-05,0.00015091928922255678,0.0006078477286176506,0.09330019076684695,0.09330019072358281,0.5329302745562678,16.97935872664891,27719.550667053754,20719.09713184337,0.7474542924481272,1.0199642712410621,0.6342669528079767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530992288218458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,39.0,15440.940671551638,1516.0706771468037,0.5329302745562678,6.278682464325241,3.3505545961215857
1009.0,-30.268924851840755,5.030812788654584,34.99706576842815,24.008938623033487,4.832822824816474,-26.758787792225526,-40.31683966806156,1.322685765201227,11.783312127302224,-5.216214325515273,39.99851917885358,42405.12857862222,25786.722183103153,25786.722183103153,68191.85076172538,77629.41434004153,103416.13652314468,103416.13652314468,2620.088402558569,131134.53818889655,91839.27242622073,56614.98666480151,39138.095290465804,27718.401665751866,0.0,66856.49695621767,20718.238299056553,1516.0178400144175,100796.04812058611,351677.0098536581,1457536.192429964,4.144530781345311,1554469.3801807202,4.42016207095134,0.7474542922384831,0.09329555112057039,4.027634451161993,1.2682718329550697,1.0,0.0,4.027634451162492,1.285564571379361,1.2858563868588802,3.1329693901260027,19381.94305090571,1976.4081568023444,4632.441516551485,4632.441516551485,5.566551048937902,5.030812788654584,-2.6272440520946287,7.658056840749213,3.350514440740063,3.350514440740063,0.9572898402114466,0.0,0.0,0.00022698221045679113,7.607469293140555e-05,0.0001509075175253856,0.0006078003165245752,0.09329555106701518,0.0932955511205661,0.5329759675885091,16.99952645281752,27718.401665751866,20718.238299056553,0.7474542924481272,1.019973433642241,0.6342708713319526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531036679063476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,6.0,15440.916995535503,1516.0178400144175,0.5329759675885091,6.2786269789920235,3.350514440740063
1010.0,-30.26965965873775,5.030507450848008,34.99704243542943,24.008430924173467,4.832425420643499,-26.75948896091654,-40.31749380575491,1.3222547228222412,11.803187476281266,-5.216553394269446,39.99841592537238,42404.665980822894,25786.64053678914,25786.64053678914,68191.30651761203,77628.96530266278,103415.60583945192,103415.60583945192,2624.5026093346532,131132.85582104244,91838.95910671377,56614.65978487365,39138.110357600126,27717.24998159051,0.0,66855.36033919064,20717.377471097898,1515.9648990824749,100791.10323011727,351672.3536728763,1457381.4427130898,4.144145615918213,1554464.928332301,4.42020793530519,0.7474542923579414,0.09329089823095742,4.027634451161993,1.2682713719410819,1.0,0.0,4.027634451162439,1.2855666262290544,1.285858419808715,3.1329643823877347,19381.87692733264,1976.4014140743925,4632.441516551485,4632.441516551485,5.566533424038866,5.030507450848008,-2.627617599500646,7.658125050348653,3.3504739899300624,3.3504739899300624,0.9572782828371607,0.0,0.0,0.00022696481335559562,7.606904639824308e-05,0.00015089576695735254,0.0006077529895319446,0.09329089822983666,0.09329089823095746,0.533021731762174,17.01974087055072,27717.24998159051,20717.377471097898,0.7474542924481272,1.019982633728148,0.6342747352745216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531080933094649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,34.0,15440.893304566984,1515.9648990824749,0.533021731762174,6.278571382936225,3.3504739899300624
1011.0,-30.270392115657067,5.030202895065463,34.99701931529194,24.007937614247226,4.832036346010699,-26.76018718135152,-40.31814361279828,1.321831411705165,11.823044105159283,-5.216887334325518,39.9983134249776,42404.19598725724,25786.546693905388,25786.546693905388,68190.74268116264,77628.54090220827,103415.08759611366,103415.08759611366,2628.9122576529044,131131.1851987186,91838.67284758798,56614.32793263705,39138.161016612146,27716.09760260492,0.0,66854.25861921707,20716.516126478917,1515.9117641201435,100786.17533846076,351667.76796801464,1457226.8330481916,4.143760008112917,1554460.5089632764,4.42025300739151,0.74745429257443,0.09328626188798785,4.027634451161993,1.2682708329008894,1.0,0.0,4.027634451162676,1.2855686447561017,1.2858604165006902,3.132959463184571,19381.81651463634,1976.3952536938036,4632.441516551485,4632.441516551485,5.566513166279883,5.030202895065463,-2.6279874409910304,7.658190336056493,3.350433234339503,3.350433234339503,0.9572666383827152,0.0,0.0,0.00022694747311456624,7.606343763102482e-05,0.0001508840354835414,0.0006077057394438599,0.0932862618972076,0.0932862618879878,0.5330675691267504,17.039931439484803,27716.09760260492,20716.516126478917,0.7474542924481272,1.0199910086440087,0.6342781576380876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531125048792792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15440.869671421955,1515.9117641201435,0.5330675691267504,6.278515355988326,3.350433234339503
1012.0,-30.271122343924727,5.029899047433759,34.99699640908923,24.007439624425047,4.831643509750118,-26.760883771842533,-40.3187970170751,1.321404937667962,11.842945821696105,-5.21722453692173,39.99821148302659,42403.75022690307,25786.461715804486,25786.461715804486,68190.21194270755,77628.11270644848,103414.57442225296,103414.57442225296,2633.331354865033,131129.5226781236,91838.38037085849,56614.01789131331,39138.18053282797,27714.94825587066,0.0,66853.12878869864,20715.65704088869,1515.8588758783892,100781.24306738793,351663.13750918745,1457072.0088181235,4.143374307408198,1554456.1136813257,4.420298711691709,0.7474542925224709,0.09328162142766477,4.027634451161993,1.2682703867228704,1.0,0.0,4.027634451162417,1.2855706779923501,1.2858624279745285,3.132954508150317,19381.75478976456,1976.388959508554,4632.441516551485,4632.441516551485,5.566494822151716,5.029899047433759,-2.6283598326343904,7.658258880068149,3.350392205763182,3.350392205763182,0.9572549159323377,0.0,0.0,0.00022693018684989902,7.605779820006702e-05,0.00015087238864983202,0.000607658830255165,0.09328162140790415,0.09328162142766491,0.5331134770735071,17.060170358617825,27714.94825587066,20715.65704088869,0.7474542924481272,1.0200003078125932,0.63428220930284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453116902365989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15440.846103229691,1515.8588758783892,0.5331134770735071,6.2784594208603215,3.350392205763182
1013.0,-30.271850232484145,5.029595823704733,34.99697365874263,24.006927001196914,4.831243109990659,-26.76157901260631,-40.31944259824229,1.3209718901128242,11.862926015393214,-5.217565615480996,39.99810831408083,42403.282323412976,25786.386847483074,25786.386847483074,68189.66917089606,77627.65596192025,103414.04280940333,103414.04280940333,2637.766715157137,131127.8351171957,91838.05533916579,56613.681700658504,39138.19293167476,27713.792307792377,0.0,66851.98523946715,20714.79302409447,1515.8057498745773,100776.27609424619,351658.4538744038,1456916.61627338,4.142987606928749,1554451.6655064004,4.420344935206873,0.7474542925787181,0.0932769479670794,4.027634451161993,1.2682698696618897,1.0,0.0,4.027634451164055,1.2855727419071576,1.2858644702065767,3.1329494783678786,19381.686194428476,1976.3819647309201,4632.441516551485,4632.441516551485,5.566478660410409,5.029595823704733,-2.6287352765290484,7.658331100233782,3.3503508832193933,3.3503508832193933,0.9572431094912552,0.0,0.0,0.00022691295717910953,7.605222666882643e-05,0.0001508607305102831,0.0006076118755306814,0.0932769480080827,0.0932769479670793,0.5331594578796329,17.080491630874235,27713.792307792377,20714.79302409447,0.7474542924481272,1.020009636611946,0.6342860600402861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531212864977665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15440.822441312615,1515.8057498745773,0.5331594578796329,6.278403481782109,3.3503508832193933
1014.0,-30.27257582103873,5.029293379112757,34.99695110900975,24.006433551572286,4.830854316567965,-26.762271022418915,-40.320087725389726,1.320549517948152,11.88287244758817,-5.217899034405198,39.99800573632818,42402.82231226724,25786.29335103711,25786.29335103711,68189.11566330436,77627.2297762382,103413.5231272753,103413.5231272753,2642.1941571454518,131126.15643031852,91837.7646364623,56613.357172491356,39138.230515523275,27712.633303043207,0.0,66850.86381856649,20713.9267101687,1515.7522323530857,100771.32897012985,351653.8754677988,1456761.4237007387,4.14260022518687,1554447.2428305682,4.420389909716522,0.747454292187168,0.09327229386171874,4.027634451161993,1.2682693569967523,1.0,0.0,4.0276344511622755,1.285574755711739,1.2858664623884934,3.1329445707201633,19381.624843950685,1976.3757087232323,4632.441516551485,4632.441516551485,5.566458477436565,5.029293379112757,-2.6291051379811536,7.658398517093911,3.3503092424735272,3.3503092424735272,0.9572312121352935,0.0,0.0,0.00022689578315078453,7.604665943285645e-05,0.0001508491237179281,0.0006075651276139249,0.09327229384120804,0.09327229386171869,0.5332055154619563,17.100771481993377,27712.633303043207,20713.9267101687,0.7474542924481272,1.020018467500583,0.634289819011893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531256566076154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15440.79891433836,1515.7522323530857,0.5332055154619563,6.278346642626122,3.3503092424735272
1015.0,-30.27329923071572,5.028991593587632,34.996928764962504,24.005930602457397,4.830458661681133,-26.762961757071647,-40.320736379921414,1.320121188037046,11.902881244983973,-5.218237963786624,39.99790371656773,42402.38653635501,25786.21426301504,25786.21426301504,68188.60079937005,77626.79304994097,103413.007312956,103413.007312956,2646.634848621703,131124.48589512255,91837.45973606204,56613.05322247598,39138.22945954007,27711.478582166543,0.0,66849.70804170662,20713.063612003545,1515.6990926865265,100766.3724643343,351649.2214412371,1456605.9261081829,4.1422128567163385,1554442.844222197,4.420435904425726,0.7474542922921925,0.09326763079625128,4.027634451161993,1.2682688987301662,1.0,0.0,4.0276344511611235,1.2855767973186827,1.2858684824468478,3.132939595333704,19381.56049716267,1976.3691471769332,4632.441516551485,4632.441516551485,5.566441404793168,5.028991593587632,-2.62947923928664,7.658470832874272,3.3502673313944555,3.3502673313944555,0.957219237541273,0.0,0.0,0.0002268786618867884,7.604106213661953e-05,0.00015083759975016887,0.0006075187132843638,0.09326763078770375,0.09326763079625106,0.53325164549987,17.121119208770608,27711.478582166543,20713.063612003545,0.7474542924481272,1.0200284009741392,0.6342942666241824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531300129336673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15440.775374940262,1515.6990926865265,0.53325164549987,6.278289814128487,3.3502673313944555
1016.0,-30.274020341389285,5.028690491935236,34.996906591662814,24.005427513644122,4.830063835624448,-26.763650339413996,-40.32137714149428,1.3196938336491448,11.922920835695493,-5.218575527354666,39.99780111074972,42401.92795553693,25786.13219828758,25786.13219828758,68188.06015382451,77626.35227945128,103412.48447773886,103412.48447773886,2651.081483021888,131122.80229945018,91837.15019907536,56612.72587516077,39138.24924879398,27710.31782171131,0.0,66848.56707050529,20712.196006869748,1515.6455906380932,100761.40299471698,351644.5862174693,1456450.1739897826,4.141824532708895,1554438.4203552897,4.420481592155014,0.7474542926621194,0.09326295561938053,4.027634451161993,1.268268378372304,1.0,0.0,4.027634451160946,1.285578834247905,1.2858704978978266,3.132934631362578,19381.49517186022,1976.3624858499306,4632.441516551485,4632.441516551485,5.566423689571688,5.028690491935236,-2.6298524722483982,7.658542964183634,3.3502251150595637,3.3502251150595637,0.9572071757313039,0.0,0.0,0.0002268615962190603,7.603553332340021e-05,0.0001508260628956601,0.0006074722470516863,0.09326295567935519,0.09326295561938022,0.5332978511399469,17.14149636305018,27710.31782171131,20712.196006869748,0.7474542924481272,1.0200377232006552,0.6342982327626492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531343562029215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15440.75174337266,1515.6455906380932,0.5332978511399469,6.278232981238726,3.3502251150595637
1017.0,-30.274739204822822,5.028390096985501,34.99688461570573,24.00492924442517,4.829671530313833,-26.764336646845194,-40.32201758874578,1.3192689723361903,11.942975148285768,-5.218911782480169,39.997698965090166,42401.47762145109,25786.047393968136,25786.047393968136,68187.52501541923,77625.9208217961,103411.96821576424,103411.96821576424,2655.5308385511453,131121.12510715425,91836.85008836321,56612.40688801821,39138.270222605555,27709.156891389997,0.0,66847.42711399555,20711.32825842532,1515.5920340037424,100756.4373772131,351639.9690081432,1456294.3538525957,4.141435792865945,1554434.0163376443,4.42052711107379,0.7474542924422541,0.0932582843347538,4.027634451161993,1.26826790581923,1.0,0.0,4.027634451160573,1.2855808593938873,1.2858725016327104,3.132929696122655,19381.43183589753,1976.3560273791284,4632.441516551485,4632.441516551485,5.566405382957531,5.028390096985501,-2.630224864855702,7.658614961841203,3.350182602050404,3.350182602050404,0.9571950291572583,0.0,0.0,0.00022684458491131976,7.603000759371013e-05,0.00015081457731760963,0.0006074259873418387,0.09325828435700277,0.09325828433475282,0.5333441326121738,17.161886930765945,27709.156891389997,20711.32825842532,0.7474542924481272,1.020047112645613,0.6343023127747827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531386856939263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15440.728248305517,1515.5920340037424,0.5333441326121738,6.278175570304027,3.350182602050404
1018.0,-30.27545578349019,5.028090360494742,34.99686282517075,24.0044261206873,4.8292761860927635,-26.76502120155912,-40.322653914894886,1.3188416041616893,11.963076438867915,-5.2192501536452856,39.99759681671551,42401.0203379076,25785.968378891135,25785.968378891135,68186.98871679873,77625.48217460429,103411.45055349542,103411.45055349542,2659.9898745904065,131119.4457254993,91836.54063570115,56612.07879900434,39138.290929663126,27707.995172003895,0.0,66846.28610166702,20710.459922864608,1515.5384910202765,100751.46067890502,351635.3227909466,1456138.2522930896,4.141046584102103,1554429.6122123643,4.4205729955534085,0.7474542923188616,0.09325360260021186,4.027634451161993,1.2682673854613675,1.0,0.0,4.027634451161157,1.28558289617388,1.28587451707519,3.132924732546566,19381.366528391114,1976.3493678668165,4632.441516551485,4632.441516551485,5.566388326060705,5.028090360494742,-2.630598980165077,7.658689340659819,3.3501398003937926,3.3501398003937926,0.9571828001125121,0.0,0.0,0.00022682762884040613,7.602451778829059e-05,0.00015080311105211556,0.0006073798054159086,0.09325360263142556,0.0932536026002117,0.5333904891486388,17.18232659251322,27707.995172003895,20710.459922864608,0.7474542924481272,1.0200565011658633,0.6343062989830066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531430017172315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15440.704738176559,1515.5384910202765,0.5333904891486388,6.278118105710612,3.3501398003937926
