time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1019.0,-30.276170114407687,5.0277914173084275,34.99684125444969,24.00394227532672,4.828891869636266,-26.765702630211635,-40.32328982194883,1.3184243854402053,11.983143970942365,-5.219581796762581,39.9974957029823,42400.57078625092,25785.873182357762,25785.873182357762,68186.44396860868,77625.07680398817,103410.94998634592,103410.94998634592,2664.441132445427,131117.78335178975,91836.26801664547,56611.76199890812,39138.34001970816,27706.833365443825,0.0,66845.17338515198,20709.591524260966,1515.4847386261208,100746.5088539005,351630.76900418516,1455982.3955190973,4.140656972774098,1554425.2527049216,4.420617846120345,0.7474542922718165,0.09324894497118892,4.027634451161993,1.2682668832363562,1.0,0.0,4.027634451161125,1.2855848853088072,1.2858764849316031,3.1329198850953546,19381.30899432239,1976.3435010245487,4632.441516551485,4632.441516551485,5.566367776090882,5.0277914173084275,-2.630968188419857,7.658759605728284,3.3500966967140564,3.3500966967140564,0.9571704847754446,0.0,0.0,0.00022681072711926313,7.601903196469384e-05,0.0001507916951545693,0.0006073338263536602,0.09324894494205505,0.09324894497118909,0.5334369223085773,17.20272576770492,27706.833365443825,20709.591524260966,0.7474542924481272,1.0200653318038162,0.6343101324899723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531473040473009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15440.681289258777,1515.4847386261208,0.5334369223085773,6.278060356014159,3.3500966967140564
1020.0,-30.276882232657226,5.027493086104844,34.99681987477182,24.003439291287236,4.828495413963505,-26.76638328105666,-40.3239255543798,1.3179964623629425,12.003306234532545,-5.219921902281802,39.997394472713324,42400.130242147905,25785.799744429984,25785.799744429984,68185.92998657789,77624.64306817862,103410.4428126086,103410.4428126086,2668.912539568715,131116.1165703987,91835.96122514563,56611.44839911492,39138.347584478564,27705.673757790115,0.0,66844.02134226868,20708.72478327171,1515.4313419388914,100741.53027303988,351626.09906838374,1455825.9976292346,4.1402671800710324,1554420.8881823088,4.42066414381831,0.7474542927312481,0.09324426173526192,4.027634451161993,1.2682664601365108,1.0,0.0,4.027634451159949,1.2855869244775946,1.2858785029019506,3.132914915728973,19381.24424843295,1976.3368987812303,4632.441516551485,4632.441516551485,5.566351923127059,5.027493086104844,-2.6313438441619263,7.65883693026677,3.3500533327870095,3.3500533327870095,0.9571580950820027,0.0,0.0,0.00022679387890687893,7.601354801338026e-05,0.00015078033089349868,0.0006072880552642603,0.09324426180861484,0.093244261735261,0.5334834279375514,17.223228136814328,27705.673757790115,20708.72478327171,0.7474542924481272,1.0200752231443122,0.6343144740655552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531515929061483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,35.0,15440.657827525996,1515.4313419388914,0.5334834279375514,6.278002842766949,3.3500533327870095
1021.0,-30.277592122972145,5.027195414692204,34.99679864749439,24.00293602785098,4.828100457600337,-26.76706177652338,-40.32455716570837,1.3175701111515794,12.023500377644893,-5.220259582983438,39.99729215177596,42399.68226058571,25785.720569516718,25785.720569516718,68185.40283010242,77624.20214764623,103409.92271716295,103409.92271716295,2673.3899618397845,131114.42737413823,91835.64695660686,56611.12706954633,39138.35543006725,27704.504656975296,0.0,66842.86008704254,20707.850923328955,1515.3773715817506,100736.53275532316,351621.462475537,1455669.2856551986,4.139876091199844,1554416.4766451612,4.420709889838721,0.7474542923515234,0.09323956074527746,4.027634451161993,1.2682659232942384,1.0,0.0,4.027634451159807,1.2855889561789318,1.2858805134723301,3.1329099645761236,19381.17792457432,1976.330135629835,4632.441516551485,4632.441516551485,5.5663348317265555,5.027195414692204,-2.6317178551251805,7.6589132698173845,3.350009655236109,3.350009655236109,0.9571456157817454,0.0,0.0,0.00022677708455359264,7.600809997372484e-05,0.0001507689845798678,0.0006072423564605868,0.09323956070269108,0.0932395607452805,0.5335300114016351,17.243759960628324,27704.504656975296,20707.850923328955,0.7474542924481272,1.020085058319043,0.6343187919453624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531558685041808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15440.634348094594,1515.3773715817506,0.5335300114016351,6.277944990056667,3.350009655236109
1022.0,-30.27829981166922,5.0268984548503,34.99677762344775,24.002442403603368,4.827710599389816,-26.76773778040092,-40.32518842779098,1.3171485681215234,12.04369364515162,-5.220594572408482,39.99719066563598,42399.242198436245,25785.635181028483,25785.635181028483,68184.87737946473,77623.77974254427,103409.41492357275,103409.41492357275,2677.8667826076417,131112.75160198016,91835.35237876172,56610.81483465368,39138.37504900893,27703.33667840739,0.0,66841.71172741632,20706.977906998254,1515.3233734289129,100731.54814096511,351616.8628832237,1455512.626254039,4.139484705935257,1554412.101109402,4.420755274258964,0.7474542921444456,0.09323487231497941,4.027634451161993,1.2682654441474006,1.0,0.0,4.027634451162061,1.2855909652553117,1.2858825014809834,3.1329050685745337,19381.11575627891,1976.3237962279586,4632.441516551485,4632.441516551485,5.566316399008532,5.0268984548503,-2.6320899926484307,7.65898844749873,3.3499656795034705,3.3499656795034705,0.9571330512867059,0.0,0.0,0.0002267603434260173,7.600265530726278e-05,0.00015075768811875453,0.0006071968584446309,0.0932348722503133,0.09323487231498061,0.5335766725889713,17.26428821756008,27703.33667840739,20706.977906998254,0.7474542924481272,1.020094722551779,0.6343231060769714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531601307495108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15440.61093003153,1515.3233734289129,0.5335766725889713,6.2778863077873615,3.3499656795034705
1023.0,-30.279005324807965,5.02660217866871,34.99675680281831,24.001948884129547,4.827320031923871,-26.768411896896307,-40.32581934062762,1.3167266040121948,12.063917977102449,-5.2209306714900645,39.997089741609386,42398.81031094455,25785.553141790897,25785.553141790897,68184.36345273544,77623.36051707156,103408.91365886245,103408.91365886245,2682.3499433457764,131111.08412470832,91835.05981531691,56610.5096091899,39138.3891179189,27702.17046584587,0.0,66840.55958376477,20706.106232682392,1515.269492567023,100726.56371551668,351612.24810216745,1455355.8267019722,4.139093090634009,1554407.7498181784,4.420800919786266,0.7474542927317209,0.09323018420088593,4.027634451161993,1.2682649715943262,1.0,0.0,4.027634451161486,1.2855929762015013,1.285884491427427,3.1329001680316506,19381.054013106557,1976.3175001765699,4632.441516551485,4632.441516551485,5.566298689289522,5.02660217866871,-2.6324630868286176,7.659065265497327,3.349921422308983,3.349921422308983,0.9571204063739952,0.0,0.0,0.00022674365489704743,7.59972140133731e-05,0.00015074644088367435,0.0006071515586931416,0.09323018421344617,0.09323018420088477,0.5336234094264013,17.284848648592515,27702.17046584587,20706.106232682392,0.7474542924481272,1.0201046172763801,0.6343275785686721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531643797999239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15440.587497911314,1515.269492567023,0.5336234094264013,6.277827761010807,3.349921422308983
1024.0,-30.279708580167306,5.026306551904668,34.99673616048507,24.00145047521221,4.826926833345025,-26.769084244180632,-40.32644246527923,1.3163024973583743,12.08418970772641,-5.221268228363861,39.99698851170799,42398.355674331106,25785.475211685032,25785.475211685032,68183.83088601613,77622.9321908359,103408.40740252093,103408.40740252093,2686.842764731977,131109.40876914668,91834.75617469702,56610.17965819236,39138.41835167184,27701.001366625747,0.0,66839.41971829759,20705.232382141512,1515.215496542146,100721.56463778895,351607.61335286545,1455198.71169555,4.1387008029178975,1554403.385348555,4.420846780096855,0.7474542926483243,0.09322548226475619,4.027634451161993,1.2682644451921803,1.0,0.0,4.027634451161529,1.285594997076833,1.2858864913753076,3.1328952433075496,19380.989932185104,1976.310965741115,4632.441516551485,4632.441516551485,5.566281866604208,5.026306551904668,-2.632837414241929,7.659143966146597,3.349876876418954,3.349876876418954,0.957107678976844,0.0,0.0,0.00022672702090084545,7.599184024206013e-05,0.00015073518065878533,0.0006071062066234507,0.0932254822675301,0.0932254822647564,0.5336702224213062,17.30545793609025,27701.001366625747,20705.232382141512,0.7474542924481272,1.0201140460731812,0.6343315943349574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531686158116643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15440.56405174559,1515.215496542146,0.5336702224213062,6.2777692149464235,3.349876876418954
1025.0,-30.28040973534386,5.026011612271113,34.99671570539159,24.000956781115406,4.8265365884245135,-26.769754405530083,-40.3270690125413,1.3158812586106954,12.104477216385874,-5.221603788840289,39.99688741408554,42397.92438198331,25785.39275602655,25785.39275602655,68183.31713800985,77622.51115661144,103407.903912638,103407.903912638,2691.338428515024,131107.7337523978,91834.46017456142,56609.87339993318,39138.42974958693,27699.82983975981,0.0,66838.25958934674,20704.35670573537,1515.1613078952912,100716.56548412297,351603.00606218074,1455041.4899779006,4.138307878177178,1554399.0265913096,4.420892312611273,0.7474542921565795,0.0932207805107533,4.027634451161993,1.2682639611000193,1.0,0.0,4.027634451161512,1.2855970044201943,1.2858884778533874,3.1328903515751896,19380.92746372668,1976.3045957311294,4632.441516551485,4632.441516551485,5.5662640669928845,5.026011612271113,-2.6332103934615843,7.659222005732698,3.349832032642916,3.349832032642916,0.9570948664694046,0.0,0.0,0.0002267104376992767,7.598643730868946e-05,0.00015072400039058722,0.0006070611765900828,0.09322078028022932,0.09322078051077609,0.5337171130131042,17.326081005226172,27699.82983975981,20704.35670573537,0.7474542924481272,1.020124066020377,0.6343361518159736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531728382908413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15440.540740572746,1515.1613078952912,0.5337171130131042,6.27771023475047,3.349832032642916
1026.0,-30.28110864236639,5.025717310051893,34.99669543408092,24.00045833727347,4.826143235333724,-26.770422854255706,-40.327691508550174,1.3154574472230722,12.124811682163568,-5.221941551797705,39.99678635632605,42397.486007229665,25785.316266306494,25785.316266306494,68182.80227353616,77622.08326008536,103407.39952639185,103407.39952639185,2695.843755024747,131106.05734204824,91834.15514559299,56609.55789273742,39138.44139206174,27698.65781565639,0.0,66837.09920771813,20703.48067929397,1515.107150673676,100711.5557713671,351598.36857899034,1454883.9945182034,4.137914519905823,1554394.6695619575,4.420938230868799,0.7474542924455905,0.09321606879982672,4.027634451161993,1.2682634715130554,1.0,0.0,4.02763445116137,1.285599023707824,1.285890476348168,3.132885430751032,19380.863089805385,1976.2980314180058,4632.441516551485,4632.441516551485,5.566247555242054,5.025717310051893,-2.6335851621158066,7.659302472167699,3.349786903439968,3.349786903439968,0.9570819724114195,0.0,0.0,0.00022669390878158314,7.598106966241366e-05,0.0001507128391191695,0.000607016223068802,0.0932160688366762,0.09321606879982658,0.5337640802580275,17.346753233961294,27698.65781565639,20703.48067929397,0.7474542924481272,1.0201340734677282,0.6343406058881403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531770481834771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15440.517340062783,1515.107150673676,0.5337640802580275,6.277651039867261,3.349786903439968
1027.0,-30.281805318309935,5.025423748504676,34.99667536882918,23.999974282365315,4.825758236559923,-26.771088459162407,-40.32830974375827,1.3150413774124337,12.145129571048699,-5.222274141263228,39.99668601227832,42397.03979003495,25785.227385666054,25785.227385666054,68182.26717570101,77621.67989236668,103406.90727803274,103406.90727803274,2700.3449895782687,131104.3920632228,91833.87712735478,56609.2370250233,39138.489002590526,27697.484785190052,0.0,66835.97378778057,20702.603888501126,1515.052781713452,100706.56228845447,351593.80217472435,1454726.6194847706,4.13752065732332,1554390.3433128865,4.420983344127418,0.7474542922962768,0.09321137291042236,4.027634451161993,1.2682629506057133,1.0,0.0,4.0276344511623,1.2856010066286423,1.2858924385370842,3.1328805985645998,19380.804416282415,1976.2920483837413,4632.441516551485,4632.441516551485,5.566228368677016,5.025423748504676,-2.6339561959219675,7.659379944426643,3.3497414749576215,3.3497414749576215,0.9570689928450348,0.0,0.0,0.0002266774337332057,7.597573910307427e-05,0.00015070169463013146,0.0006069713371408118,0.09321137291930877,0.09321137291042209,0.5338111255565129,17.367403712311955,27697.484785190052,20702.603888501126,0.7474542924481272,1.020143244896756,0.6343446109524071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531812446009031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15440.493999828017,1515.052781713452,0.5338111255565129,6.277591584199531,3.3497414749576215
1028.0,-30.282499883755126,5.025130758152108,34.99665547896344,23.999471018929057,4.82536142505181,-26.771753345582052,-40.3289316809736,1.3146148868787189,12.165543670597629,-5.222614681031114,39.996585295239974,42396.61785201839,25785.158842308094,25785.158842308094,68181.77669432649,77621.24663480082,103406.40547710891,103406.40547710891,2704.866578802248,131102.7176688927,91833.56358541897,56608.93480263632,39138.47642531406,27696.312191783793,0.0,66834.78861709786,20701.727429887662,1514.9986613706244,100701.53889830667,351589.1266622154,1454568.6691147757,4.137126431990695,1554386.0009917913,4.421029784817968,0.7474542923454228,0.0932066484373291,4.027634451161993,1.2682625044276938,1.0,0.0,4.027634451163121,1.2856030382611519,1.2858944495142468,3.1328756476879427,19380.738245767523,1976.2853008690556,4632.441516551485,4632.441516551485,5.566213572298538,5.025130758152108,-2.634333312491206,7.659464070643314,3.349695779407631,3.349695779407631,0.9570559369736088,0.0,0.0,0.0002266610096922607,7.597037697310477e-05,0.00015069063271915594,0.0006069267838070712,0.09320664840540017,0.09320664843732868,0.5338582457598104,17.38815835162876,27696.312191783793,20701.727429887662,0.7474542924481272,1.0201539962211241,0.6343495465349968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453185427645419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15440.470724201426,1514.9986613706244,0.5338582457598104,6.277532206654216,3.349695779407631
1029.0,-30.283192299244277,5.024838481048809,34.99663576582558,23.99898200472819,4.82497407890131,-26.772415350211233,-40.32954939231274,1.3141971298682495,12.18594123502794,-5.222948253427294,39.99648445302954,42396.18770110494,25785.073252395967,25785.073252395967,68181.2609535009,77620.83269937163,103405.9059517676,103405.9059517676,2709.3838220648904,131101.0388599332,91833.27232961338,56608.62733134643,39138.49444251882,27695.132908165586,0.0,66833.6273506844,20700.845972302734,1514.9439803380894,100696.52212970272,351584.5468570207,1454410.757509374,4.136731180340645,1554381.653283203,4.421075007927824,0.7474542924543731,0.09320193070586354,4.027634451161993,1.2682620104448872,1.0,0.0,4.027634451161443,1.2856050288843792,1.2858964195395308,3.1328707967618086,19380.676778561956,1976.2790329584473,4632.441516551485,4632.441516551485,5.566195096099361,5.024838481048809,-2.6347053791502106,7.659543860199019,3.349649766898781,3.349649766898781,0.9570427905425088,0.0,0.0,0.00022664463758163134,7.596505162354365e-05,0.00015067958595808769,0.0006068822914916188,0.09320193075974895,0.09320193070586345,0.5339054459730419,17.40888948845526,27695.132908165586,20700.845972302734,0.7474542924481272,1.0201640051009844,0.6343541325184527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531895980408116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,30.0,15440.44735380345,1514.9439803380894,0.5339054459730419,6.277472362844044,3.349649766898781
1030.0,-30.283882525237182,5.024546870111847,34.996616264763404,23.998493165150308,4.824585454807259,-26.773075511776128,-40.33016305239869,1.313778441346214,12.206370421109398,-5.223283854088411,39.99638459160191,42395.75013724592,25784.99331243531,25784.99331243531,68180.74344968123,77620.42461043755,103405.41792287286,103405.41792287286,2713.9076439230994,131099.37615812378,91832.98551924874,56608.311046056886,39138.527192435395,27693.95823525093,0.0,66832.48542768633,20699.96795724698,1514.8895918429362,100691.51027894976,351579.9392518779,1454252.742310964,4.136335950809504,1554377.347869116,4.421120702098801,0.7474542924275274,0.09319721775848976,4.027634451161993,1.2682614851417022,1.0,0.0,4.027634451162587,1.2856070237677168,1.2858983938937796,3.132865935469333,19380.616249531107,1976.2728607150361,4632.441516551485,4632.441516551485,5.5661778395489305,5.024546870111847,-2.6350790848230767,7.659625954934924,3.349603481236206,3.349603481236206,0.9570295660674875,0.0,0.0,0.00022662831832592832,7.5959761541991e-05,0.00015066855678393733,0.000606837870009843,0.09319721775518755,0.09319721775848891,0.533952722604829,17.429654275197834,27693.95823525093,20699.96795724698,0.7474542924481272,1.020173692679045,0.6343584241396903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531937555499534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,68.0,15440.42404733262,1514.8895918429362,0.533952722604829,6.277412176330575,3.349603481236206
1031.0,-30.284570606661536,5.024255861813515,34.99659692891621,23.997994581609987,4.824191594623959,-26.77373426653059,-40.33077643308786,1.3133552544929714,12.226863854860937,-5.22362235222462,39.9962840578724,42395.32090655197,25784.92099579988,25784.92099579988,68180.24190235185,77619.99835825762,103404.9193540575,103404.9193540575,2718.444690147444,131097.6987928625,91832.67756037701,56608.00010867113,39138.530501895424,27692.779438805,0.0,66831.30994070042,20699.086865230063,1514.8350658691313,100686.47466391006,351575.29191407334,1454094.2895806888,4.13593993384517,1554373.0134785897,4.421166814698929,0.7474542925880925,0.09319248226381033,4.027634451161993,1.268261032369919,1.0,0.0,4.027634451160674,1.2856090396206974,1.2859003892889338,3.1328610230916665,19380.551257277184,1976.2662333495316,4632.441516551485,4632.441516551485,5.566162228637237,5.024255861813515,-2.6354551091283844,7.6597109709419,3.3495569094053037,3.3495569094053037,0.9570162598300868,0.0,0.0,0.00022661205085265046,7.595447420937317e-05,0.0001506575766432773,0.0006067936460170421,0.09319248226722947,0.0931924822638106,0.5340000762336466,17.450486207085532,27692.779438805,20699.086865230063,0.7474542924481272,1.0201841317018676,0.6343631591864568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531978999352175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15440.400801431519,1514.8350658691313,0.5340000762336466,6.277352202815655,3.3495569094053037
1032.0,-30.285256580312463,5.02396550590978,34.99657776623456,23.9975007128902,4.823801003438313,-26.774390797093133,-40.33138949945567,1.3129352202189701,12.247373429400852,-5.223958324927088,39.99618340184325,42394.899355088106,25784.842708448185,25784.842708448185,68179.7420635363,77619.57791816708,103404.42062661526,103404.42062661526,2722.984566590225,131096.01713630607,91832.37588621517,56607.69732313617,39138.53173675445,27691.596509690793,0.0,66830.12824644524,20698.202676966343,1514.7802429272713,100681.43606002504,351570.6792963517,1453935.7041687225,4.135543120600075,1554368.6738244132,4.421212476920408,0.7474542924862753,0.09318774419703452,4.027634451161993,1.2682605284964663,1.0,0.0,4.027634451162111,1.285611040607728,1.2859023698801477,3.132856146955668,19380.487591360954,1976.2597412328323,4632.441516551485,4632.441516551485,5.566145328833664,5.02396550590978,-2.635829405415447,7.6597949113252275,3.3495100333521597,3.3495100333521597,0.9570028666720456,0.0,0.0,0.00022659583428185774,7.594918992622408e-05,0.00015064664435563368,0.0006067496147586986,0.09318774419705425,0.0931877441970343,0.534047509376752,17.471331754327935,27691.596509690793,20698.202676966343,0.7474542924481272,1.0201946914139408,0.6343680682274185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453202031466155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15440.377540672329,1514.7802429272713,0.534047509376752,6.277291613889435,3.3495100333521597
1033.0,-30.28594040871076,5.023675782890206,34.996558791221666,23.99700687909501,4.823409925265088,-26.775045445318742,-40.33199847964568,1.3125149618730945,12.267915259067308,-5.224295069013728,39.996083128967996,42394.47017725229,25784.766762348896,25784.766762348896,68179.23693960119,77619.15961705265,103403.92637940154,103403.92637940154,2727.530966487393,131094.3405116116,91832.07528804049,56607.385848240236,39138.54382200028,27690.414132210077,0.0,66828.95795421036,20697.31890315607,1514.7254639472762,100676.39541291415,351566.05613585137,1453776.9528461408,4.135145949028639,1554364.3506985235,4.421258319938286,0.7474542924614662,0.09318300433644491,4.027634451161993,1.2682600284693764,1.0,0.0,4.027634451158861,1.2856130425434702,1.2859043514867943,3.132851268522976,19380.4241525232,1976.2532722716933,4632.441516551485,4632.441516551485,5.566128934433645,5.023675782890206,-2.636204425786163,7.659880208676369,3.349462869090889,3.349462869090889,0.9569893911688254,0.0,0.0,0.0002265796694895568,7.594394120012908e-05,0.00015063572828942772,0.0006067056488343763,0.0931830043450224,0.09318300433644125,0.5340950208452405,17.492210328081057,27690.414132210077,20697.31890315607,0.7474542924481272,1.0202049983528998,0.6343727550906897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532061503634908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15440.354265764021,1514.7254639472762,0.5340950208452405,6.277230684213312,3.349462869090889
1034.0,-30.28662205155885,5.023386753206002,34.99654001684895,23.99652268448847,4.823024185410263,-26.775697592423906,-40.332603303808696,1.3120997262752931,12.288456561551698,-5.224628718299421,39.99598350490377,42394.033169738264,25784.683562104423,25784.683562104423,68178.7167318427,77618.75870575506,103403.44226785947,103403.44226785947,2732.0767750108644,131092.67386470863,91831.79335856395,56607.06782254705,39138.583928907676,27689.23159684916,0.0,66827.81552575683,20696.435004352774,1514.6705785815172,100671.3654928486,351561.4755109471,1453618.2333229631,4.134748357197914,1554360.0555542218,4.421303708818407,0.7474542921843986,0.09317827497985356,4.027634451161993,1.2682595355855302,1.0,0.0,4.027634451161594,1.2856150208492219,1.2859063095258139,3.1328464476881357,19380.364653564702,1976.2472050664298,4632.441516551485,4632.441516551485,5.56611097408937,5.023386753206002,-2.636577270297241,7.6599640235032425,3.349415411823167,3.349415411823167,0.9569758319494763,0.0,0.0,0.0002265635574181708,7.593872862627988e-05,0.00015062482879189094,0.0006066617496425968,0.09317827497151222,0.09317827497985354,0.5341426108746752,17.51308527985111,27689.23159684916,20696.435004352774,0.7474542924481272,1.020214654563491,0.6343770604531989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532102564019753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,32.0,15440.33105227993,1514.6705785815172,0.5341426108746752,6.277169667578375,3.349415411823167
1035.0,-30.287301627114886,5.023098324242068,34.99652142582825,23.996028885617875,4.822632355190638,-26.776348487695415,-40.333211690280564,1.311679215771173,12.309062291095927,-5.224966634119014,39.99588384390714,42393.61993188819,25784.611475672104,25784.611475672104,68178.23140756029,77618.34364403013,103402.95511970224,103402.95511970224,2736.6360307678406,131091.00437540282,91831.49397880139,56606.77026665935,39138.58190238004,27688.04925570058,0.0,66826.63115808062,20695.551271508997,1514.6158210285266,100666.3190889344,351556.83635913767,1453459.140168128,4.134350380498154,1554355.7588266062,4.421349830440313,0.7474542926583416,0.09317352995504623,4.027634451161993,1.2682590861106293,1.0,0.0,4.027634451161876,1.2856170237662192,1.285908292245767,3.13284156689449,19380.30147186307,1976.240762325878,4632.441516551485,4632.441516551485,5.566095412871367,5.023098324242068,-2.6369534441280162,7.660051768370084,3.349367680839916,3.349367680839916,0.9569621945256903,0.0,0.0,0.00022654749526247563,7.593348568500764e-05,0.00015061400957746797,0.0006066181738018524,0.09317352998295902,0.09317352995504434,0.5341902774521824,17.534028925214955,27688.04925570058,20695.551271508997,0.7474542924481272,1.0202254733787555,0.6343821197810297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453214349339432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,44.0,15440.307901755572,1514.6158210285266,0.5341902774521824,6.2771086986154385,3.349367680839916
1036.0,-30.28797909668493,5.022810581000586,34.996503020741194,23.99554462116214,4.82224658323047,-26.776996881467536,-40.333815885800846,1.3112643680130631,12.32966770643003,-5.22530030413854,39.99578429765369,42393.19852342007,25784.529188977885,25784.529188977885,68177.72771239796,77617.94260014927,103402.47178912716,103402.47178912716,2741.194571441447,131089.33489296123,91831.2102193425,56606.46614261307,39138.60452969936,27686.863103834075,0.0,66825.46763353344,20694.664663636984,1514.5607327875616,100661.27721768571,351552.255543881,1453300.0228184112,4.13395163848411,1554351.4670549284,4.421395233690695,0.7474542921683023,0.09316878958289038,4.027634451161993,1.2682585871824994,1.0,0.0,4.027634451158717,1.2856190000591652,1.285910248400912,3.1328367509943758,19380.241586701446,1976.2346557388555,4632.441516551485,4632.441516551485,5.566077649734172,5.022810581000586,-2.6373265916789537,7.66013717267954,3.3493196493578057,3.3493196493578057,0.9569484712450873,0.0,0.0,0.0002265314839272973,7.592827919167707e-05,0.00015060320473562024,0.0006065746558485872,0.09316878951791932,0.0931687895828903,0.5342380233521934,17.554968010568587,27686.863103834075,20694.664663636984,0.7474542924481272,1.0202356994533914,0.6343868591522867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532184298857387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15440.284659705489,1514.5607327875616,0.5342380233521934,6.277047434350198,3.3493196493578057
1037.0,-30.288654499749864,5.022523427933818,34.9964847979757,23.995050752442353,4.82185462851157,-26.777644033358847,-40.33441994162274,1.3108441621206002,12.350337503160006,-5.225638391492273,39.99568477928818,42392.785213627576,25784.458368012212,25784.458368012212,68177.24358163979,77617.52783932595,103401.98620733817,103401.98620733817,2745.7665613502904,131087.6638195679,91830.90940597598,56606.16678027773,39138.6029174425,27685.677612229738,0.0,66824.28052967224,20693.77856402011,1514.5058011498727,100656.21964598788,351547.61413268896,1453140.538897226,4.1335525558388495,1554347.1764945432,4.421441403689535,0.7474542922106028,0.09316403428095237,4.027634451161993,1.2682580860564485,1.0,0.0,4.027634451161295,1.2856210013534288,1.2859122296271022,3.13283187418526,19380.17810244918,1976.228182146725,4632.441516551485,4632.441516551485,5.566062361691047,5.022523427933818,-2.6377031841663174,7.660226612100136,3.3492713440203623,3.3492713440203623,0.9569346697201035,0.0,0.0,0.00022651552246984635,7.59230742321187e-05,0.00015059244823772765,0.000606531332607101,0.09316403429165832,0.09316403428095235,0.5342858463959972,17.575975894652288,27685.677612229738,20693.77856402011,0.7474542924481272,1.0202465786573909,0.6343919437307484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532224978083532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,35.0,15440.261481334586,1514.5058011498727,0.5342858463959972,6.2769859509391805,3.3492713440203623
1038.0,-30.289327796200503,5.022236918746769,34.996466747589565,23.9945615985431,4.82146605590602,-26.778288950791797,-40.33501980649305,1.3104272104972663,12.371023984424426,-5.225973769335041,39.99558505374596,42392.363897947274,25784.38110244587,25784.38110244587,68176.74500039314,77617.1183600119,103401.49946245777,103401.49946245777,2750.3414632471104,131085.98683781532,91830.6143929914,56605.859930926665,39138.616068960815,27684.487375357563,0.0,66823.10344431837,20692.88891387578,1514.450535100786,100651.15799921066,351543.00996637327,1452980.9109204148,4.133152614979883,1554342.8770110756,4.421487081082215,0.7474542921208241,0.09315927538283868,4.027634451161993,1.2682575794355948,1.0,0.0,4.027634451161227,1.2856229873052252,1.2859141955726194,3.132827034778101,19380.115842321073,1976.2218333805197,4632.441516551485,4632.441516551485,5.566045682459141,5.022236918746769,-2.6380779103900838,7.660314829136853,3.349222737146888,3.349222737146888,0.9569207820419681,0.0,0.0,0.00022649961182834183,7.591790571115287e-05,0.00015058170611718897,0.0006064880672723409,0.09315927530803687,0.09315927538283876,0.534333749288015,17.596997753759467,27684.487375357563,20692.88891387578,0.7474542924481272,1.0202570890351226,0.6343968135701976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453226553344141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15440.238285622458,1514.450535100786,0.534333749288015,6.276924205032226,3.349222737146888
1039.0,-30.28999902648694,5.021950970104557,34.996448863991645,23.9940628054552,4.821071631921529,-26.778932593515666,-40.335619531664975,1.3100051989502624,12.391775447323482,-5.226313029015179,39.995485094445925,42391.950659396934,25784.313837065452,25784.313837065452,68176.26449646239,77616.69360921066,103401.00744627611,103401.00744627611,2754.9298557786096,131084.3034815156,91830.30090583077,56605.557956017044,39138.6032775708,27683.29603523951,0.0,66821.8993128103,20691.99844325248,1514.3953179867653,100646.0775904975,351538.3525572024,1452820.886191872,4.132752160962206,1554338.5674585896,4.421533400699621,0.7474542921808356,0.09315449866099555,4.027634451161993,1.2682571074320004,1.0,0.0,4.027634451162069,1.2856249968617326,1.2859161851922234,3.132822137865728,19380.049683366044,1976.2150870446121,4632.441516551485,4632.441516551485,5.566031161956254,5.021950970104557,-2.638455700024212,7.6604066701287685,3.3491738459220177,3.3491738459220177,0.9569068131205765,0.0,0.0,0.00022648375103726992,7.59127387190573e-05,0.00015057101231821264,0.0006064449965591701,0.0931544986416444,0.09315449866099554,0.5343817309116782,17.61808847633864,27683.29603523951,20691.99844325248,0.7474542924481272,1.0202682832661185,0.6344020612306968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453230596252062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15440.215153733865,1514.3953179867653,0.5343817309116782,6.276862078521521,3.3491738459220177
1040.0,-30.29066814895742,5.0216656981380074,34.99643116640523,23.99357840130108,4.820685886990955,-26.77957347101165,-40.33621499603612,1.3095912090452173,12.412511406378883,-5.226646580281415,39.99538558032184,42391.52909768547,25784.232635985925,25784.232635985925,68175.76173367139,77616.29187208178,103400.52450806771,103400.52450806771,2759.514305501012,131082.626387797,91830.01309502772,56605.250320631625,39138.625304884554,27682.101879729278,0.0,66820.72718461383,20691.10587877746,1514.3397791678128,100641.0102025667,351533.7735612352,1452660.9512927788,4.132351030105884,1554334.2771079764,4.421578789888932,0.7474542926210708,0.0931497347264532,4.027634451161993,1.2682566409232092,1.0,0.0,4.027634451164113,1.2856269687443245,1.2859181371946609,3.132817332772503,19379.98894320068,1976.2088932714719,4632.441516551485,4632.441516551485,5.566013633169494,5.0216656981380074,-2.6388293808159613,7.660495078953969,3.349124646279529,3.349124646279529,0.9568927560798655,0.0,0.0,0.00022646794107123827,7.590760875801016e-05,0.0001505603323132281,0.0006064019814031557,0.09314973473002226,0.09314973472645326,0.5344297937129477,17.63915798666028,27682.101879729278,20691.10587877746,0.7474542924481272,1.020278656131859,0.6344068806758894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532346267748044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15440.192004648401,1514.3397791678128,0.5344297937129477,6.276799557467186,3.349124646279529
1041.0,-30.291335202647527,5.0213810595213655,34.99641367558453,23.993094136845343,4.820298962780708,-26.780212604239253,-40.33681018101049,1.3091763643724403,12.433279288614301,-5.226982012939985,39.99528696949669,42391.115339017764,25784.15663399707,25784.15663399707,68175.27197301484,77615.89552677878,103400.05216077586,103400.05216077586,2764.1053506160533,131080.9639818938,91829.72936365739,56604.94917589636,39138.64465306781,27680.911821117916,0.0,66819.55647418572,20690.2163608471,1514.284501789921,100635.9468101598,351529.16878470476,1452500.9042127123,4.131949872706869,1554330.0257101022,4.421624615344671,0.7474542924941664,0.09314497470317479,4.027634451161993,1.2682561419950797,1.0,0.0,4.027634451162983,1.2856289445336955,1.2859200931688475,3.1328125181740036,19379.929063966923,1976.202787288924,4632.441516551485,4632.441516551485,5.565997226704655,5.0213810595213655,-2.639204598723963,7.660585658245329,3.349075174186461,3.349075174186461,0.9568786211961317,0.0,0.0,0.00022645218099833132,7.590248152428745e-05,0.00015054969947404388,0.0006063591562137438,0.09314497468858937,0.09314497470317497,0.5344779342299071,17.66026130155427,27680.911821117916,20690.2163608471,0.7474542924481272,1.0202892022989238,0.6344118036071468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532386446620642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15440.16892093014,1514.284501789921,0.5344779342299071,6.276736982572703,3.349075174186461
1042.0,-30.29200022902517,5.021096958936774,34.9963963356573,23.992595308832847,4.819904098917963,-26.780850706563047,-40.33740522628648,1.3087545764558186,12.45412846362882,-5.227321921792704,39.99518738054445,42390.70963899324,25784.092070150946,25784.092070150946,68174.80170914419,77615.47241850922,103399.56448866017,103399.56448866017,2768.7132122877374,131079.28132280105,91829.41483690802,56604.65205739205,39138.6253105733,27679.716834140876,0.0,66818.34214471417,20689.323167792787,1514.2290912576848,100630.85127637243,351524.50260785373,1452340.3023554278,4.131547848246581,1554325.73215126,4.4216710943908275,0.7474542926780972,0.0931401841007282,4.027634451161993,1.2682556661451239,1.0,0.0,4.027634451163902,1.2856309527518142,1.2859220816419386,3.1328076245683794,19379.862685615015,1976.1960185807607,4632.441516551485,4632.441516551485,5.565983289378971,5.021096958936774,-2.6395833301784237,7.660680289115199,3.34902541770067,3.34902541770067,0.9568644050573344,0.0,0.0,0.00022643646982944615,7.589735581409703e-05,0.00015053911401534913,0.0006063165218556234,0.09314018417183026,0.09314018410072271,0.5345261530165692,17.6814503854215,27679.716834140876,20689.323167792787,0.7474542924481272,1.0203007066756042,0.6344172614636872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532426501480393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15440.145822960316,1514.2290912576848,0.5345261530165692,6.27667458540873,3.34902541770067
1043.0,-30.29266318153751,5.0208135217597745,34.99637917423632,23.992110799904935,4.819518183873866,-26.781486047224437,-40.33799608061088,1.308341049560806,12.474962337499676,-5.2276557005905655,39.99508803371806,42390.29547247252,25784.012461239985,25784.012461239985,68174.30793371251,77615.07106070887,103399.08352194885,103399.08352194885,2773.317109982876,131077.6011863231,91829.12484629777,56604.34925806142,39138.63954248483,27678.51766437423,0.0,66817.15720685906,20688.426837205705,1514.1732753918234,100625.76641196597,351519.9206300495,1452179.767514827,4.13114501423419,1554321.4490400723,4.421716545264838,0.7474542924614181,0.09313540406273721,4.027634451161993,1.2682551924930885,1.0,0.0,4.027634451162437,1.2856329221760652,1.2859240313765927,3.1328028255101072,19379.801485418793,1976.189777897528,4632.441516551485,4632.441516551485,5.565966104291869,5.0208135217597745,-2.639957644857829,7.660771166617604,3.348975349123521,3.348975349123521,0.9568500997495775,0.0,0.0,0.0002264208086550399,7.589226652136379e-05,0.0001505285421336761,0.0006062739421807834,0.09313540408756553,0.09313540406273528,0.534574453691188,17.702618038090236,27678.51766437423,20688.426837205705,0.7474542924481272,1.0203114107751075,0.634422313736523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453246643481541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15440.122707949617,1514.1732753918234,0.534574453691188,6.276611422545235,3.348975349123521
1044.0,-30.29332407633847,5.020530671928935,34.99636220644133,23.991621646005683,4.819128366573174,-26.78211992588894,-40.338586655538506,1.3079242161236262,12.495845043314091,-5.227992969884545,39.99498930339295,42389.889232783564,25783.94197970082,25783.94197970082,68173.83121248438,77614.6665788742,103398.60855857501,103398.60855857501,2777.931210694471,131075.9304525919,91828.8293213621,56604.05197527146,39138.64149565626,27677.321894016888,0.0,66815.96338967315,20687.53304526413,1514.1177317198094,100620.67734788054,351515.2907837712,1452019.0044228602,4.130742082898594,1554317.1925167667,4.421762675106157,0.747454292163153,0.09313062007718782,4.027634451161993,1.268254683674313,1.0,0.0,4.027634451161482,1.2856349069924882,1.2859259965706173,3.1327979889593385,19379.73911724751,1976.183418113985,4632.441516551485,4632.441516551485,5.565950889520368,5.020530671928935,-2.6403347121688734,7.660865384097808,3.348925007173354,3.348925007173354,0.956835716335244,0.0,0.0,0.0002264051970841139,7.588717995050743e-05,0.00015051801713360648,0.0006062315513279046,0.09313061999971797,0.09313062007718875,0.5346228327020685,17.723838013198645,27677.321894016888,20687.53304526413,0.7474542924481272,1.0203225060887335,0.634427569135899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532506243828347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15440.099657062805,1514.1177317198094,0.5346228327020685,6.2765481047812575,3.348925007173354
1045.0,-30.29398292327378,5.0202483898650945,34.996345395588015,23.99112753281372,4.8187362971539525,-26.782752186386954,-40.33917324906213,1.3075055602671168,12.516777087438982,-5.2283310910769005,39.994889955498884,42389.47510957768,25783.87384766083,25783.87384766083,68173.34895723852,77614.25123258431,103398.12508024514,103398.12508024514,2782.555228756275,131074.24621299875,91828.52119374236,56603.745070735495,39138.640136674294,27676.12113275363,0.0,66814.76126942792,20686.635533646277,1514.0619453314646,100615.56985148886,351510.6492911509,1451857.8890672876,4.130338275654164,1554312.9093773337,4.421808876947908,0.7474542922550095,0.09312581869652278,4.027634451161993,1.268254157821648,1.0,0.0,4.027634451160806,1.2856369002496721,1.2859279702707165,3.1327931318553643,19379.674089380667,1976.1767871169736,4632.441516551485,4632.441516551485,5.565936181932643,5.0202483898650945,-2.6407125879686744,7.660960977833769,3.34887437001065,3.34887437001065,0.9568212485744715,0.0,0.0,0.0002263896348747935,7.588212798317606e-05,0.0001505075068916174,0.0006061892199151794,0.09312581861914393,0.09312581869652506,0.5346712916679548,17.745108178515864,27676.12113275363,20686.635533646277,0.7474542924481272,1.0203336457692656,0.6344327855732923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453254592948728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,79.0,15440.076592078098,1514.0619453314646,0.5346712916679548,6.276484821017014,3.34887437001065
1046.0,-30.294639739040406,5.019966839393777,34.99632880313364,23.990657517593377,4.81835780216568,-26.783381261126674,-40.339759283792205,1.3070993242519535,12.537660541906291,-5.228661160441099,39.99479202383481,42389.06775272582,25783.78605655803,25783.78605655803,68172.85380928386,77613.87852120835,103397.66457776638,103397.66457776638,2787.1683642865974,131072.58622103697,91828.2603763619,56603.4496078795,39138.67863164711,27674.92164327058,0.0,66813.6002749177,20685.73897666335,1514.0059817318408,100610.49621347978,351506.11837483064,1451697.1330590057,4.129934180863901,1554308.6873038954,4.421853862715554,0.7474542924927589,0.09312105002256994,4.027634451161993,1.2682537012035024,1.0,0.0,4.027634451160714,1.2856388352335326,1.2859298857471833,3.1327884167643276,19379.619045960993,1976.1711742502275,4632.441516551485,4632.441516551485,5.565917230564885,5.019966839393777,-2.641084580460397,7.661051419854173,3.34882343270794,3.34882343270794,0.9568066950594114,0.0,0.0,0.0002263741216234806,7.587708113890558e-05,0.00015049704048457504,0.0006061470650535957,0.09312105002742865,0.09312105002256987,0.5347198317893685,17.766321702347398,27674.92164327058,20685.73897666335,0.7474542924481272,1.0203439648331065,0.6344377129552616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532585492381485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15440.053587168353,1514.0059817318408,0.5347198317893685,6.2764209525019234,3.34882343270794
1047.0,-30.295294560681583,5.0196857648353586,34.996312379271394,23.990158724505477,4.817961463241835,-26.784010325240217,-40.34034535344688,1.3066772278004712,12.558673635379193,-5.229003360753404,39.99469359495628,42388.66893164151,25783.728947010164,25783.728947010164,68172.39787865167,77613.46164019048,103397.19058720065,103397.19058720065,2791.8090280317265,131070.91486165572,91827.94736093695,56603.1546523881,39138.65856505428,27673.724274455075,0.0,66812.38283950934,20684.843996974112,1513.9504769994578,100605.38155916892,351501.42098339746,1451535.6186102254,4.129529873732107,1554304.443803061,4.421900882945437,0.7474542924483705,0.09311624203670342,4.027634451161993,1.2682532308483498,1.0,0.0,4.027634451160924,1.2856408444190197,1.285931875503823,3.1327835208767643,19379.552986562,1976.1644380662103,4632.441516551485,4632.441516551485,5.565904902390278,5.0196857648353586,-2.6414657876566627,7.661151552492021,3.348772245632201,3.348772245632201,0.9567920701806288,0.0,0.0,0.00022635865644619551,7.587203430425014e-05,0.00015048662214194538,0.0006061051037778964,0.09311624210175047,0.0931162420367036,0.5347684475790644,17.787676996132575,27673.724274455075,20684.843996974112,0.7474542924481272,1.020355733194088,0.6344433042219693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532624933511697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15440.030573899989,1513.9504769994578,0.5347684475790644,6.276357520069428,3.348772245632201
1048.0,-30.29594726761239,5.019405366740665,34.99629611870649,23.9896789303981,4.81757800328963,-26.784636197933253,-40.340923390444345,1.3062669336104968,12.579655744518675,-5.229335854479668,39.99459477701425,42388.2458843935,25783.647771363234,25783.647771363234,68171.89365575674,77613.06936035374,103396.71713171697,103396.71713171697,2796.442091248973,131069.23426337811,91827.66330679641,56602.83983083639,39138.692751066694,27672.517131661145,0.0,66811.20988272784,20683.941709624218,1513.8941704343356,100600.275040468,351496.8568816878,1451374.1902912413,4.129124235041928,1554300.1835375894,4.421946179907832,0.7474542923295893,0.09311144233985197,4.027634451161993,1.2682527049956844,1.0,0.0,4.027634451164247,1.285642798219833,1.2859338099286493,3.1327787599626133,19379.493039210178,1976.1583251375525,4632.441516551485,4632.441516551485,5.565887379093623,5.019405366740665,-2.6418399156542662,7.6612452823949315,3.3487207328727346,3.3487207328727346,0.9567773522493528,0.0,0.0,0.00022634324218161832,7.586705694541492e-05,0.0001504761852362034,0.0006060630677367665,0.0931114422687648,0.09311144233985212,0.5348171466464456,17.80899159899832,27672.517131661145,20683.941709624218,0.7474542924481272,1.020366099871822,0.6344481107107116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532664255100438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15440.007540397477,1513.8941704343356,0.5348171466464456,6.276293565616153,3.3487207328727346
1049.0,-30.296598052421167,5.019125488403278,34.9962800409441,23.989184817206137,4.81718480099779,-26.78526131466593,-40.341508796531684,1.305848063242563,12.600719222642567,-5.229675738639009,39.99449632301321,42387.86195846277,25783.5854004865,25783.5854004865,68171.44735894927,77612.65878143745,103396.24418192395,103396.24418192395,2801.0923804578197,131067.55840171588,91827.35623389948,56602.55941092467,39138.66313663868,27671.314219791933,0.0,66809.97735643061,20683.04259968584,1513.8382938147563,100595.15180146613,351492.1913804657,1451212.342360183,4.128718583080405,1554295.9389712163,4.4219927983799785,0.7474542927524661,0.09310662663159296,4.027634451161993,1.268252270356752,1.0,0.0,4.027634451162491,1.2856447921044427,1.2859357845058839,3.1327739013893954,19379.42823393414,1976.1517168384862,4632.441516551485,4632.441516551485,5.565873915161804,5.019125488403278,-2.6422197193293386,7.661345207732616,3.3486689557222276,3.3486689557222276,0.9567625587777793,0.0,0.0,0.00022632787427257476,7.586201644055142e-05,0.00015046585783202334,0.0006060214727278998,0.09310662672204917,0.09310662663159208,0.5348659241042552,17.83039496128157,27671.314219791933,20683.04259968584,0.7474542924481272,1.0203782437352917,0.6344540686239709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532703449904758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15439.98464828021,1513.8382938147563,0.5348659241042552,6.2762291421368435,3.3486689557222276
