time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1081.0,-30.316399385096528,5.010471171395423,34.995858375260795,23.973797039967053,4.804807311550366,-26.804323004241237,-40.35921039814127,1.292730930695118,13.291120617764136,-5.240461583309682,39.99140082369061,42375.7219662846,25781.49688300247,25781.49688300247,68157.21884928706,77600.40530567303,103381.9021886755,103381.9021886755,2953.1177167456335,131013.89416616336,91818.08471268929,56593.40137330121,39138.53704376453,27631.99197748785,0.0,66770.52902125238,20653.65101617185,1512.0004063963204,100428.78447192987,351344.16214831633,1445935.7082423551,4.115439685694758,1554162.4897225406,4.423476058971678,0.7474542925822595,0.09295031662086688,4.027634451161993,1.2682369052385911,1.0,0.0,4.027634451160631,1.2857072054961638,1.2859976113906775,3.1326218239616224,19377.471553623593,1975.9521909748582,4632.441516551485,4632.441516551485,5.565423069214464,5.010471171395423,-2.6543904908754876,7.66486166227091,3.3468615429329573,3.3468615429329573,0.9562461551237021,0.0,0.0,0.00022586073658943518,7.570974701760758e-05,0.0001501509895718276,0.000604753298475558,0.09295031662011029,0.0929503166208668,0.5364698320098077,18.53158220107383,27631.99197748785,20653.65101617185,0.7474542924481272,1.0207679922319217,0.6346470903772057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533896254016307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15439.256942308406,1512.0004063963204,0.5364698320098077,6.2740569057146995,3.3468615429329573
1082.0,-30.316987698398524,5.010209206030855,34.99584798224217,23.973321716208034,4.8044216800072865,-26.804891130726762,-40.35973775954915,1.292325112335489,13.313251453809812,-5.240799774948357,39.99130565100004,42375.36726340081,25781.435843748168,25781.435843748168,68156.80310714898,77600.04013313621,103381.47597688438,103381.47597688438,2957.9781410331634,131012.2143622756,91817.8008961443,56593.12802640878,39138.52541081724,27630.73838539122,0.0,66769.26379620846,20652.71400227725,1511.9415899085411,100423.49783585122,351339.52146281843,1445767.532390867,4.115015374220772,1554158.3868951907,4.42352280900361,0.7474542921805031,0.09294535148381984,4.027634451161993,1.2682364420266823,1.0,0.0,4.027634451162098,1.2857091353264807,1.2859995238290491,3.13261712194279,19377.41165641441,1975.9460831593267,4632.441516551485,4632.441516551485,5.565409892738498,5.010209206030855,-2.6547746761874373,7.6649838822182925,3.3468002526777774,3.3468002526777774,0.9562286436222222,0.0,0.0,0.0002258468711574352,7.570521498532305e-05,0.00015014165617211215,0.0006047157069533176,0.09294535143229352,0.09294535148381974,0.5365213329003923,18.55405122875817,27630.73838539122,20652.71400227725,0.7474542924481272,1.020781108432999,0.6346538040727525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533931694242963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15439.234449246564,1511.9415899085411,0.5365213329003923,6.273985579965646,3.3468002526777774
1083.0,-30.31757427296898,5.009947648160658,34.99583772877372,23.97283186381685,4.804027857313972,-26.80545851121282,-40.36026498125864,1.2919120955578487,13.335467292360818,-5.241142855529821,39.99120964522022,42375.01955430735,25781.386944423673,25781.386944423673,68156.40649873103,77599.64939704502,103381.0363414687,103381.0363414687,2962.8560180500936,131010.51718001909,91817.48749833512,56592.85765559755,39138.47760304174,27629.480838550382,0.0,66767.95844159213,20651.77405930348,1511.8827027979307,100418.18032341861,351334.81374012405,1445598.8048857697,4.114590266466029,1554154.2481622442,4.423570302121622,0.7474542927527191,0.09294035696391743,4.027634451161993,1.2682359595829618,1.0,0.0,4.027634451161872,1.2857110987995064,1.2860014699713678,3.1326123379682063,19377.345516316283,1975.9393387462878,4632.441516551485,4632.441516551485,5.565399336895684,5.009947648160658,-2.655162718301772,7.6651103664624305,3.3467386784117914,3.3467386784117914,0.9562110509747975,0.0,0.0,0.00022583304748486206,7.570068440431441e-05,0.00015013236308054765,0.0006046782777775746,0.09294035696703797,0.09294035696391766,0.5365729177886736,18.57661014789062,27629.480838550382,20651.77405930348,0.7474542924481272,1.0207951252299186,0.6346610042207079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533967028117822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15439.211943495451,1511.8827027979307,0.5365729177886736,6.2739138426509165,3.3467386784117914
1084.0,-30.318161707594257,5.009691958180212,34.9958294882286,23.972757683973782,4.804093129288944,-26.805983815665698,-40.360725566837914,1.2919152373659077,13.347532013666466,-5.241220047023993,39.99116642448808,42374.39185866281,25780.682797653528,25780.682797653528,68155.07465631634,77599.08286107035,103379.76565872387,103379.76565872387,2965.475770880541,131008.13041754054,91817.17211508403,56592.4811126988,39138.54555820581,27628.364758816664,0.0,66766.91031702247,20650.93982584994,1511.8234005251568,100414.28988784333,351333.75453179906,1445503.4779504095,4.11433134250577,1554152.3849535142,4.4235783351492595,0.7474542922146663,0.09293673066270139,4.027634451161993,1.268234915570356,1.0,0.0,4.027634451162523,1.2857111126874803,1.2860014660632468,3.132612304130404,19377.278957206545,1975.9325516059557,4632.441516551485,4632.441516551485,5.565247333515258,5.009691958180212,-2.6553507992422882,7.6650427574224995,3.3466767904643335,3.3466767904643335,0.9561933687040953,0.0,0.0,0.00022581920432490114,7.569672665357648e-05,0.00015012247767132468,0.0006046384629628243,0.09294129990004531,0.0929367306627234,0.5366245903078785,18.588752060690467,27628.364758816664,20650.93982584994,0.7474542924481272,1.0207912022992016,0.6346615659981993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534002257728686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15439.18942296425,1511.8234005251568,0.5366245903078785,6.273841422108842,3.3466767904643335
1085.0,-30.318745110275195,5.009428832629509,34.99581972617426,23.97179299676793,4.803148850687253,-26.80660032720943,-40.3613317530602,1.2910040676214938,13.379992869470584,-5.241937257492401,39.991055747158704,42374.385348807074,25781.57506608437,25781.57506608437,68155.96041489145,77598.99829230369,103380.57335838806,103380.57335838806,2972.641697838757,131007.81475496443,91816.95315248071,56592.340208984104,39138.45882610734,27627.24139657637,0.0,66765.7002226837,20650.100175501877,1511.7824765439977,100407.93166054931,351323.91321370995,1445264.9958029594,4.1137677836458755,1554147.613756375,4.423688668214818,0.7474542926338235,0.0929307314754835,4.027634451161993,1.2682352408627051,1.0,0.0,4.02763445116088,1.2857154097772878,1.2860057464473427,3.132601834382355,19377.23274690244,1975.9278394663254,4632.441516551485,4632.441516551485,5.565439946509432,5.009428832629509,-2.656017907838009,7.665446740467518,3.3466162367338335,3.3466162367338335,0.9561760676382381,0.0,0.0,0.00022580545695334404,7.569151806743699e-05,0.00015011393888590707,0.0006046040718565052,0.09293073154318159,0.09293073147548211,0.5366757160060508,18.62193012696298,27627.24139657637,20650.100175501877,0.7474542924481272,1.0208229702911946,0.634672971413102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534037539158036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15439.1682198028,1511.7824765439977,0.5366757160060508,6.273795274033014,3.3466162367338335
1086.0,-30.319326205461895,5.009169456603908,34.99580883924057,23.971431946288817,4.80290361287617,-26.807147917177637,-40.36182576147837,1.2907253245918746,13.401882171475222,-5.242121406492617,39.99091573323589,42373.92370790039,25781.125123072074,25781.125123072074,68155.04883097246,77598.52757215776,103379.65269522983,103379.65269522983,2977.4316495384555,131005.29238364456,91816.6177087643,56592.013844506684,39138.44873806402,27625.63968841473,0.0,66764.08842647875,20648.90296457287,1511.7009607000825,100402.22104569137,351321.3864186792,1445093.4260355649,4.11330901533392,1554141.5779017294,4.423703304101211,0.747454292370009,0.09292536949326494,4.027634451161993,1.2682344787335023,1.0,0.0,4.02763445116025,1.2857167439433883,1.2860070633094738,3.132598583735435,19377.161954192125,1975.9206206188785,4632.441516551485,4632.441516551485,5.565342817811599,5.009169456603908,-2.656288318388163,7.665457774992071,3.3465530137896717,3.3465530137896717,0.9561580039399062,0.0,0.0,0.00022579176472242507,7.568727360138197e-05,0.0001501044911210431,0.0006045660197132527,0.0929253694442808,0.09292536949326483,0.5367276885353163,18.64400357796785,27625.63968841473,20648.90296457287,0.7474542924481272,1.020833960850457,0.6346813789656239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534072578590205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15439.144084422282,1511.7009607000825,0.5367276885353163,6.273715090221545,3.3465530137896717
1087.0,-30.31990570124241,5.008909812299563,34.99579951407394,23.970940138120227,4.802488182434285,-26.807711086501342,-40.36235231962053,1.2902935676932323,13.42428542108479,-5.242496401539906,39.99083323010817,42373.60375829532,25781.157316521407,25781.157316521407,68154.76107481672,77598.21643082345,103379.37374734486,103379.37374734486,2982.3519775535096,131003.839861543,91816.37230136224,56591.75962883432,39138.45852503102,27624.466114198145,0.0,66762.92463922917,20648.0257806823,1511.6473519905005,100397.02176979135,351316.2409793914,1444924.864449156,4.11288945942558,1554138.0212859646,4.423757970748446,0.7474542927028673,0.092920487145414,4.027634451161993,1.268234118274413,1.0,0.0,4.027634451164123,1.2857187948833768,1.286009097156733,3.132593586708302,19377.110162924997,1975.9153393794006,4632.441516551485,4632.441516551485,5.565349767375715,5.008909812299563,-2.6567007667339517,7.6656105790335145,3.346490483409665,3.346490483409665,0.9561401381170471,0.0,0.0,0.0002257781109398404,7.568274971397033e-05,0.00015009536122587006,0.0006045292478329183,0.09292048714176963,0.09292048714541404,0.5367796869681744,18.66678182262467,27624.466114198145,20648.0257806823,0.7474542924481272,1.0208474455411998,0.6346876501781806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534107479593814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15439.122176130899,1511.6473519905005,0.5367796869681744,6.273619849185792,3.346490483409665
1088.0,-30.320483463048696,5.008650770528501,34.995790006570886,23.97046418571847,4.802105299565829,-26.80826944028736,-40.362870565708704,1.2898912768044943,13.446654228677517,-5.242830088475523,39.99073575470574,42373.25696553205,25781.085012527445,25781.085012527445,68154.3419780595,77597.83764751196,103378.9226600394,103378.9226600394,2987.2589541389607,131002.10620036922,91816.07172793859,56591.49104595878,39138.422979977564,27623.183540329817,0.0,66761.60652030738,20647.067100826418,1511.5868432578106,100391.66370590044,351311.6623930099,1444754.9830410238,4.112459498781987,1554133.819240434,4.423803663830083,0.7474542921775009,0.09291545539561048,4.027634451161993,1.2682335979165509,1.0,0.0,4.027634451160572,1.2857207076987973,1.2860109929016876,3.1325889262301105,19377.04672931075,1975.908870950911,4632.441516551485,4632.441516551485,5.565334159192921,5.008650770528501,-2.657082722703398,7.665733493231899,3.3464274398055274,3.3464274398055274,0.9561221256587221,0.0,0.0,0.00022576449876961734,7.567829748311079e-05,0.00015008620128650655,0.0006044923549455672,0.09291545536306633,0.09291545539561064,0.5368317635970219,18.689484317153017,27623.183540329817,20647.067100826418,0.7474542924481272,1.0208613233015666,0.6346949867457586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534142284695546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15439.099599293098,1511.5868432578106,0.5368317635970219,6.273553134372236,3.3464274398055274
1089.0,-30.321059447042572,5.008392186713665,34.99578074173284,23.96998886195945,4.801718145506942,-26.808826620904938,-40.36338486531747,1.289485319369306,13.469054845537357,-5.243170631681984,39.990641435326275,42372.90140153934,25781.03005778028,25781.03005778028,68153.93145931962,77597.4787804375,103378.50883821778,103378.50883821778,2992.1731409912027,131000.42942249581,91815.78862413467,56591.21124523651,39138.41930988684,27621.920584278036,0.0,66760.33989416488,20646.123108215314,1511.527551342976,100386.33569722658,351306.98977863253,1444585.2271167291,4.112030984715103,1554129.7532553743,4.423850929452531,0.747454292514575,0.09291045216066503,4.027634451161993,1.2682331369025635,1.0,0.0,4.02763445116046,1.2857226376091322,1.2860129058001877,3.1325842241150763,19376.986982519862,1975.9027784737768,4632.441516551485,4632.441516551485,5.5653222961727495,5.008392186713665,-2.6574699589977793,7.6658621457114435,3.3463641452250896,3.3463641452250896,0.9561040414928828,0.0,0.0,0.0002257509292376559,7.567387939570234e-05,0.00015007704984195357,0.0006044554962722077,0.09291045217237781,0.09291045216066496,0.5368839133726497,18.712225477219363,27621.920584278036,20646.123108215314,0.7474542924481272,1.0208745426905255,0.6347017026682769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534176985811724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15439.077171421508,1511.527551342976,0.5368839133726497,6.273478662656312,3.3463641452250896
1090.0,-30.32163376344452,5.008134045338261,34.99577162780791,23.96950857890772,4.801328783423431,-26.809382521253944,-40.363902727235086,1.2890775412328752,13.49150442042685,-5.2435119584245,39.99054644579484,42372.567874598826,25780.97696504834,25780.97696504834,68153.54483964716,77597.10886784509,103378.08583289343,103378.08583289343,2997.096955507135,130998.73822901669,91815.49290789032,56590.951914643956,39138.37888138485,27620.652396123267,0.0,66759.03127750813,20645.175199763424,1511.4680025462887,100380.98887738629,351302.3064622615,1444415.1281481134,4.111601608010733,1554125.6583890659,4.423898248889001,0.7474542926676527,0.09290543116573781,4.027634451161993,1.2682327050110325,1.0,0.0,4.027634451161626,1.2857245759722813,1.2860148272048342,3.132579501419458,19376.924573974415,1975.8964145732148,4632.441516551485,4632.441516551485,5.565310835103732,5.008134045338261,-2.657857983963376,7.665992029301638,3.3463005570584947,3.3463005570584947,0.9560858734452842,0.0,0.0,0.00022573739974050518,7.566943094726915e-05,0.00015006796879323605,0.0006044189211275404,0.09290543115979195,0.09290543116573768,0.5369361391464075,18.735016378851356,27620.652396123267,20645.175199763424,0.7474542924481272,1.0208887626955256,0.6347091481669631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534211580307932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15439.054805336185,1511.4680025462887,0.5369361391464075,6.273405506953598,3.3463005570584947
1091.0,-30.322206287252698,5.007876417289669,34.995762693774914,23.96903793504464,4.80094495379935,-26.809936254776897,-40.36441269619388,1.2886749213235493,13.513954119716459,-5.24384988131165,39.99045192116036,42372.20936370587,25780.915365831104,25780.915365831104,68153.12472953697,77596.75546092253,103377.67082675363,103377.67082675363,3002.0201861641835,130997.0537285356,91815.21521341908,56590.66911620255,39138.38455246281,27619.382901781963,0.0,66757.76745424478,20644.226311654238,1511.4082789037088,100375.65064058945,351297.66989818955,1444245.0482447343,4.111171726995213,1554121.5835719104,4.4239450378999505,0.7474542926997222,0.09290041863985114,4.027634451161993,1.2682321901479736,1.0,0.0,4.027634451162129,1.2857264900864451,1.2860167244102234,3.132574837818887,19376.86596877987,1975.8904385065107,4632.441516551485,4632.441516551485,5.565297537749191,5.007876417289669,-2.658243652652428,7.666120069942097,3.346236671388104,3.346236671388104,0.9560676203966011,0.0,0.0,0.00022572391321611373,7.566505053585988e-05,0.00015005886268025384,0.0006043822450331771,0.09290041872210461,0.09290041863985124,0.5369884438970975,18.75780400102809,27619.382901781963,20644.226311654238,0.7474542924481272,1.0209017965774327,0.6347157938250022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534246074802777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15439.032350742622,1511.4082789037088,0.5369884438970975,6.273331752315089,3.346236671388104
1092.0,-30.32277712933892,5.007619243312768,34.995753937921336,23.968562541436427,4.800557642842934,-26.810488822641474,-40.364926227461524,1.2882693361454827,13.536453753457977,-5.244190633437371,39.99035767470219,42371.87301979637,25780.860877228093,25780.860877228093,68152.73389702446,77596.39698083466,103377.25785806275,103377.25785806275,3006.9535776925914,130995.37242419196,91814.93035769918,56590.406396661005,39138.359956709086,27618.114566129207,0.0,66756.4745228383,20643.278273966633,1511.3486912640344,100370.30428037015,351292.99456340977,1444074.7103844467,4.110741554010083,1554117.5207545646,4.423992350562061,0.7474542921653132,0.09289539845451025,4.027634451161993,1.2682317230897024,1.0,0.0,4.027634451160502,1.285728418014957,1.2860186354849144,3.132570140574694,19376.805852261143,1975.884308327629,4632.441516551485,4632.441516551485,5.565285775355037,5.007619243312768,-2.6586316175000744,7.666250860812843,3.3461725103356756,3.3461725103356756,0.9560492886673359,0.0,0.0,0.0002257104670459607,7.566063976268973e-05,0.00015004982728327097,0.0006043458537570089,0.09289539843497642,0.09289539845451039,0.5370408268243142,18.780644386895347,27618.114566129207,20643.278273966633,0.7474542924481272,1.0209157146803562,0.6347230485531463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534280461786997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15439.01003700927,1511.3486912640344,0.5370408268243142,6.273257967556625,3.3461725103356756
1093.0,-30.323346243396795,5.007362535575604,34.99574534286904,23.96808707797902,4.800170670076096,-26.811039801218097,-40.36543577732516,1.2878642278974153,13.558987612362387,-5.244530822474328,39.99026315542133,42371.52743875622,25780.804928459693,25780.804928459693,68152.33236721592,77596.03679693217,103376.84172539186,103376.84172539186,3011.8935324057093,130993.6840907716,91814.64323759914,56590.133879423076,39138.34373130674,27616.84236537973,0.0,66755.18609668646,20642.327362971708,1511.288878301965,100364.94819298615,351288.3270032863,1443904.1427648938,4.110310624558231,1554113.4461843201,4.424039533114864,0.747454292198473,0.09289036921177096,4.027634451161993,1.2682312483387066,1.0,0.0,4.027634451162079,1.2857303436291372,1.2860205442979806,3.1325654489832475,19376.74525786312,1975.8781294186213,4632.441516551485,4632.441516551485,5.565273697756604,5.007362535575604,-2.659019356849218,7.6663818924248215,3.34610805688146,3.34610805688146,0.9560308733947028,0.0,0.0,0.00022569706231414364,7.565626342118779e-05,0.00015004079889295585,0.0006043094907011372,0.09289036920384583,0.09289036921177105,0.5370932906854975,18.80351843483669,27616.84236537973,20642.327362971708,0.7474542924481272,1.0209294041740198,0.6347301223516388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453431474791838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15438.987634912031,1511.288878301965,0.5370932906854975,6.273184060090603,3.34610805688146
1094.0,-30.3239137384563,5.007106289345806,34.99573691608627,23.967611614521616,4.799783538155466,-26.81158933838305,-40.36594881964845,1.2874591380822196,13.581556288777563,-5.244871252408255,39.99016872999055,42371.20358867181,25780.74954757577,25780.74954757577,68151.95313624758,77595.67724975024,103376.42679732601,103376.42679732601,3016.8403038716933,130991.9955785126,91814.35603632736,56589.88237524904,39138.304067864796,27615.56878118658,0.0,66753.87284905137,20641.37542007295,1511.2289928735308,100359.58649345432,351283.65618667036,1443733.3761960445,4.109879155404975,1554109.3756678624,4.424086769473888,0.7474542923097467,0.09288533479966554,4.027634451161993,1.268230819744058,1.0,0.0,4.0276344511628315,1.285732269082333,1.2860224529999458,3.132560757798076,19376.684646334445,1975.8719487627727,4632.441516551485,4632.441516551485,5.565261742746762,5.007106289345806,-2.659407468424614,7.666513757770421,3.346043315452937,3.346043315452937,0.9560123758436962,0.0,0.0,0.00022568369644609588,7.565185732066284e-05,0.00015003183912543305,0.000604273404032788,0.09288533476110711,0.09288533479966568,0.5371458365629438,18.826427541185808,27615.56878118658,20641.37542007295,0.7474542924481272,1.0209438078650155,0.6347377579797445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534348930414258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15438.965295457878,1511.2289928735308,0.5371458365629438,6.273109753659678,3.346043315452937
1095.0,-30.32447796569984,5.0068558558347975,34.99573051005658,23.967522207554453,4.799848131970793,-26.81208909467458,-40.36638279268516,1.2874592609473885,13.593666840551577,-5.244950989031978,39.99012706873212,42370.565723380234,25780.0520213209,25780.0520213209,68150.61774470113,77595.05182410144,103375.10384542233,103375.10384542233,3019.4629917568964,130989.54370814768,91813.99125393074,56589.50515321701,39138.31788968192,27614.439862725358,0.0,66752.75775240728,20640.531600734063,1511.169015049629,100355.64085366543,351282.5621796192,1443638.0581308817,4.109620611889966,1554107.5797258706,4.42409543497698,0.7474542921507944,0.09288165787175527,4.027634451161993,1.2682296889135611,1.0,0.0,4.027634451163911,1.2857322959670912,1.2860224628048398,3.132560692295997,19376.6076619306,1975.864098538298,4632.441516551485,4632.441516551485,5.565111168529607,5.0068558558347975,-2.6595994729323404,7.666455328767138,3.345978285399574,3.345978285399574,0.9559937958284497,0.0,0.0,0.0002256704082659746,7.564813046673971e-05,0.00015002227779923488,0.0006042348945059934,0.0928864233802047,0.09288165787173963,0.5371984654296426,18.83861782958354,27614.439862725358,20640.531600734063,0.7474542924481272,1.0209408575669434,0.6347388055567224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534383015821917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15438.94286905312,1511.169015049629,0.5371984654296426,6.273035231860928,3.345978285399574
1096.0,-30.32504244229437,5.006597924032115,34.99572255376963,23.96657260777431,4.798900823294811,-26.81269359913705,-40.36697947941718,1.2865519801374816,13.626876179460965,-5.24567125093777,39.99001692018972,42370.60162772741,25780.951816321944,25780.951816321944,68151.55344404935,77595.04068052564,103375.99249684758,103375.99249684758,3026.7826556627697,130989.29037030588,91813.81771877866,56589.37866598044,39138.26561422025,27613.29787345831,0.0,66751.56348767856,20639.678022195923,1511.1271206093468,100349.20984118481,351272.68012161646,1443394.9524613468,4.109044153281774,1554102.831427682,4.424206376908177,0.7474542923768126,0.09287559137552841,4.027634451161993,1.2682300867373124,1.0,0.0,4.027634451161401,1.2857365740390483,1.2860267247496695,3.132550269227756,19376.571038726324,1975.860364010781,4632.441516551485,4632.441516551485,5.565305406276125,5.006597924032115,-2.6602709536721463,7.666868877704261,3.3459145817726625,3.3459145817726625,0.9559755947921893,0.0,0.0,0.00022565711493474487,7.564300654469729e-05,0.00015001410839004758,0.000604201991112105,0.09287559140535663,0.09287559137552892,0.5372505256855252,18.872547430398754,27613.29787345831,20639.678022195923,0.7474542924481272,1.0209731410505345,0.634750699667858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453441690510659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,64.0,15438.922009568327,1511.1271206093468,0.5372505256855252,6.2729869764226365,3.3459145817726625
1097.0,-30.325595510095926,5.006347274621498,34.995714722725275,23.966477752570086,4.798956381510105,-26.813192132093885,-40.367405594419665,1.2865530035176806,13.642328812078006,-5.245683293795365,39.98991316890145,42369.97944115428,25780.077929271523,25780.077929271523,68150.05737042581,77594.42993712233,103374.50786639386,103374.50786639386,3030.133640231972,130986.28200192522,91813.42740194012,56588.976906010954,39138.278328810185,27611.774135531363,0.0,66750.05246434154,20638.53910045776,1511.044539556373,100344.37422616189,351272.51489438425,1443270.272745635,4.108691148749789,1554098.358913216,4.42419572559066,0.7474542924751688,0.09287107086587239,4.027634451161993,1.268228853153996,1.0,0.0,4.0276344511607345,1.2857365961589506,1.2860267301283146,3.132550215335142,19376.488665482975,1975.851964277605,4632.441516551485,4632.441516551485,5.565116761250105,5.006347274621498,-2.6604138308319722,7.66676110545347,3.3458481987719115,3.3458481987719115,0.9559566282205462,0.0,0.0,0.00022564409097850264,7.56393475679828e-05,0.00015000474341051985,0.0006041642723979248,0.09287415199974347,0.09287107086584068,0.5373034580312338,18.888012105873372,27611.774135531363,20638.53910045776,0.7474542924481272,1.0209738397858514,0.6347557474024264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534450809519304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15438.897875920069,1511.044539556373,0.5373034580312338,6.272904171374183,3.3458481987719115
1098.0,-30.32615650927449,5.006090991264354,34.99570726728992,23.96565747857096,4.798163600410509,-26.813770135659635,-40.36797189675269,1.2857772267956573,13.672039809447654,-5.246314452302492,39.989819998829134,42369.90443748365,25780.754002857335,25780.754002857335,68150.65844034098,77594.31672382723,103375.07072668456,103375.07072668456,3036.673300369919,130985.74247837745,91813.24500351583,56588.83271717202,39138.23587371533,27610.671751692895,0.0,66748.90762540823,20637.715114161932,1511.0020855253204,100338.39742631464,351263.8555256005,1443052.4385240653,4.108172292206973,1554094.3425424974,4.424293356961213,0.7474542923026337,0.09286544035012838,4.027634451161993,1.268229104266502,1.0,0.0,4.02763445116115,1.2857402579860022,1.2860303757961384,3.1325412937376047,19376.450171756067,1975.8480390098625,4632.441516551485,4632.441516551485,5.56526270450344,5.006090991264354,-2.6610192418863563,7.66711023315071,3.345783582739762,3.345783582739762,0.9559381664970749,0.0,0.0,0.00022563088095724484,7.563448507987528e-05,0.00014999639587736957,0.0006041306515858265,0.09286544034142254,0.09286544035012828,0.5373559904630665,18.918354261750153,27610.671751692895,20637.715114161932,0.7474542924481272,1.0210003558829652,0.6347655106996145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534484028827246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15438.877139502569,1511.0020855253204,0.5373559904630665,6.272824276754777,3.345783582739762
1099.0,-30.326715469203734,5.005837513133782,34.995698783528205,23.965265589673095,4.797878273486619,-26.814301809635896,-40.36845584688706,1.2854646139187824,13.694527803372353,-5.246543558303948,39.98969322142925,42369.4965850085,25780.417375668585,25780.417375668585,68149.91396067708,77593.88353238064,103374.30090804922,103374.30090804922,3041.587829608834,130983.44256963764,91812.9219254183,56588.534978046264,39138.207719302256,27609.141661588423,0.0,66747.34938089068,20636.571450630556,1510.9255217480945,100332.71307844039,351260.7122784256,1442878.637740522,4.1077142626666125,1554088.8774414184,4.424317389100934,0.747454292624441,0.09286010415297274,4.027634451161993,1.2682284377468749,1.0,0.0,4.02763445116182,1.2857417497872088,1.2860318510110533,3.132537659159446,19376.3819887106,1975.8410862741712,4632.441516551485,4632.441516551485,5.565190037166454,5.005837513133782,-2.661325533680076,7.667163046813858,3.345716849384726,3.345716849384726,0.9559190998242074,0.0,0.0,0.00022561771966351718,7.563032992822875e-05,0.00014998738973528845,0.0006040943781377084,0.09286010419004471,0.09286010415297291,0.5374091158407264,18.94107136167628,27609.141661588423,20636.571450630556,0.7474542924481272,1.021013037862863,0.634774219171295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534517724671523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15438.853580461713,1510.9255217480945,0.5374091158407264,6.2727494139375874,3.345716849384726
1100.0,-30.327272848273182,5.005583917106826,34.995691476254905,23.964777727983915,4.79746876716578,-26.814844478393077,-40.36896022791041,1.2850403972856912,13.717399748304217,-5.246911594504926,39.98960813264021,42369.18054107553,25780.431523234794,25780.431523234794,68149.61206431032,77593.56438910162,103373.99591233642,103373.99591233642,3046.599141932733,130981.91768114305,91812.66198746787,56588.278139442,39138.2042755843,27607.921768806627,0.0,66746.12604439093,20635.65964027148,1510.8691927319135,100327.39677040369,351255.6630079901,1442706.9576865993,4.107284549754809,1554085.2094548494,4.4243705457910245,0.7474542927598085,0.0928551131491337,4.027634451161993,1.268228002008982,1.0,0.0,4.027634451161002,1.2857437643831662,1.286033849187398,3.132532750873768,19376.327130887596,1975.8354923330187,4632.441516551485,4632.441516551485,5.565193091185844,5.005583917106826,-2.661735308407292,7.667319225514118,3.3456505351341113,3.3456505351341113,0.9559001528954604,0.0,0.0,0.00022560459629715677,7.56259995834528e-05,0.00014997859671370397,0.000604058963061045,0.09285511327223347,0.09285511314913278,0.5374622732164243,18.96431134280914,27607.921768806627,20635.65964027148,0.7474542924481272,1.0210272281418395,0.6347811184262141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534551298178962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15438.83165233316,1510.8691927319135,0.5374622732164243,6.272657395297171,3.3456505351341113
1101.0,-30.327828514972644,5.005330873927453,34.995684090004694,23.964306630101078,4.7970859007607025,-26.81538294181969,-40.36945647150276,1.2846403276077172,13.740236014989819,-5.247247824754498,39.98951245199329,42368.837931794784,25780.365181524765,25780.365181524765,68149.20311331956,77593.20531919593,103373.5705007207,103373.5705007207,3051.5982475607016,130980.19334527323,91812.37221603072,56588.00482862944,39138.18598600142,27606.622844552534,0.0,66744.80883055396,20634.68874598398,1510.8078055384503,100321.97225316,351251.0501489143,1442534.403168228,4.106847232361753,1554081.0848848922,4.424416907012899,0.7474542924780716,0.09285002051679209,4.027634451161993,1.268227492640726,1.0,0.0,4.027634451161872,1.2857456657703887,1.2860357341821556,3.1325281184196943,19376.265976946102,1975.8292563664559,4632.441516551485,4632.441516551485,5.565178770074656,5.005330873927453,-2.662121647526256,7.6674525214537095,3.3455837628545355,3.3455837628545355,0.9558810751012958,0.0,0.0,0.0002255915139482722,7.5621739326024e-05,0.0001499697746222482,0.0006040234309015664,0.09285002053408725,0.09285002051679224,0.5375155030567458,18.9874838397443,27606.622844552534,20634.68874598398,0.7474542924481272,1.0210412511080968,0.6347885127569574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534584776880946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15438.809298774126,1510.8078055384503,0.5375155030567458,6.272585984604428,3.3455837628545355
1102.0,-30.32838257846004,5.005078265898421,34.99567693722404,23.96383605608719,4.796699539982716,-26.81592031156086,-40.369956312328554,1.2842372730835574,13.763102565781082,-5.247589661061428,39.98941935731317,42368.517196533205,25780.312963483848,25780.312963483848,68148.83016001705,77592.86253318319,103373.17549666704,103373.17549666704,3056.604005442874,130978.5152021864,91812.0966668163,56587.75133016621,39138.16148516677,27605.339705519364,0.0,66743.50119068613,20633.729656470463,1510.747398860194,100316.57149122417,351246.36042714556,1442361.9301755424,4.106411034185542,1554077.0717978876,4.424464555043352,0.7474542924152094,0.09284495044446936,4.027634451161993,1.2682270728377625,1.0,0.0,4.027634451161252,1.285747581067972,1.2860376331397902,3.1325234520888974,19376.207824490833,1975.8233264663095,4632.441516551485,4632.441516551485,5.565167497824215,5.005078265898421,-2.662512343943875,7.667590609842296,3.3455167346906025,3.3455167346906025,0.955861924197315,0.0,0.0,0.00022557847004061015,7.561744841062092e-05,0.00014996102162998925,0.0006039881770483935,0.0928449504246646,0.09284495044447018,0.5375688022680456,19.010692226842536,27605.339705519364,20633.729656470463,0.7474542924481272,1.0210556675071014,0.6347961440543309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534618152877072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15438.787091422259,1510.747398860194,0.5375688022680456,6.272509012203174,3.3455167346906025
1103.0,-30.32893506864822,5.004826043271597,34.99566992914174,23.963355703186267,4.7963082088584335,-26.81645676214017,-40.37045597853137,1.2838299023503204,13.786033633194393,-5.247933967379544,39.989325347867414,42368.202640850956,25780.266715218793,25780.266715218793,68148.46935606975,77592.50037603821,103372.767091257,103372.767091257,3061.622610926468,130976.81807419422,91811.79909936499,56587.501364177384,39138.10859465289,27604.050982937213,0.0,66742.15957759011,20632.76638809838,1510.6867665490706,100311.14448033053,351241.63686847663,1442189.0162388566,4.1059739645242805,1554073.01928549,4.4245125183362495,0.7474542921563226,0.09283985546662689,4.027634451161993,1.2682266343524682,1.0,0.0,4.027634451162067,1.285749516515073,1.2860395522999533,3.1325187366809923,19376.14502526298,1975.8169227272292,4632.441516551485,4632.441516551485,5.565157514262656,5.004826043271597,-2.66290510181113,7.667731145082728,3.3454494160583903,3.3454494160583903,0.9558426903023972,0.0,0.0,0.0002255654638639458,7.561315921928169e-05,0.0001499523046446641,0.0006039530682179877,0.09283985546648821,0.09283985546662682,0.5376221746017958,19.03396760057393,27604.050982937213,20632.76638809838,0.7474542924481272,1.02107078625235,0.6348041913686719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534651432722576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15438.764795464362,1510.6867665490706,0.5376221746017958,6.2724330741889815,3.3454494160583903
1104.0,-30.32948586106149,5.004574226440894,34.99566306826065,23.96287528043615,4.795917403548336,-26.816991631901374,-40.37094785654915,1.2834231743881934,13.808998391721104,-5.2482773994163825,39.98923090612807,42367.863050996035,25780.21801968438,25780.21801968438,68148.08107068042,77592.13563694361,103372.353656628,103372.353656628,3066.6475645474857,130975.11106112857,91811.49847756312,56587.22589161541,39138.08065105301,27602.757404500575,0.0,66740.83805555358,20631.799514210245,1510.6258484616233,100305.70609208051,351236.92535379634,1442015.8653184827,4.105536067615781,1554068.9481460378,4.42456027816735,0.7474542927673693,0.09283474986620117,4.027634451161993,1.2682260975101962,1.0,0.0,4.02763445116212,1.2857514488724502,1.2860414684219201,3.1325140288148683,19376.081581438895,1975.8104532576258,4632.441516551485,4632.441516551485,5.565147002411781,5.004574226440894,-2.6632974301523022,7.667871656593197,3.345381792675796,3.345381792675796,0.9558233693359417,0.0,0.0,0.0002255524983423915,7.560893710232546e-05,0.00014994356124006604,0.0006039178529804081,0.0928347499453679,0.09283474986620108,0.5376756249696204,19.0572757911375,27602.757404500575,20631.799514210245,0.7474542924481272,1.0210851864634285,0.6348116728131279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534684618212923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15438.742486343384,1510.6258484616233,0.5376756249696204,6.272356417654626,3.345381792675796
1105.0,-30.33003506108016,5.004322906607328,34.99565639914024,23.962409351393603,4.795534445614531,-26.817524283555205,-40.371443157177396,1.2830236680895875,13.831947490352377,-5.248616475599411,39.989137497674555,42367.544605886666,25780.158380027966,25780.158380027966,68147.70298591463,77591.79784797032,103371.95622799828,103371.95622799828,3071.668697512985,130973.42137218613,91811.22733990898,56586.97409782542,39138.059157870615,27601.46514418785,0.0,66739.52430205846,20630.833597775723,1510.5648645611193,100300.2875304853,351232.2736453711,1441842.8692546985,4.1050979008565855,1554064.9215567992,4.424607412717127,0.7474542923718686,0.09282966347060399,4.027634451161993,1.2682256672671066,1.0,0.0,4.027634451160814,1.285753347322273,1.2860433506777125,3.1325094035726195,19376.024360008098,1975.8046182955545,4632.441516551485,4632.441516551485,5.565134128065456,5.004322906607328,-2.6636866949387845,7.668009601546112,3.34531387133732,3.34531387133732,0.9558039632392343,0.0,0.0,0.00022553957098913775,7.560468582708482e-05,0.00014993488516205293,0.0006038829089097014,0.09282966346385292,0.0928296634706039,0.5377291552725079,19.080563965951796,27601.46514418785,20630.833597775723,0.7474542924481272,1.021099621230185,0.6348193974852757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534717701870163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15438.720316590174,1510.5648645611193,0.5377291552725079,6.27227928263531,3.34531387133732
1106.0,-30.330582621460234,5.004072046398893,34.995649926946335,23.96194356204944,4.795150380023936,-26.818055570067443,-40.371934476401634,1.2826233286311808,13.854930186643514,-5.248957323143612,39.98904490368926,42367.2166810192,25780.103225012295,25780.103225012295,68147.3199060315,77591.46514389767,103371.56836890997,103371.56836890997,3076.6965890777356,130971.74478610477,91810.96017696055,56586.71171408231,39138.05384764249,27600.1764171948,0.0,66738.2302648373,20629.870340561014,1510.5041094539035,100294.87177983223,351227.5976847864,1441669.7575216927,4.104659676588219,1554060.9300848935,4.424654954021024,0.7474542926366473,0.09282457986212615,4.027634451161993,1.2682252040551973,1.0,0.0,4.027634451163248,1.2857552495999318,1.2860452368126545,3.132504769018216,19375.96797740712,1975.7988688703197,4632.441516551485,4632.441516551485,5.565122221813542,5.004072046398893,-2.664077458008045,7.668149504406937,3.3452456802315957,3.3452456802315957,0.9557844800661702,0.0,0.0,0.00022552668291017267,7.56004689434773e-05,0.00014992621396669537,0.0006038479845045466,0.09282457985785508,0.09282457986212612,0.5377827638479507,19.103887509787114,27600.1764171948,20629.870340561014,0.7474542924481272,1.0211136800541833,0.6348267928725917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534750690022726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15438.698061874733,1510.5041094539035,0.5377827638479507,6.272202404790981,3.3452456802315957
1107.0,-30.331128496945478,5.003821584036894,34.995643608480286,23.961468028742843,4.794761007267166,-26.81858587064652,-40.37242188407106,1.282218380968202,13.877980140755199,-5.249301185920104,39.98895164127167,42366.87970030894,25780.055483439886,25780.055483439886,68146.93518374884,77591.11464118893,103371.17012462881,103371.17012462881,3081.73800015515,130970.05377588554,91810.67238688155,56586.437446001444,39138.03882320011,27598.88365125672,0.0,66736.92247445683,20628.90404566352,1510.4432246925073,100289.43212447366,351222.88040886703,1441496.2084162883,4.104220678158005,1554056.9098065437,4.424702935063424,0.7474542922218587,0.09281947357082854,4.027634451161993,1.2682247265568005,1.0,0.0,4.02763445116433,1.2857571733899378,1.286047144516608,3.1325000820668283,19375.907241615394,1975.7926755431668,4632.441516551485,4632.441516551485,5.565111915893385,5.003821584036894,-2.6644706764111445,7.668292260448038,3.345177208913063,3.345177208913063,0.9557649168323037,0.0,0.0,0.00022551383516449458,7.559628584675256e-05,0.00014991754931774202,0.0006038130864659149,0.09281947353155826,0.09281947357082854,0.5378364527126083,19.127281326675302,27598.88365125672,20628.90404566352,0.7474542924481272,1.021127925247552,0.6348341836788266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534783579831598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15438.675870410065,1510.4432246925073,0.5378364527126083,6.272125676975249,3.345177208913063
1108.0,-30.331671201143326,5.00357686225684,34.995639286964305,23.96138389538976,4.794820854693596,-26.819068819882958,-40.37284181741995,1.282218473439088,13.89076291720852,-5.249384812881479,39.9889104324572,42366.27678626867,25779.366613606377,25779.366613606377,68145.64339987504,77590.52981660841,103369.89643021478,103369.89643021478,3084.5028069008404,130967.62774458494,91810.32912762057,56586.07609730488,39138.058922572985,27597.73131437016,0.0,66735.79023694314,20628.04272937152,1510.3820411171846,100285.39362331394,351221.7331812727,1441396.344953893,4.103949752477188,1554055.1334139148,4.424712330121768,0.7474542923254883,0.09281571057805742,4.027634451161993,1.268223642981611,1.0,0.0,4.0276344511630695,1.2857571993517984,1.286047154061215,3.132500018815749,19375.834799496984,1975.7852885029022,4632.441516551485,4632.441516551485,5.564963210328285,5.00357686225684,-2.664668135523592,7.668244997780432,3.3451084395111916,3.3451084395111916,0.955745268431769,0.0,0.0,0.0002255010627268729,7.559268200898461e-05,0.0001499083807178883,0.0006037761586972751,0.0928203486647118,0.09281571057806111,0.5378902256208987,19.140147730090007,27597.73131437016,20628.04272937152,0.7474542924481272,1.0211258929867508,0.6348359199141668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534816368577126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15438.65374092957,1510.3820411171846,0.5378902256208987,6.272048355881096,3.3451084395111916
1109.0,-30.332214319454437,5.003324674438169,34.995633425509936,23.96043356219309,4.793877993115257,-26.819651562081336,-40.37341995919121,1.2813152357421456,13.924253557498957,-5.250104058462971,39.9888012685811,42366.32824733358,25780.26253824043,25780.26253824043,68146.59078557401,77590.49785542101,103370.76039366145,103370.76039366145,3091.8674276176025,130967.32721553178,91810.13642377465,56585.96681568731,39137.96623120815,27596.56682187033,0.0,66734.53305307848,20627.17232282759,1510.3388396486182,100278.89296604384,351211.8664085373,1441152.1672534235,4.103369803504998,1554050.427682831,4.424823237251117,0.7474542922665481,0.09280958027890913,4.027634451161993,1.2682240638835354,1.0,0.0,4.027634451161101,1.2857614575873642,1.2860513968222307,3.132489644478494,19375.79413089336,1975.7811414594546,4632.441516551485,4632.441516551485,5.565156612582982,5.003324674438169,-2.6653414630274486,7.6686661374656175,3.34504098441427,3.34504098441427,0.9557259955469343,0.0,0.0,0.0002254882812104762,7.55877206978184e-05,0.00014990056051265778,0.0006037446617692735,0.09280958017670533,0.09280958027890922,0.5379434426968894,19.174357615961924,27596.56682187033,20627.17232282759,0.7474542924481272,1.0211593258826344,0.6348486504526341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534848966975256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15438.632946937709,1510.3388396486182,0.5379434426968894,6.271996947119578,3.34504098441427
1110.0,-30.332755330948583,5.003076136746484,34.9956264396625,23.960072406940185,4.793629250003982,-26.82016342160422,-40.37388194175435,1.2810373406596123,13.947025252354535,-5.250293488019646,39.98866300090457,42365.90686429644,25779.824523002204,25779.824523002204,68145.73138729864,77590.0408582131,103369.8653812153,103369.8653812153,3096.830701589148,130964.79252291837,91809.79710524382,56585.66311132725,39137.9266599073,27594.92714170306,0.0,66732.85380161036,20625.94674350059,1510.2553202950658,100273.03467962616,351209.26780745137,1440975.4538514293,4.102897007380331,1554044.4673886495,4.424839005787986,0.7474542925076058,0.09280408206450008,4.027634451161993,1.268223288017325,1.0,0.0,4.027634451162624,1.2857627858886753,1.286052709052826,3.1324864083527117,19375.722520434494,1975.7738392248623,4632.441516551485,4632.441516551485,5.565062058720475,5.003076136746484,-2.6656204506606045,7.668696587407089,3.3449708691927325,3.3449708691927325,0.955705962626495,0.0,0.0,0.00022547554993866402,7.558375642081188e-05,0.00014989179351785215,0.0006037093515189612,0.0928040821462328,0.09280408206450026,0.5379975185225783,19.197318740374158,27594.92714170306,20625.94674350059,0.7474542924481272,1.021172143932112,0.6348583111737699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534881590387758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,36.0,15438.608969506007,1510.2553202950658,0.5379975185225783,6.271911257594251,3.3449708691927325
1111.0,-30.333294865377244,5.002827188215746,34.99562097390946,23.95957071511077,4.79320547832356,-26.82069145418495,-40.37437270218504,1.280602067131244,13.970348280237033,-5.2506760338586025,39.98858117898022,42365.61133307681,25779.873823688606,25779.873823688606,68145.48515676541,77589.723553163,103369.5973768516,103369.5973768516,3101.9321584051213,130963.30804229731,91809.52602815932,56585.41380807316,39137.9024667624,27593.710665445717,0.0,66731.61313220812,20625.03748514252,1510.199510403949,100267.66521844648,351204.0200766662,1440801.44773942,4.102462857415185,1554040.9403053354,4.424895079407393,0.7474542925816159,0.09279904196770845,4.027634451161993,1.2682228956883774,1.0,0.0,4.027634451161813,1.2857648514700417,1.286054758775223,3.1324813760129735,19375.665311786433,1975.7680055662672,4632.441516551485,4632.441516551485,5.565072701204838,5.002827188215746,-2.6660432538971284,7.668870442112874,3.3449014347798047,3.3449014347798047,0.9556861242228013,0.0,0.0,0.00022546285408528465,7.55795454112065e-05,0.00014988330867407815,0.0006036751776698643,0.0927990420541352,0.09279904196770941,0.5380516217297543,19.221024314095644,27593.710665445717,20625.03748514252,0.7474542924481272,1.0211874396285932,0.6348656857603968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534914087389612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15438.58729985905,1510.199510403949,0.5380516217297543,6.271810632091834,3.3449014347798047
