time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1112.0,-30.333832779130898,5.002578945015244,34.99561536752895,23.95911858128386,4.792833595019044,-26.82121283916042,-40.37485490608958,1.2802136550485692,13.99352256662354,-5.251005490662878,39.98848608534873,42365.28736086177,25779.789184060315,25779.789184060315,68145.07654492208,77589.39691656912,103369.18610062943,103369.18610062943,3106.995983355737,130961.5741238471,91809.2659706846,56585.15641497723,39137.89950634152,27592.388023217667,0.0,66730.2875295592,20624.04885994858,1510.1366051985817,100262.1901172737,351199.500666005,1440626.8806221974,4.102018590260614,1554036.8411284764,4.424940349235816,0.7474542921980669,0.09279390349145576,4.027634451161993,1.268222421486862,1.0,0.0,4.027634451161816,1.2857666974214432,1.2860565888679643,3.1324768787675574,19375.610428738783,1975.7624090529166,4632.441516551485,4632.441516551485,5.565054430142378,5.002578945015244,-2.6664267481891413,7.669005693204385,3.3448314622009425,3.3448314622009425,0.9556661320574121,0.0,0.0,0.00022545019702393152,7.557540803284954e-05,0.00014987478899108198,0.000603640863501116,0.09279390345634031,0.09279390349145575,0.5381058073127944,19.244528057286402,27592.388023217667,20624.04885994858,0.7474542924481272,1.0212016022669792,0.6348734424693647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534946495806795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15438.56503829606,1510.1366051985817,0.5381058073127944,6.27173800218238,3.3448314622009425
1113.0,-30.33436903252606,5.002330987093651,34.9956100089395,23.95863850777971,4.792438904189498,-26.821735010301783,-40.37533344291148,1.2798048819652121,14.016827175834635,-5.251355047401726,39.98839413700039,42364.955303681134,25779.754950591065,25779.754950591065,68144.7102542722,77589.04941808611,103368.80436867717,103368.80436867717,3112.0882514695695,130959.89682654911,91808.97514828663,56584.88103388164,39137.88234933887,27591.09245787195,0.0,66728.97480721082,20623.08049315914,1510.0756928875167,100256.7161172076,351194.7055791004,1440451.9387606913,4.101576464216528,1554032.877542307,4.424989479781005,0.7474542925274863,0.09278876548084641,4.027634451161993,1.2682219176134093,1.0,0.0,4.02763445116292,1.2857686386920906,1.2860585143524677,3.132472149312168,19375.549053000424,1975.7561504693679,4632.441516551485,4632.441516551485,5.5650470402014305,5.002330987093651,-2.666825421548568,7.669156408642219,3.344761287482484,3.344761287482484,0.9556460821378526,0.0,0.0,0.00022543757968233403,7.557130232561646e-05,0.00014986627735671758,0.0006036065817493142,0.09278876547858429,0.09278876548084641,0.5381600623558562,19.26818222323635,27591.09245787195,20623.08049315914,0.7474542924481272,1.0212162025739437,0.6348809557778958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534978807011874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15438.542931790129,1510.0756928875167,0.5381600623558562,6.271658472270383,3.344761287482484
1114.0,-30.334903807517474,5.002083476555905,34.99560477630124,23.958167584519856,4.792052398029197,-26.822255032215125,-40.37581920912487,1.2794036227268257,14.040132798173374,-5.251696962763235,39.98830067453633,42364.65961685087,25779.70126452956,25779.70126452956,68144.36088138043,77588.7060046066,103368.40726913617,103368.40726913617,3117.1793919778574,130958.18940407013,91808.69112746797,56584.64473971213,39137.82931972871,27589.782134933965,0.0,66727.61145466268,20622.10107738013,1510.013780566377,100251.22787715831,351190.01536343363,1440276.8191165868,4.101132595202336,1554028.8486954945,4.425037104449816,0.7474542921913323,0.09278361437771604,4.027634451161993,1.2682215153938161,1.0,0.0,4.02763445116318,1.2857705446910492,1.2860604046028425,3.1324675058019555,19375.489112680916,1975.7500382578064,4632.441516551485,4632.441516551485,5.56503545105102,5.002083476555905,-2.667218618184669,7.669302094740574,3.344690785084496,3.344690785084496,0.9556259385955703,0.0,0.0,0.000225424997773587,7.556713480322807e-05,0.00014985786297035895,0.0006035726916769308,0.09278361435185394,0.09278361437771611,0.5382143977617448,19.291829760936594,27589.782134933965,20622.10107738013,0.7474542924481272,1.0212318318583957,0.6348894961665915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535011018619903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15438.520882674624,1510.013780566377,0.5382143977617448,6.27158025958788,3.344690785084496
1115.0,-30.335436979328545,5.001836312040589,34.99559970760335,23.957687196694337,4.7916593632872155,-26.82277426388979,-40.37629725700242,1.2789966478484531,14.063506238662626,-5.252043832116967,39.98820742196814,42364.33897089974,25779.65974183799,25779.65974183799,68143.99871273772,77588.35052791619,103368.01026975419,103368.01026975419,3122.2844422670896,130956.48407195644,91808.3917534764,56584.38019645974,39137.790618907406,27588.47380220225,0.0,66726.26442110966,20621.123167546622,1509.9521097417492,100245.7258274871,351185.2572417412,1440101.3506034743,4.100688513846608,1554024.8289044416,4.425085611822014,0.7474542925205432,0.09277845012430436,4.027634451161993,1.2682210241584104,1.0,0.0,4.0276344511613305,1.2857724773955876,1.2860623216140978,3.132462797244049,19375.425932197206,1975.743595641448,4632.441516551485,4632.441516551485,5.565026487593753,5.001836312040589,-2.6676157317112783,7.669452043751868,3.3446200043840983,3.3446200043840983,0.9556057155383139,0.0,0.0,0.00022541245422775115,7.556303370603581e-05,0.00014984942052171534,0.0006035386885799216,0.09277845008485973,0.09277845012430444,0.538268812825225,19.31555007077958,27588.47380220225,20621.123167546622,0.7474542924481272,1.0212470202539847,0.6348975075772003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535043141559312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15438.498672779082,1509.9521097417492,0.538268812825225,6.2715010302295635,3.3446200043840983
1116.0,-30.33595947180103,5.001594712530249,34.99559658619996,23.957608581427507,4.791706148958277,-26.82324855303919,-40.376708179805405,1.2789952301765217,14.077188078354936,-5.252136542283252,39.98816502554881,42363.78598355357,25778.9919412495,25778.9919412495,68142.77792480307,77587.84101881401,103366.8329600635,103366.8329600635,3125.244610594309,130954.13453734567,91808.07705878826,56584.02202344727,39137.83892815665,27587.301577282175,0.0,66725.14050543882,20620.24697969478,1509.8900904328002,100241.5883494692,351183.9855142852,1439995.2100829934,4.100401127272981,1554023.0013461455,4.425096432203148,0.7474542924007949,0.09277459420456685,4.027634451161993,1.2682199653098358,1.0,0.0,4.027634451161228,1.2857725094396388,1.2860623378602496,3.132462719176741,19375.359518403162,1975.7368233191928,4632.441516551485,4632.441516551485,5.564882330223154,5.001594712530249,-2.667821671468014,7.6694163839982625,3.3445489155495713,3.3445489155495713,0.9555854044427347,0.0,0.0,0.00022540016255087616,7.555950862872608e-05,0.0001498406539221501,0.000603503379921493,0.0927789077786393,0.09277459420543131,0.5383233117946469,19.329324620638204,27587.301577282175,20620.24697969478,0.7474542924481272,1.0212459263274043,0.6348999142249909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453507516833384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15438.476601315328,1509.8900904328002,0.5383233117946469,6.271421646784268,3.3445489155495713
1117.0,-30.336489948358636,5.001345959769292,34.995592012789174,23.956671624351316,4.790786341367051,-26.823809383365194,-40.37726410953326,1.2781057763736035,14.110340997580693,-5.252841382261137,39.9880578221255,42363.79991041412,25779.85033131487,25779.85033131487,68143.65024172899,77587.76979801295,103367.62012932781,103367.62012932781,3132.523008322096,130953.74321491926,91807.8826307125,56583.91274311368,39137.744319554244,27586.12308559144,0.0,66723.86740514569,20619.366106301397,1509.845674337189,100235.09712100572,351174.31717446883,1439753.951918269,4.099827013269245,1554018.3801964894,4.425205102411943,0.7474542922296732,0.09276847490472184,4.027634451161993,1.2682202982949091,1.0,0.0,4.027634451161384,1.2857767025685556,1.28606651588847,3.1324525037015483,19375.31848591464,1975.7326391698123,4632.441516551485,4632.441516551485,5.565067629932236,5.001345959769292,-2.6684859189626398,7.669831878731932,3.3444790935506865,3.3444790935506865,0.9555654553001961,0.0,0.0,0.0002253876836795758,7.555473985996525e-05,0.00014983294381961054,0.0006034723264468828,0.09276847484179539,0.09276847490472195,0.5383772903262564,19.363182379841817,27586.12308559144,20619.366106301397,0.7474542924481272,1.021278485372594,0.6349122369238905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535106553748591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15438.455858655638,1509.845674337189,0.5383772903262564,6.271367573645571,3.3444790935506865
1118.0,-30.337016916917836,5.00110442551712,34.99558765466018,23.95657697869467,4.790845643904012,-26.824276939743296,-40.377662773802854,1.2781056667338624,14.126132931923394,-5.252857233179707,39.98795901987438,42363.1766744756,25778.98411026077,25778.98411026077,68142.16078473638,77587.14479686215,103366.12890712293,103366.12890712293,3135.9343334796868,130950.71542409228,91807.49781708031,56583.52969471149,39137.74235818757,27584.586516969364,0.0,66722.32887515693,20618.217597954,1509.7623901093993,100230.19457364324,351174.0997486998,1439627.8003812912,4.099470323726861,1554014.1212000088,4.4251957143538245,0.7474542924640243,0.0927638943063189,4.027634451161993,1.2682191295502707,1.0,0.0,4.0276344511609565,1.2857767286992317,1.2860665260860789,3.1324524400411167,19375.237274078925,1975.724357867256,4632.441516551485,4632.441516551485,5.564880639756322,5.00110442551712,-2.6686357330857757,7.669740158602895,3.3444067109886815,3.3444067109886815,0.9555447745681948,0.0,0.0,0.00022537528796031043,7.555132028664516e-05,0.00014982396767366526,0.000603436173812235,0.09276718256793011,0.09276389430634283,0.538432080072016,19.37899016510312,27584.586516969364,20618.217597954,0.7474542924481272,1.0212797115076133,0.6349175364328282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535138418889126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15438.43219732646,1509.7623901093993,0.538432080072016,6.271280799217597,3.3444067109886815
1119.0,-30.337544244322608,5.000857000038822,34.995583561207454,23.95575219942259,4.790036357705656,-26.82483339359166,-40.37821049625052,1.2773255069747225,14.157080829469464,-5.253501835260134,39.9878663860265,42363.17008398849,25779.691057395765,25779.691057395765,68142.86114138426,77587.08035656546,103366.77141396122,103366.77141396122,3142.723632984489,130950.21965247663,91807.31514007665,56583.40486749958,39137.67808064119,27583.448238515408,0.0,66721.1263191566,20617.36679287614,1509.7182834650787,100224.04778097673,351165.25788359763,1439402.577413055,4.098932183918321,1554010.1281083932,4.42529576380676,0.7474542926829443,0.09275810562878309,4.027634451161993,1.2682194048399102,1.0,0.0,4.027634451160851,1.285780409621719,1.2860701918891504,3.132443472479828,19375.198721560075,1975.7204266044037,4632.441516551485,4632.441516551485,5.565033247648395,5.000857000038822,-2.6692554488111857,7.670112448850007,3.344336091422225,3.344336091422225,0.9555245975492072,0.0,0.0,0.0002253628844288246,7.554662238873961e-05,0.000149816262040085,0.0006034051383369591,0.09275810572269895,0.09275810562878299,0.5384864463291829,19.41058266472959,27583.448238515408,20617.36679287614,0.7474542924481272,1.0213086154365392,0.6349288811664652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535170073440369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,15.0,15438.411668017638,1509.7182834650787,0.5384864463291829,6.271197950925023,3.344336091422225
1120.0,-30.338069600915656,5.00061237602866,34.99557839653209,23.955359891429566,4.789750004657012,-26.825334922452207,-40.378659417014546,1.2770153261935637,14.18035789419838,-5.253732301095895,39.987739424332,42362.76244945095,25779.354881219457,25779.354881219457,68142.11733067041,77586.64969756191,103366.00457878137,103366.00457878137,3147.7921070720186,130947.87769099706,91806.9806158674,56583.09336775632,39137.6524979012,27581.873112215697,0.0,66719.52561011689,20616.189455069256,1509.639253429968,100218.21247170935,351162.0966767757,1439224.0484808146,4.098460688385559,1554004.6552869314,4.4253200160076,0.7474542925780694,0.09275262968273949,4.027634451161993,1.2682186575466763,1.0,0.0,4.027634451163238,1.2857818884563637,1.2860716551684321,3.1324398697179823,19375.128122904385,1975.7132275450217,4632.441516551485,4632.441516551485,5.564960677670965,5.00061237602866,-2.669567015886839,7.670179391915499,3.3442632921121334,3.3442632921121334,0.9555037977463238,0.0,0.0,0.00022535052787924203,7.55427721291636e-05,0.00014980775575007841,0.000603370878110277,0.09275262975745605,0.09275262968274649,0.5385414419400038,19.43409019529429,27581.873112215697,20616.189455069256,0.7474542924481272,1.0213219699562404,0.6349380044606815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535201749679147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,33.0,15438.38813928784,1509.639253429968,0.5385414419400038,6.271117929517821,3.3442632921121334
1121.0,-30.3385934650806,5.000367625267294,34.99557445732826,23.95488159907984,4.789342739770029,-26.825847198918844,-40.3791364171542,1.2765964736083066,14.203988854009197,-5.254101959510455,39.987656278422484,42362.477436442736,25779.37009136392,25779.37009136392,68141.84752780665,77586.3603450754,103365.73043643932,103365.73043643932,3152.951690771937,130946.35043358682,91806.73784873217,56582.85494009983,39137.64767625815,27580.6199971475,0.0,66718.26767340564,20615.252796307686,1509.581077086835,100212.77874566738,351157.026268197,1439047.999516167,4.098018526951218,1554001.0712002693,4.42537370735506,0.7474542921239552,0.09274753083876179,4.027634451161993,1.2682182701630516,1.0,0.0,4.027634451163673,1.285783876385453,1.286073627702782,3.132435026704742,19375.076888844425,1975.7080031248618,4632.441516551485,4632.441516551485,5.564963961067938,5.000367625267294,-2.669982270996568,7.670349896263861,3.3441909255357998,3.3441909255357998,0.955483121581657,0.0,0.0,0.0002253382070536286,7.553868123996785e-05,0.00014979952581366078,0.0006033377309348305,0.0927475307997036,0.09274753083876171,0.5385964716072912,19.458090813519675,27580.6199971475,20615.252796307686,0.7474542924481272,1.021337182514534,0.634945703983389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535233307663755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15438.366571627688,1509.581077086835,0.5385964716072912,6.271020391515939,3.3441909255357998
1122.0,-30.339115848653368,5.000123277871047,34.995570410080774,23.954400792159163,4.788951009736377,-26.826356589188958,-40.379609156493075,1.2761917502719295,14.227650640902766,-5.254446648480016,39.987561599254946,42362.18133891142,25779.321687549535,25779.321687549535,68141.50302646095,77585.99801532872,103365.31970287825,103365.31970287825,3158.112946654117,130944.6062147771,91806.4277954665,56582.61111904917,39137.57408490814,27579.28651189885,0.0,66716.86059680699,20614.25609413228,1509.51797376686,100207.20675622413,351152.29840404016,1438870.6541309885,4.097568663712422,1553996.9899687201,4.425421667554264,0.7474542927438835,0.09274230151368312,4.027634451161993,1.268217788818292,1.0,0.0,4.0276344511634,1.2857857980467335,1.2860755339999124,3.132430345148052,19375.011454585434,1975.7013306873841,4632.441516551485,4632.441516551485,5.564953512190342,5.000123277871047,-2.6703792249951426,7.67050250286619,3.3441181130161683,3.3441181130161683,0.9554623180046196,0.0,0.0,0.0002253259216683032,7.553462709471228e-05,0.00014979129457359092,0.0006033045785087493,0.09274230165962181,0.09274230151368298,0.5386515741054236,19.482097289382807,27579.28651189885,20614.25609413228,0.7474542924481272,1.0213535591589593,0.6349546570382065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453526477612923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15438.34442648002,1509.51797376686,0.5386515741054236,6.270944530445688,3.3441181130161683
1123.0,-30.3396367011489,4.999879329482966,34.99556657163845,23.953929973673098,4.7885625193182175,-26.826864277316776,-40.38007784457875,1.2757900954860668,14.25131211022267,-5.2547916220512665,39.987469056549415,42361.8750918738,25779.27380656979,25779.27380656979,68141.14889844359,77585.66296511429,103364.93677168408,103364.93677168408,3163.27406484494,130942.90001544828,91806.14571520346,56582.35784196284,39137.542081378466,27577.9632437642,0.0,66715.50532514267,20613.266998013703,1509.4554047898998,100201.66270683914,351147.56668622483,1438693.4991527344,4.097119375565284,1553993.0008391358,4.425469939900618,0.747454292248166,0.09273709893131697,4.027634451161993,1.2682173464866353,1.0,0.0,4.027634451161902,1.28578770526069,1.286077425893507,3.13242569880181,19374.95192380465,1975.6952602371503,4632.441516551485,4632.441516551485,5.564943176176476,4.999879329482966,-2.6707765987769827,7.670655928259949,3.3440450142604132,3.3440450142604132,0.9554414326458324,0.0,0.0,0.00022531367290520466,7.55306078910314e-05,0.00014978306501417326,0.0006032714328517208,0.09273709891903986,0.09273709893131703,0.5387067512240077,19.506103732273914,27577.9632437642,20613.266998013703,0.7474542924481272,1.021368999100778,0.6349629652870086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535296155785442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15438.32235079039,1509.4554047898998,0.5387067512240077,6.270862639748739,3.3440450142604132
1124.0,-30.340156050338543,4.999635796703081,34.995562919226956,23.95346404463055,4.788176191010129,-26.82737039604955,-40.380546323116846,1.2753905367211713,14.274989836415443,-5.255135864371007,39.987377179416086,42361.57432908317,25779.22393358625,25779.22393358625,68140.79826266941,77585.33896054,103364.56289412625,103364.56289412625,3168.4380893637426,130941.20424162179,91805.87494906798,56582.11031761124,39137.51625717415,27576.641347495533,0.0,66714.15760466969,20612.27894025982,1509.3928790663554,100196.12480476251,351142.8450482717,1438516.3089444311,4.096669857381483,1553989.0404072457,4.425518168236116,0.7474542922222759,0.09273190239626954,4.027634451161993,1.2682169173425062,1.0,0.0,4.0276344511616395,1.285789602585234,1.2860793079416584,3.132421076561789,19374.89478077989,1975.6894332702698,4632.441516551485,4632.441516551485,5.564932410150966,4.999635796703081,-2.671173628998202,7.670809425701282,3.3439716286264605,3.3439716286264605,0.9554204653218459,0.0,0.0,0.0002253014601058481,7.552659068191917e-05,0.00014977486942392893,0.0006032384240101052,0.09273190233179829,0.09273190239626936,0.53876200404127,19.53012570078647,27576.641347495533,20612.27894025982,0.7474542924481272,1.0213843764085822,0.6349712842078673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535327443598638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15438.300340502887,1509.3928790663554,0.53876200404127,6.270781560219722,3.3439716286264605
1125.0,-30.340670705043145,4.999397790519206,34.99556121291527,23.95338542936372,4.788221528706464,-26.82783829741953,-40.38095242632551,1.2753891210952266,14.28894533392031,-5.255231071439098,39.98733579557117,42361.03537208797,25778.56074207261,25778.56074207261,68139.59611416058,77584.83533913216,103363.39608120476,103363.39608120476,3171.4531650759454,130938.85523243692,91805.56027701416,56581.76031002001,39137.555518882386,27575.459151232164,0.0,66713.01467011456,20611.395303028617,1509.3303539764784,100191.94291612881,351141.53919407655,1438408.5220675836,4.096378131077715,1553987.2565284504,4.425529545991877,0.7474542922382357,0.09272800560750563,4.027634451161993,1.2682158584939311,1.0,0.0,4.027634451163117,1.2857896342278228,1.2860793240301924,3.132420999474597,19374.82837176264,1975.682661435112,4632.441516551485,4632.441516551485,5.564789247736228,4.999397790519206,-2.671383282712007,7.670781073231213,3.3438979617869995,3.3438979617869995,0.9553994176534284,0.0,0.0,0.0002252893583017535,7.552310850186009e-05,0.0001497662497998934,0.0006032037073153836,0.09273234410391762,0.09272800560820088,0.5388173343636576,19.544176405359394,27575.459151232164,20611.395303028617,0.7474542924481272,1.021383855175789,0.6349740838658945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535358641235918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15438.278318790384,1509.3303539764784,0.5388173343636576,6.270700558262546,3.3438979617869995
1126.0,-30.341187449026716,4.9991525789155435,34.99555805141709,23.952448681835108,4.7872994626366205,-26.82838646980319,-40.381495049782075,1.2744984834131086,14.322526119188467,-5.255939189342521,39.987229349309835,42361.05339784223,25779.42539243944,25779.42539243944,68140.47879028168,77584.77415416056,103364.19954660001,103364.19954660001,3178.81431099982,130938.46400949027,91805.37154321076,56581.650786892424,39137.46750702037,27574.264462890267,0.0,66711.73196991063,20610.50232696252,1509.2851056018221,100185.38523560019,351131.8268127842,1438164.9115395155,4.0957976512516865,1553982.6680970239,4.425638889537557,0.7474542921969994,0.09272182491616147,4.027634451161993,1.2682162107108161,1.0,0.0,4.027634451161814,1.2857938323353508,1.2860835074599264,3.1324107721427743,19374.788541004702,1975.6785998281475,4632.441516551485,4632.441516551485,5.564975898849632,4.9991525789155435,-2.6720518883078364,7.6712044672233795,3.343825556249369,3.343825556249369,0.9553787303569626,0.0,0.0,0.00022527720797208613,7.551845594445182e-05,0.0001497587520276343,0.0006031735090295259,0.09272182490276448,0.09272182491616127,0.5388721377814457,19.57846530853101,27574.264462890267,20610.50232696252,0.7474542924481272,1.021416725037441,0.6349865630373467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535389556998832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15438.257531047697,1509.2851056018221,0.5388721377814457,6.270644687994452,3.343825556249369
1127.0,-30.34170093558595,4.998914565045889,34.99555508869716,23.952359274867945,4.7873579456031985,-26.828841475208293,-40.38188414471222,1.2744984852247474,14.33874384337372,-5.2559567867697305,39.98713078054686,42360.44892992968,25778.561664358585,25778.561664358585,68139.01059428827,77584.17372824418,103362.73539260276,103362.73539260276,3182.313425680244,130935.44692987885,91805.00754425925,56581.28274594144,39137.471998130895,27572.71153727609,0.0,66710.18353540698,20609.3416007206,1509.2009561729476,100180.42196692251,351131.5854532306,1438036.006288202,4.095433352804267,1553978.419239133,4.425629831145216,0.7474542927291872,0.09271718810761768,4.027634451161993,1.2682150403177364,1.0,0.0,4.027634451160246,1.2857938572775367,1.2860835168833553,3.1324107113794013,19374.711721940675,1975.6707664636422,4632.441516551485,4632.441516551485,5.564789446829077,4.998914565045889,-2.6722048851144016,7.67111945016029,3.3437505803997962,3.3437505803997962,0.955357308685656,0.0,0.0,0.00022526513483313952,7.551511993317126e-05,0.00014975001489996826,0.0006031383190731339,0.09272041916090143,0.09271718810761664,0.5389277568267389,19.59470063014345,27572.71153727609,20609.3416007206,0.7474542924481272,1.0214184249414173,0.6349922408390095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453542059839312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15438.233994812603,1509.2009561729476,0.5389277568267389,6.27055599083409,3.3437505803997962
1128.0,-30.342211465900828,4.998680891911185,34.99555597185945,23.952275071665667,4.787412687613548,-26.82929741008767,-40.3822809230536,1.2744986318055516,14.349874362755372,-5.256103530994992,39.98714033463305,42359.889024889395,25778.040776164482,25778.040776164482,68137.92980105388,77583.6096437588,103361.65041992327,103361.65041992327,3184.7121700893913,130933.48892620501,91804.66415829532,56580.94353944687,39137.46735427605,27571.83850628174,0.0,66709.3058605578,20608.689038667446,1509.1560417017447,100176.93824983388,351129.57277085993,1437952.6806198633,4.095219520453899,1553978.8310726131,4.4256563718337345,0.7474542923197571,0.09271395416200472,4.027634451161993,1.2682140441099183,1.0,0.0,4.027634451163861,1.2857938813965517,1.2860835255735643,3.1324106526214135,19374.63925308262,1975.6633766966927,4632.441516551485,4632.441516551485,5.56467700327372,4.998680891911185,-2.6724515172263463,7.671132409137531,3.3436773671806432,3.3436773671806432,0.9553363906230409,0.0,0.0,0.00022525313179269733,7.551171818639495e-05,0.00014974141360630237,0.0006031036762064406,0.09272297869327911,0.09271395416200441,0.5389829559826902,19.605977893750378,27571.83850628174,20608.689038667446,0.7474542924481272,1.0214156619090344,0.6349922020390094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535451444235856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15438.213516178206,1509.1560417017447,0.5389829559826902,6.270470958620789,3.3436773671806432
1129.0,-30.342724043262276,4.998434819565995,34.99555248948901,23.950979438982927,4.7860579448612555,-26.829893768155973,-40.382894792687125,1.2732276697549343,14.393710424686333,-5.25706030495118,39.98698384217016,42360.22057479118,25779.528681422817,25779.528681422817,68139.749256214,77583.84721101887,103363.37589244169,103363.37589244169,3194.3371153745247,130933.88391089247,91804.5622455871,56580.9356093594,39137.36292914189,27570.50801845079,0.0,66707.87094759269,20607.694566236536,1509.1109897571841,100169.03877706717,351116.4502817647,1437636.2456038168,4.094471348323724,1553972.0854001362,4.425802562520501,0.7474542925522234,0.09270648715879244,4.027634451161993,1.2682150084478776,1.0,0.0,4.027634451161062,1.285799861318596,1.2860894913472398,3.1323960845909786,19374.617745221607,1975.6611835052345,4632.441516551485,4632.441516551485,5.564998195727638,4.998434819565995,-2.67330625269384,7.6717410722598345,3.343605066726751,3.343605066726751,0.9553157333505002,0.0,0.0,0.00022524108121714748,7.5506455504291e-05,0.00014973462571285647,0.0006030763370529471,0.09270648719672145,0.09270648715879172,0.5390375292618635,19.650770729637486,27570.50801845079,20607.694566236536,0.7474542924481272,1.0214649079378688,0.6350108311517001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535482112617053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15438.19287064964,1509.1109897571841,0.5390375292618635,6.270440014371196,3.343605066726751
1130.0,-30.34323419858806,4.998194675729713,34.9955476982849,23.950696968846046,4.785906300538092,-26.830368143036015,-40.383309417497344,1.2730402449860472,14.417030831645377,-5.257143019903763,39.98681340239005,42359.73616823543,25778.81726035389,25778.81726035389,68138.55342858932,77583.31584124049,103362.13310159437,103362.13310159437,3199.3914681295864,130930.71504389806,91804.17540736616,56580.59573436085,39137.31074778367,27568.58194230368,0.0,66705.89269008735,20606.25491662718,1509.0092573681725,100162.74163346479,351115.315835369,1437452.784969381,4.09396206926893,1553964.738547948,4.425795937869515,0.7474542927072759,0.09270057939258554,4.027634451161993,1.2682140320213513,1.0,0.0,4.027634451162374,1.2858007642762859,1.2860903790868552,3.132393884855832,19374.536106112646,1975.6528586329325,4632.441516551485,4632.441516551485,5.564844622052422,4.998194675729713,-2.67351004933122,7.671704725060932,3.343528636389137,3.343528636389137,0.955293896111182,0.0,0.0,0.00022522908817290758,7.550290113271548e-05,0.0001497261870401921,0.000603042349164202,0.09270057940280295,0.09270057939258532,0.5390936426358419,19.674173851549142,27568.58194230368,20606.25491662718,0.7474542924481272,1.0214772740567022,0.6350224014696408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453551290409217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15438.16786283291,1509.0092573681725,0.5390936426358419,6.270325612145781,3.343528636389137
1131.0,-30.34374314264797,4.9979535673547035,34.995545468746045,23.950192517973505,4.785463275649805,-26.830870565267613,-40.383780969399936,1.2725906982694462,14.44120173342543,-5.257553501400294,39.986742157057606,42359.49338700715,25778.93300500105,25778.93300500105,68138.4263920082,77583.0654889239,103361.99849392494,103361.99849392494,3204.6638439855888,130929.39305248566,91803.95114200635,56580.379040089494,39137.30233546317,27567.39455856071,0.0,66704.69689402389,20605.367391771815,1508.9556152175878,100157.33464993935,351109.68607051374,1437274.7227481068,4.093520571401887,1553961.667506668,4.425858155318974,0.7474542923525239,0.0926955065663557,4.027634451161993,1.2682137358514587,1.0,0.0,4.027634451160945,1.2858028953423963,1.2860924952488442,3.1323886932837204,19374.488776704246,1975.6480323764229,4632.441516551485,4632.441516551485,5.564869607720723,4.9979535673547035,-2.673957814014738,7.6719113813694415,3.3434535843644686,3.3434535843644686,0.9552724526755625,0.0,0.0,0.00022521712419014146,7.54988589416103e-05,0.00014971826524853117,0.0006030104430831935,0.09269550658225315,0.09269550656635563,0.5391497203049069,19.69875523482574,27567.39455856071,20605.367391771815,0.7474542924481272,1.0214936813259512,0.6350301456928164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535543550194971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15438.14682609182,1508.9556152175878,0.5391497203049069,6.2702037628179195,3.3434535843644686
1132.0,-30.34424177272301,4.9977180275716515,34.99554465924169,23.950103355478518,4.785508286730845,-26.831322738567103,-40.38416954046113,1.2725892525595677,14.455705665207233,-5.257647668587671,39.986698102689886,42358.95079256419,25778.264773965173,25778.264773965173,68137.21556652937,77582.5206849452,103360.78545891037,103360.78545891037,3207.793068275234,130926.94584497756,91803.59409694227,56580.024204498906,39137.299880492625,27566.16038606719,0.0,66703.46026655982,20604.444899593855,1508.890219394423,100152.99239063513,351108.39457497816,1437162.845782048,4.093216989362372,1553959.7685385016,4.4258690266280665,0.7474542921838325,0.09269146035581015,4.027634451161993,1.2682126302970573,1.0,0.0,4.027634451161156,1.2858029263392718,1.2860925111810728,3.132388617771167,19374.413425202474,1975.64034866162,4632.441516551485,4632.441516551485,5.564725357429922,4.9977180275716515,-2.67416828599762,7.671886313569272,3.3433778411308905,3.3433778411308905,0.955250811751683,0.0,0.0,0.000225205403230867,7.549552822113442e-05,0.00014970987500973257,0.0006029766502683549,0.09269571945567702,0.09269146035656062,0.5392058564933121,19.713353333794885,27566.16038606719,20604.444899593855,0.7474542924481272,1.0214944666174737,0.6350337842038434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535574123657642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15438.124635090484,1508.890219394423,0.5392058564933121,6.270131312810191,3.3433778411308905
1133.0,-30.344748136549757,4.997475303001023,34.995542369806095,23.949161648657196,4.784581922015491,-26.831863333523227,-40.384703397843964,1.2716971189889499,14.489453122897487,-5.258355768698937,39.98658931821046,42358.977318270896,25779.126948475463,25779.126948475463,68138.10426674636,77582.45671564067,103361.58366411613,103361.58366411613,3215.1814679768286,130926.53750518915,91803.3912391681,56579.911841798224,39137.199330410964,27564.953841073017,0.0,66702.15317148398,20603.543064754107,1508.8443550124937,100146.4021961393,351098.6831573362,1436918.5032287256,4.092634271102652,1553955.0793795558,4.425978090846867,0.7474542922707131,0.09268524866443589,4.027634451161993,1.268213006691076,1.0,0.0,4.027634451164723,1.2858071310289412,1.2860967015130105,3.1323783746159193,19374.3706136936,1975.63598310265,4632.441516551485,4632.441516551485,5.564911474082925,4.997475303001023,-2.6748384841307553,7.672313787131778,3.343303375908594,3.343303375908594,0.955229535973884,0.0,0.0,0.00022519350105472717,7.549095236923897e-05,0.0001497025486854882,0.0006029471425124278,0.09268524861983472,0.09268524866443625,0.539261450232197,19.747808891596435,27564.953841073017,20603.543064754107,0.7474542924481272,1.0215278072294114,0.6350466259967736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535604077654352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15438.104090753608,1508.8443550124937,0.539261450232197,6.270072335911581,3.343303375908594
1134.0,-30.345252534865786,4.997236089975194,34.99553906257838,23.948805697169178,4.784329273873571,-26.832342626532387,-40.38513373872263,1.2714193655401818,14.513176685935946,-5.258553928219849,39.986454657055965,42358.583237265666,25778.705563099476,25778.705563099476,68137.28880036515,77582.03684240156,103360.74240550103,103360.74240550103,3220.332066864692,130924.02827969928,91803.07268576899,56579.61908063298,39137.17067237334,27563.285874198253,0.0,66700.45654657159,20602.296338821572,1508.759429739883,100140.41033863634,351095.96548634773,1436736.4433432645,4.092147402927453,1553949.2748204016,4.4259958176045355,0.7474542923819979,0.0926796277356326,4.027634451161993,1.2682122753327714,1.0,0.0,4.027634451161834,1.2858084569493344,1.2860980124874406,3.1323751445202204,19374.30338554951,1975.6291277398,4632.441516551485,4632.441516551485,5.564820510090292,4.997236089975194,-2.67512904652719,7.672365136502385,3.3432263507090743,3.3432263507090743,0.9552075287740213,0.0,0.0,0.00022518164565451002,7.548726397505196e-05,0.00014969438167945808,0.000602914248797578,0.09267962770516244,0.09267962773563038,0.5393178244293673,19.771730614155786,27563.285874198253,20602.296338821572,0.7474542924481272,1.0215415655032336,0.6350568711278619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535634496358336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15438.080622895053,1508.759429739883,0.5393178244293673,6.269980691778009,3.3432263507090743
1135.0,-30.34575566061437,4.996996418593169,34.995537243196125,23.94830879000949,4.783904214656425,-26.83283801491673,-40.38559669917447,1.2709865689587967,14.537447364422917,-5.258941000782044,39.98637449782392,42358.32975417325,25778.76056584299,25778.76056584299,68137.09032001624,77581.7443960099,103360.50496185289,103360.50496185289,3225.619246163449,130922.53288134975,91802.81125074562,56579.39660890899,39137.127379818485,27562.027919496857,0.0,66699.15529931535,20601.356069127993,1508.701396986178,100134.88571568944,351090.6570034157,1436556.9389959965,4.091697999761983,1553945.8195703856,4.426052897087682,0.7474542921624059,0.09267444450151685,4.027634451161993,1.268211931358091,1.0,0.0,4.027634451163102,1.2858105092698031,1.2861000500646844,3.132370144842913,19374.248211781243,1975.623501581197,4632.441516551485,4632.441516551485,5.5648323834713835,4.996996418593169,-2.6755603548037197,7.672556773396889,3.3431499802846174,3.3431499802846174,0.9551857086527479,0.0,0.0,0.00022516982073767804,7.548329618890894e-05,0.00014968652454876912,0.0006028826031473279,0.09267444439590487,0.09267444450151689,0.5393742069108666,19.79638836520496,27562.027919496857,20601.356069127993,0.7474542924481272,1.0215585192083483,0.6350654601859411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535664797109595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15438.059211021886,1508.701396986178,0.5393742069108666,6.269875735248139,3.3431499802846174
1136.0,-30.346257220711028,4.9967573342263645,34.99553527615858,23.947851871512853,4.783525435946155,-26.833327366009726,-40.3860436292365,1.2705955812448382,14.56159633725622,-5.259278467910728,39.986280651482296,42358.01662119384,25778.690124016557,25778.690124016557,68136.7067452104,77581.42634820916,103360.11647222572,103360.11647222572,3230.874370664882,130920.78026315846,91802.54231747931,56579.132590464,39137.1219189059,27560.663790932744,0.0,66697.78570983864,20600.336444409917,1508.63637333186,100129.24210156084,351086.0288825714,1436376.7144341902,4.091238603272985,1553941.7743472229,4.426099720609998,0.7474542921272919,0.09266915003140028,4.027634451161993,1.268211410450749,1.0,0.0,4.0276344511611235,1.28581236562181,1.2861018916773408,3.1323656225799765,19374.19145556885,1975.6177140582004,4632.441516551485,4632.441516551485,5.564817177272625,4.9967573342263645,-2.67595498016116,7.672712314387525,3.3430730729009985,3.3430730729009985,0.955163735114571,0.0,0.0,0.00022515803318770683,7.547946597358911e-05,0.00014967856721411773,0.0006028505539121466,0.09266914993612199,0.09266915003140026,0.5394306566200391,19.820874805166966,27560.663790932744,20600.336444409917,0.7474542924481272,1.0215737452159448,0.6350738059801223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535695021534198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15438.03713132524,1508.63637333186,0.5394306566200391,6.2697978070149585,3.3430730729009985
1137.0,-30.34675740425518,4.9965184445944,34.99553353839149,23.94736687364059,4.783124600152526,-26.833817683689308,-40.38649824270976,1.2701848795866548,14.58587312746198,-5.259634840177788,39.986189384088355,42357.74131311567,25778.666755835737,25778.666755835737,68136.40806895141,77581.08393734664,103359.75069318237,103359.75069318237,3236.157017025398,130919.07376879011,91802.23953647073,56578.89691223988,39137.0473602565,27559.323075607736,0.0,66696.37043586424,20599.334321783725,1508.573116724771,100123.59367615698,351081.1415432352,1436196.08757686,4.090781069196205,1553937.8402965926,4.426150130041169,0.7474542921562477,0.09266385042929291,4.027634451161993,1.2682109791086988,1.0,0.0,4.027634451163195,1.285814314282088,1.2861038256613369,3.1323608754587187,19374.12755606148,1975.611198121834,4632.441516551485,4632.441516551485,5.564812132809413,4.9965184445944,-2.676363939543158,7.672882384137559,3.3429959431480007,3.3429959431480007,0.9551416980422859,0.0,0.0,0.00022514627855539334,7.547557009537464e-05,0.0001496707084600187,0.0006028189017233941,0.09266385039634668,0.09266385042929293,0.5394871661569782,19.845507967639776,27559.323075607736,20599.334321783725,0.7474542924481272,1.0215909445098204,0.6350831542452106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453572515202457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15438.015357338722,1508.573116724771,0.5394871661569782,6.26971277454271,3.3429959431480007
1138.0,-30.3472561541412,4.9962800067057795,34.995531954857356,23.946905589569383,4.782739894161108,-26.83430509791641,-40.38694863030685,1.2697888379363305,14.610098692398537,-5.259979055178167,39.98609758543787,42357.45470877241,25778.612546634526,25778.612546634526,68136.06725540693,77580.77221411362,103359.38476074814,103359.38476074814,3241.427588470702,130917.355428378,91801.9733940436,56578.65588870252,39137.019450378975,27557.970667629856,0.0,66694.99011800883,20598.323459912197,1508.5088887597262,100117.95717227744,351076.4209810658,1436015.6565893143,4.090322137204314,1553933.8833539188,4.426198373025244,0.7474542922025604,0.09265856278651857,4.027634451161993,1.2682105395244432,1.0,0.0,4.0276344511617,1.2858161941867463,1.2861056909182351,3.1323562958463076,19374.071388833345,1975.605470658517,4632.441516551485,4632.441516551485,5.564800430729415,4.9962800067057795,-2.676764054937164,7.673044061642944,3.342918473666069,3.342918473666069,0.9551195639045912,0.0,0.0,0.00022513455817796835,7.547171061478224e-05,0.00014966284756318612,0.0006027872409044942,0.09265856274897877,0.0926585627865184,0.5395437487815897,19.870077747576715,27557.970667629856,20598.323459912197,0.7474542924481272,1.021606977298419,0.6350920006709042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535755199939533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15437.993414530196,1508.5088887597262,0.5395437487815897,6.269628778023763,3.342918473666069
1139.0,-30.34775350015579,4.996041885960729,34.995530568756,23.9464349457063,4.782347680541094,-26.834791999214396,-40.38739894805474,1.2693861795997077,14.63438915764101,-5.260329815980126,39.9860067486856,42357.173804085185,25778.574489406074,25778.574489406074,68135.74829349126,77580.45303408083,103359.0275234869,103359.0275234869,3246.711578553077,130915.65297882052,91801.69618896638,56578.416958970956,39136.97692221714,27556.62545533361,0.0,66693.60237755075,20597.31798719869,1508.4452204965498,100112.31594493383,351071.61070107203,1435834.9779277304,4.0898635325722905,1553929.9678809654,4.426247866575844,0.7474542926377098,0.09265327057147034,4.027634451161993,1.268210113677196,1.0,0.0,4.027634451161542,1.2858181050306063,1.2861075871643979,3.1323516408770145,19374.012886921493,1975.5995051237164,4632.441516551485,4632.441516551485,5.564792215357819,4.996041885960729,-2.67716926956107,7.673211155521798,3.342840742310659,3.342840742310659,0.9550973549459025,0.0,0.0,0.0002251228713506341,7.546785191518059e-05,0.00014965501943545352,0.0006027557120675503,0.0926532706618432,0.09265327057147046,0.5396004024532401,19.89471897362114,27556.62545533361,20597.31798719869,0.7474542924481272,1.021623452093299,0.6351010036060479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453578516184754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15437.971541226274,1508.4452204965498,0.5396004024532401,6.269544260880291,3.342840742310659
1140.0,-30.348249392570413,4.9958040829244466,34.99552932255994,23.945959307625913,4.781953646340676,-26.83527777412277,-40.38784531932322,1.2689820278930446,14.658730652287375,-5.2606807344845405,39.98591492371381,42356.88276751319,25778.5363643538,25778.5363643538,68135.41913186699,77580.12100547116,103358.65736982496,103358.65736982496,3252.0052996605664,130913.93022650838,91801.40481160463,56578.16657364669,39136.93137550882,27555.272856683423,0.0,66692.20423219225,20596.306967750807,1508.3811647696473,100106.65207016439,351066.79831014184,1435653.9238684336,4.089403870656371,1553926.00981888,4.426297266784254,0.7474542921376027,0.09264795697259717,4.027634451161993,1.2682096235407516,1.0,0.0,4.027634451160161,1.2858200228056809,1.286109490387929,3.1323469690366363,19373.951394062475,1975.5932345971842,4632.441516551485,4632.441516551485,5.564783985345171,4.9958040829244466,-2.6775748466738394,7.673378929598286,3.3427627092304117,3.3427627092304117,0.9550750597801176,0.0,0.0,0.0002251112192370891,7.546402721234352e-05,0.0001496471920247456,0.0006027241861185196,0.09264795684746616,0.09264795697259978,0.5396571336767723,19.919411386771912,27555.272856683423,20596.306967750807,0.7474542924481272,1.0216399340266236,0.6351099540816733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535815039536986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15437.949654308744,1508.3811647696473,0.5396571336767723,6.269459972361616,3.3427627092304117
1141.0,-30.348743856009424,4.99556670031233,34.99552826384529,23.945498128328495,4.781567748686341,-26.83576144910916,-40.388291341345735,1.2685853417860744,14.683057104518582,-5.261026829751732,39.98582390412713,42356.596574272204,25778.48591345399,25778.48591345399,68135.08248772619,77579.81458148822,103358.3004949422,103358.3004949422,3257.29522372465,130912.22051597093,91801.14175590462,56577.923748688816,39136.908896906454,27553.920021028724,0.0,66690.82891793517,20595.295786163617,1508.3169486563727,100101.00527121755,351062.0521143569,1435473.0066825808,4.088943815023852,1553922.0864799693,4.426345932638103,0.7474542921822234,0.09264265997843703,4.027634451161993,1.2682091943966225,1.0,0.0,4.027634451161916,1.2858219055348858,1.2861113586015445,3.1323423825841163,19373.895878263378,1975.5875735611426,4632.441516551485,4632.441516551485,5.564773094565519,4.99556670031233,-2.6779770331730113,7.673543733485341,3.342684375124401,3.342684375124401,0.9550526786069717,0.0,0.0,0.00022509960125386032,7.546020568101145e-05,0.00014963939557284886,0.0006026927848602635,0.09264265990828398,0.09264265997843796,0.5397139464746449,19.94408393427034,27553.920021028724,20595.295786163617,0.7474542924481272,1.0216559546975823,0.6351187601280698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535844830019455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,21.0,15437.92783144176,1508.3169486563727,0.5397139464746449,6.269374934663815,3.342684375124401
1142.0,-30.349236912042834,4.995329668775636,34.995527392110915,23.94503226913514,4.78117800998628,-26.83624424133048,-40.388737223669864,1.2681853392739353,14.707435276229205,-5.261376334493786,39.98573341059335,42356.31587111857,25778.443784403295,25778.443784403295,68134.75965552186,77579.50479042133,103357.94857482462,103357.94857482462,3262.595581001602,130910.51858697316,91800.87321014318,56577.684290840545,39136.87657700293,27552.57001214855,0.0,66689.44658915148,20594.286731123575,1508.2529722499075,100095.35299382302,351057.2592136735,1435291.8594275163,4.0884836355254395,1553918.1858236436,4.42639525331063,0.7474542927227148,0.09263735782393248,4.027634451161993,1.26820872568991,1.0,0.0,4.027634451160435,1.2858238037395244,1.2861132423372634,3.132337758446017,19373.839203830783,1975.5817943773648,4632.441516551485,4632.441516551485,5.564764000214182,4.995329668775636,-2.678381972286417,7.673711641062052,3.3426057715079533,3.3426057715079533,0.9550302204308438,0.0,0.0,0.00022508801688935843,7.545638552547083e-05,0.0001496316313638876,0.0006026615134647652,0.0926373579522418,0.09263735782393202,0.5397708397884157,19.96881161072298,27552.57001214855,20594.286731123575,0.7474542924481272,1.021672290599057,0.6351277156648164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453587453477323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,20.0,15437.906000692295,1508.2529722499075,0.5397708397884157,6.269290046826385,3.3426057715079533
