time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1143.0,-30.349728590316886,4.995092939559638,34.995526661002046,23.94455666597935,4.780783271772627,-26.83672629331699,-40.3891830012202,1.2677809747727105,14.731883825902116,-5.261728347621957,39.98564198606239,42356.040617703955,25778.407505919713,25778.407505919713,68134.44812362368,77579.17577832467,103357.58328424438,103357.58328424438,3267.9098424237454,130908.7974169837,91800.58286337685,56577.44770275612,39136.81684513415,27551.214132739322,0.0,66688.03097787347,20593.273267123866,1508.1887555930132,100089.67344182063,351052.4319663899,1435110.239177398,4.088022496066333,1553914.245044892,4.426444894116743,0.7474542925007693,0.09263202980668936,4.027634451161993,1.2682082855561747,1.0,0.0,4.0276344511635385,1.2858257223204217,1.2861151464961118,3.1323330846840265,19373.777928470674,1975.5755460295488,4632.441516551485,4632.441516551485,5.564756168818264,4.995092939559638,-2.6787890237818384,7.673881963341476,3.342526878161571,3.342526878161571,0.9550076794747345,0.0,0.0,0.0002250764654423643,7.545256644634649e-05,0.0001496238989960178,0.0006026303703135437,0.09263202978691208,0.09263202980668651,0.53982781730776,19.99361217352407,27551.214132739322,20593.273267123866,0.7474542924481272,1.0216893065298347,0.6351370702751343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453590415509312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15437.884157874054,1508.1887555930132,0.53982781730776,6.269205170644475,3.342526878161571
1144.0,-30.350218840658005,4.994856596613084,34.995526095505944,23.94409063216301,4.7803943739043,-26.837206475941144,-40.38962469259275,1.267382009187455,14.756336599592373,-5.262076472418841,39.98555075899188,42355.754671316594,25778.36115358652,25778.36115358652,68134.11582490311,77578.86185226063,103357.22300584715,103357.22300584715,3273.224226967388,130907.0780626367,91800.30939054202,56577.202209597985,39136.78575660449,27549.855056789558,0.0,66686.64081339404,20592.257419069498,1508.1242512359722,100083.99877887976,351047.65809204534,1434928.5930711809,4.087560648802106,1553910.3127850387,4.426493887555292,0.7474542924680329,0.09262670677092805,4.027634451161993,1.2682078465214,1.0,0.0,4.027634451162831,1.2858276155390123,1.2861170253307388,3.1323284727195952,19373.720214218694,1975.5696608137025,4632.441516551485,4632.441516551485,5.564746162791632,4.994856596613084,-2.679193395755312,7.674049992368396,3.3424476809627044,3.3424476809627044,0.9549850517036298,0.0,0.0,0.0002250649480869533,7.544878255072543e-05,0.00014961616553622786,0.000602599222764467,0.09262670680631203,0.09262670677092785,0.5398848830984525,20.018413072011242,27549.855056789558,20592.257419069498,0.7474542924481272,1.0217056219034855,0.6351460225720265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535933692759146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,16.0,15437.862302292036,1508.1242512359722,0.5398848830984525,6.269119575006948,3.3424476809627044
1145.0,-30.35070768528678,4.994620548379087,34.99552568995395,23.943615063931816,4.7799992120797095,-26.83768601962636,-40.3900662791915,1.266977546419302,14.780860892464432,-5.262429137817256,39.98545953121013,42355.47435571909,25778.325788079597,25778.325788079597,68133.80014379868,77578.53463497608,103356.86042305568,103356.86042305568,3278.553098752629,130905.35682964427,91800.01952330067,56576.95924404376,39136.73364361878,27548.49640658859,0.0,66685.23005020738,20591.2418903321,1508.0598940709956,100078.30732430305,351042.8220038849,1434746.5588891676,4.087098407821282,1553906.3805020517,4.426543666757713,0.7474542924748311,0.09262136777618599,4.027634451161993,1.2682073613302784,1.0,0.0,4.027634451162012,1.2858295344517676,1.2861189299084308,3.132323798176898,19373.65904005849,1975.563422785405,4632.441516551485,4632.441516551485,5.564738528478968,4.994620548379087,-2.679601390118378,7.674221938497466,3.34236820573976,3.34236820573976,0.9549623444970743,0.0,0.0,0.00022505346429637106,7.544499972807576e-05,0.0001496084645682953,0.0006025682060807146,0.09262136773307095,0.09262136777619848,0.5399420360602971,20.043290030281696,27548.49640658859,20591.2418903321,0.7474542924481272,1.0217225027566175,0.6351552558764454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453596314475614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15437.84051371053,1508.0598940709956,0.5399420360602971,6.269033824691113,3.34236820573976
1146.0,-30.35118667148392,4.994389889239013,34.99552729217824,23.94353114012631,4.780040322983096,-26.83812246914161,-40.39044102011246,1.2669761206385397,14.795765390407382,-5.262533676218329,39.9854208718863,42354.95931108628,25777.679096806383,25777.679096806383,68132.63840789266,77578.02696370437,103355.70606051075,103355.70606051075,3281.7626268657623,130902.9776660036,91799.68375376928,56576.61610114221,39136.741836252295,27547.271605492846,0.0,66684.01344174513,20590.326401025075,1507.9951985340294,100073.94343364499,351041.38848252984,1434632.7076012436,4.086790773597457,1553904.714132534,4.4265569961698885,0.7474542922399409,0.09261730291409102,4.027634451161993,1.2682063024817034,1.0,0.0,4.027634451161728,1.2858295643861868,1.2861189453810968,3.132323725255652,19373.588178587535,1975.5561969263242,4632.441516551485,4632.441516551485,5.5645989279527885,4.994389889239013,-2.67982270752522,7.674212596764233,3.3422884255168595,3.3422884255168595,0.9549395501476742,0.0,0.0,0.00022504221262077036,7.544178967209833e-05,0.00014960042294867202,0.0006025358173764767,0.09262157823627841,0.09261730291495317,0.5399992799072892,20.058299066625693,27547.271605492846,20590.326401025075,0.7474542924481272,1.0217237219444364,0.635159120230329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535992512418026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15437.818712504944,1507.9951985340294,0.5399992799072892,6.268947820609157,3.3422884255168595
1147.0,-30.351673134106164,4.994152130956027,34.995527325705346,23.942604241333925,4.779119428057352,-26.838643034759436,-40.3909566119313,1.2660893287106658,14.830026287404621,-5.263239582697556,39.98531344850448,42354.99619548885,25778.53099395836,25778.53099395836,68133.52718944721,77578.00097542976,103356.53196938813,103356.53196938813,3289.2455672945653,130902.57407476888,91799.51940833224,56576.514628391546,39136.671977711885,27546.04210538075,0.0,66682.71408309264,20589.407406912345,1507.9479630419391,100067.28640209357,351031.7086000294,1434385.8048211182,4.086200105801491,1553900.083767674,4.426665870057369,0.7474542922770919,0.09261103030340037,4.027634451161993,1.268206681073643,1.0,0.0,4.027634451162148,1.2858337432365798,1.2861231104782642,3.1323135454697355,19373.55349479903,1975.5526601641775,4632.441516551485,4632.441516551485,5.564782826043878,4.994152130956027,-2.6804944458390123,7.674646576795039,3.3422098775902356,3.3422098775902356,0.9549171078829245,0.0,0.0,0.00022503078584994364,7.543737328424491e-05,0.00014959341256569873,0.0006025075821164975,0.09261103031995485,0.09261103030340027,0.5400560143931079,20.093265870102186,27546.04210538075,20589.407406912345,0.7474542924481272,1.0217569594504916,0.6351720498765352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453602128793824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15437.798235721551,1507.9479630419391,0.5400560143931079,6.268887993369146,3.3422098775902356
1148.0,-30.35215775667481,4.993917838401424,34.99552633340787,23.9422483596951,4.778864192263083,-26.839104785573234,-40.39137287819756,1.2658112211614865,14.854257514064841,-5.263441729923444,39.98518004469918,42354.6291225678,25778.1151065524,25778.1151065524,68132.7442291202,77577.5918985815,103355.7070051339,103355.7070051339,3294.4935623750353,130900.06172408175,91799.20262180328,56576.23984578947,39136.62530668202,27544.35471894786,0.0,66680.98002562988,20588.14616961832,1507.8620426733664,100061.21344275886,351028.9366547229,1434200.9830837646,4.085705858757922,1553894.3335601995,4.426684444788756,0.7474542925289756,0.09260533459245077,4.027634451161993,1.2682059557596221,1.0,0.0,4.027634451161698,1.2858350698939613,1.2861244227967552,3.1323103137124257,19373.486639538733,1975.5458428248926,4632.441516551485,4632.441516551485,5.564693048891923,4.993917838401424,-2.680791092504585,7.674708930906009,3.342128803656933,3.342128803656933,0.9548939439019809,0.0,0.0,0.0002250194028326603,7.543380786041189e-05,0.0001495855949722484,0.0006024760957077919,0.09260533457961238,0.09260533459245086,0.5401135621672182,20.117699243988284,27544.35471894786,20588.14616961832,0.7474542924481272,1.0217717886409636,0.6351830627907409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536050512722847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15437.774924733807,1507.8620426733664,0.5401135621672182,6.26879348570186,3.342128803656933
1149.0,-30.352641166313163,4.993683103626409,34.995526809644105,23.94175623720514,4.778440082706971,-26.8395823317183,-40.39181788740677,1.265381248112126,14.879030667861457,-5.263829858219665,39.985100751540294,42354.386536440354,25778.16817300182,25778.16817300182,68132.55470944218,77577.31494896668,103355.4831219685,103355.4831219685,3299.8769549588906,130898.55603175986,91798.94911008664,56576.02069756032,39136.58712502925,27543.072909791354,0.0,66679.6600348206,20587.18807632686,1507.8026919509878,100055.60616700961,351023.61449080164,1434018.6842661805,4.085248470665947,1553890.9157334198,4.4267418247274035,0.7474542925458499,0.09260007524269014,4.027634451161993,1.2682056128839032,1.0,0.0,4.027634451163355,1.2858371080947972,1.2861264468560965,3.1323053486375656,19373.43313792091,1975.5403871781814,4632.441516551485,4632.441516551485,5.564704504287362,4.993683103626409,-2.6812263146881796,7.674909418314588,3.342048378954555,3.342048378954555,0.9548709654155871,0.0,0.0,0.00022500804883375224,7.542999641846286e-05,0.00014957805241528938,0.0006024457170455339,0.09260007527980041,0.09260007524269016,0.5401711448551022,20.142860526081108,27543.072909791354,20587.18807632686,0.7474542924481272,1.0217891733980478,0.6351919987942738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536079627075935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15437.753586381572,1507.8026919509878,0.5401711448551022,6.268685617256708,3.342048378954555
1150.0,-30.353123146171345,4.993448826390282,34.9955270968183,23.941284825000935,4.778051013023946,-26.84005508692444,-40.39225088255478,1.2649829537770454,14.903757145766065,-5.264175434617396,39.98500689138772,42354.100147728444,25778.113268335142,25778.113268335142,68132.21341606359,77576.97997680552,103355.09324514067,103355.09324514067,3305.2440321131,130896.77694059984,91798.65118342948,56575.77135435241,39136.533143418965,27541.683695459178,0.0,66678.21683887814,20586.149696508473,1507.7364920315667,100049.84921302757,351018.8758681228,1433835.1838160143,4.084780854789996,1553886.87002298,4.426790058454785,0.7474542923424297,0.0925946752252186,4.027634451161993,1.268205162859522,1.0,0.0,4.027634451162697,1.2858389977930955,1.2861283224232982,3.132300745330233,19373.370262885535,1975.533975708885,4632.441516551485,4632.441516551485,5.564692652078005,4.993448826390282,-2.6816301452256077,7.67507897161589,3.3419674303614273,3.3419674303614273,0.9548478372461221,0.0,0.0,0.00022499672894208783,7.542628804619357e-05,0.00014957044089589425,0.0006024150606277923,0.09259467524675756,0.09259467522521657,0.5402288159226858,20.16793258038348,27541.683695459178,20586.149696508473,0.7474542924481272,1.021806170682382,0.6352014519235463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536108668671726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15437.731658336837,1507.7364920315667,0.5402288159226858,6.268604583875989,3.3419674303614273
1151.0,-30.353603810215308,4.993214820615524,34.99552760956863,23.940809291694336,4.777654598048002,-26.84052739223063,-40.39268754478542,1.2645781800633138,14.928536846717577,-5.264530048189666,39.984916113706724,42353.83479134085,25778.08069297099,25778.08069297099,68131.91548431184,77576.65808281134,103354.73877578233,103354.73877578233,3310.622786114851,130895.05355877378,91798.36283035367,56575.539538883175,39136.470323856105,27540.314782991452,0.0,66676.78510684756,20585.126491497216,1507.6716072471402,100044.11598966748,351014.01337783935,1433651.6943105883,4.084314698762108,1553882.9571857331,4.42684023419059,0.747454292142308,0.09258929763043543,4.027634451161993,1.2682046826137228,1.0,0.0,4.02763445116439,1.2858409177927461,1.2861302283390383,3.1322960682226273,19373.309408277844,1975.5277702658752,4632.441516551485,4632.441516551485,5.564685620070363,4.993214820615524,-2.682040942440839,7.675255763056363,3.3418862285679065,3.3418862285679065,0.9548246367336876,0.0,0.0,0.0002249854404765333,7.542254843803931e-05,0.00014956289203849396,0.00060238465658966,0.09258929754288671,0.09258929763043977,0.5402865690550643,20.193066894907247,27540.314782991452,20585.126491497216,0.7474542924481272,1.0218236433435188,0.6352111116855753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453613762448172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15437.709956140156,1507.6716072471402,0.5402865690550643,6.268516006275779,3.3418862285679065
1152.0,-30.354083080234037,4.992981181191448,34.995528280778736,23.940343257878,4.777264337326367,-26.84099782729467,-40.39312015576286,1.2641790843870333,14.953320177563967,-5.264880278924459,39.98482530182772,42353.55859616548,25778.03673088915,25778.03673088915,68131.59532705463,77576.34980455213,103354.38653544127,103354.38653544127,3316.0014272022236,130893.32767562129,91798.09002171717,56575.298813330664,39136.43467598501,27538.941140180024,0.0,66675.37581616503,20584.099760612622,1507.6063405587797,100038.38510823905,351009.2110372792,1433468.1630566926,4.0838477110632,1553879.0428818818,4.426889648536462,0.7474542922995645,0.09258392260835721,4.027634451161993,1.268204245776869,1.0,0.0,4.027634451164091,1.2858428111233258,1.2861321076224315,3.1322914560943955,19373.251834199604,1975.5218993437722,4632.441516551485,4632.441516551485,5.564676130024632,4.992981181191448,-2.6824487002173414,7.675429881408789,3.341804718203172,3.341804718203172,0.9548013480580491,0.0,0.0,0.000224974185269448,7.54188436941759e-05,0.00014955534157527208,0.0006023542460838653,0.09258392261769002,0.09258392260835713,0.5403444083311019,20.218200456488432,27538.941140180024,20584.099760612622,0.7474542924481272,1.0218404394885547,0.6352203955016497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536166501351675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15437.688166046413,1507.6063405587797,0.5403444083311019,6.268428717751133,3.341804718203172
1153.0,-30.35456099519608,4.992747942817832,34.99552915460526,23.939887072797887,4.776878477459668,-26.84146660254207,-40.39355248734353,1.2637840848056758,14.978107371280203,-5.265228918376513,39.984735764685595,42353.287194823424,25777.988604833852,25777.988604833852,68131.27579965728,77576.06337016687,103354.05197500072,103354.05197500072,3321.380497887716,130891.6235665977,91797.84029153969,56575.06411619623,39136.41797260384,27537.571591596985,0.0,66673.98956420083,20583.07608350914,1507.5412333159868,100032.671477113,351004.43056750624,1433284.7131726788,4.083380687974038,1553875.1835308655,4.426938944954484,0.7474542922219768,0.09257856424641901,4.027634451161993,1.2682038314687087,1.0,0.0,4.027634451162396,1.2858446851991476,1.2861339676882773,3.132286890883875,19373.19913064534,1975.5165250768957,4632.441516551485,4632.441516551485,5.564665741106579,4.992747942817832,-2.6828554675503327,7.675603410368165,3.3417229283446015,3.3417229283446015,0.954777979527029,0.0,0.0,0.00022496296240120652,7.541514151107401e-05,0.0001495478208901325,0.0006023239555133008,0.09257856417825248,0.09257856424641803,0.5404023332325978,20.243336289656725,27537.571591596985,20583.07608350914,0.7474542924481272,1.0218568926950624,0.6352295321107365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536195294581984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15437.666442557369,1507.5412333159868,0.5404023332325978,6.268341159872263,3.3417229283446015
1154.0,-30.35503758026462,4.992514924748281,34.99553016399511,23.93940675482156,4.77647853531882,-26.84193558890569,-40.39398485384879,1.263376543959903,15.003015606198858,-5.265586417252363,39.98464515543043,42353.021615697726,25777.962168346097,25777.962168346097,68130.98378404383,77575.7364552087,103353.6986235548,103353.6986235548,3326.7842026078724,130889.89758068936,91797.54384327751,56574.82900376667,39136.34982167872,27536.19895713456,0.0,66672.54877881327,20582.050100832377,1507.4762163607543,100026.91442094692,350999.52867227653,1433100.525097671,4.082912961503539,1553871.277975558,4.426989642559852,0.7474542921799895,0.0925731644198675,4.027634451161993,1.2682033957308159,1.0,0.0,4.027634451159492,1.2858466179806336,1.286135886513771,3.1322821826814917,19373.136567613386,1975.5101454230942,4632.441516551485,4632.441516551485,5.564660034291359,4.992514924748281,-2.6832690980281937,7.675784022776475,3.341640870070546,3.341640870070546,0.9547545343058703,0.0,0.0,0.0002249517712765355,7.541143919695748e-05,0.00014954033207957804,0.0006022937933219134,0.09257316432520105,0.0925731644198676,0.5404603435279777,20.268602023451194,27536.19895713456,20582.050100832377,0.7474542924481272,1.0218745950461399,0.635239276005545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536224006512835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15437.644710245208,1507.4762163607543,0.5404603435279777,6.26825399064755,3.341640870070546
1155.0,-30.355512782058575,4.992282251023996,34.995531306295,23.938935866486304,4.776085571363583,-26.842402632302594,-40.39441313417626,1.2629754216076117,15.027930229417052,-5.265938185855562,39.98455387231674,42352.745107560324,25777.92084691426,25777.92084691426,68130.66595447459,77575.41929151627,103353.34013843053,103353.34013843053,3332.188151677299,130888.15730715505,91797.25941290481,56574.58522894898,39136.30464883981,27534.81716872452,0.0,66671.12181756433,20581.017281954322,1507.4105472385245,100021.15198675323,350994.7054009226,1432916.2138485683,4.0824439565600406,1553867.343382245,4.42703926718024,0.7474542923543112,0.0925677598780013,4.027634451161993,1.2682029033964497,1.0,0.0,4.02763445116147,1.2858485206237993,1.2861377752365475,3.1322775479090494,19373.07654086078,1975.5040243978099,4632.441516551485,4632.441516551485,5.564651114279808,4.992282251023996,-2.683678700999787,7.675960952023782,3.3415584895242616,3.3415584895242616,0.9547309970069319,0.0,0.0,0.00022494061314452213,7.540777203808016e-05,0.00014953284110644197,0.0006022636224204379,0.09256775983289435,0.09256775987799622,0.5405184467763249,20.29386841527264,27534.81716872452,20581.017281954322,0.7474542924481272,1.0218916990913112,0.6352487246795149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453625263865505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15437.622962822337,1507.4105472385245,0.5405184467763249,6.26816603367394,3.3415584895242616
1156.0,-30.355986703022605,4.992049952343493,34.99553264265092,23.93847475703808,4.77569688837663,-26.84286809471363,-40.39484497681258,1.2625782800676701,15.05285082945835,-5.266288588666737,39.98446394135064,42352.4887949722,25777.87584166038,25777.87584166038,68130.36463663258,77575.12453912913,103353.00038078951,103353.00038078951,3337.5930162162986,130886.44035383429,91796.99860973789,56574.3628655811,39136.26193795199,27533.439973044777,0.0,66669.70191099677,20579.98788954515,1507.3450699183957,100015.40736457321,350989.9009083373,1432731.9775673947,4.081974933921416,1553863.4670781705,4.42708882237603,0.7474542922966745,0.09256237252753408,4.027634451161993,1.2682025231560692,1.0,0.0,4.027634451163585,1.285850404555916,1.2861396452833507,3.132272958729585,19373.02150044076,1975.4984118369432,4632.441516551485,4632.441516551485,5.564641399045688,4.992049952343493,-2.684087494212481,7.676137446555973,3.341475824492016,3.341475824492016,0.9547073784262903,0.0,0.0,0.0002249294855953693,7.540407454381185e-05,0.00014952541105155745,0.000602233696875411,0.09256237247099061,0.09256237252753402,0.5405766412707889,20.319139418125076,27533.439973044777,20579.98788954515,0.7474542924481272,1.0219089433995938,0.6352584094573013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536281187800695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15437.601282847012,1507.3450699183957,0.5405766412707889,6.268077486206863,3.341475824492016
1157.0,-30.35645100158182,4.991823132526913,34.99553605789273,23.938385594543092,4.775747715184684,-26.843280058208393,-40.39519327981395,1.2625767718764405,15.067595929234585,-5.266390239851789,39.984428448242845,42351.9277401997,25777.218377987403,25777.218377987403,68129.14611818711,77574.55635460111,103351.77473258851,103351.77473258851,3340.7584960645327,130883.9798838793,91796.64200185481,56574.01338771734,39136.25401570829,27532.205151290786,0.0,66668.45916699908,20579.064926591873,1507.2796774630015,100011.01623652398,350988.50714389165,1432619.7065004788,4.081671272253825,1553861.9372169496,4.42710204348636,0.7474542926550535,0.09255828411469298,4.027634451161993,1.268201377489604,1.0,0.0,4.0276344511609175,1.2858504341526058,1.2861396608687512,3.1322728866334,19372.94624120254,1975.4907375304044,4632.441516551485,4632.441516551485,5.564499473093544,4.991823132526913,-2.6843090658289492,7.676132198355862,3.341392884808437,3.341392884808437,0.9546836813738392,0.0,0.0,0.00022491858446980746,7.540109244917193e-05,0.00014951749202063555,0.0006022018019136501,0.0925628639264027,0.09255828411561648,0.5406349258861433,20.33398616908636,27532.205151290786,20579.064926591873,0.7474542924481272,1.0219097151702448,0.6352618354972261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453630966010354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,2.0,15437.579517230755,1507.2796774630015,0.5406349258861433,6.267989365005344,3.341392884808437
1158.0,-30.356922694889498,4.991588892787969,34.995537785630844,23.937449894752376,4.774802976911291,-26.843800007182235,-40.39571243394164,1.2616802892040058,15.102947486890116,-5.267113215956868,39.98431997694523,42352.043154485254,25778.108768673323,25778.108768673323,68130.15192315858,77574.59128203435,103352.70005070767,103352.70005070767,3348.4669524387864,130883.65692647928,91796.48128858938,56573.93316104002,39136.164586165956,27530.95687577161,0.0,66667.12146193757,20578.131888507265,1507.2318766942535,100004.23309826889,350978.5943657018,1432366.0976239217,4.081063975461333,1553857.2617801789,4.427213758116368,0.7474542923212697,0.09255189287559831,4.027634451161993,1.2682018242171038,1.0,0.0,4.0276344511631175,1.2858546578183432,1.2861438712439066,3.1322625980105054,19372.912323954766,1975.4872789336591,4632.441516551485,4632.441516551485,5.564691680741012,4.991588892787969,-2.6849960924075758,7.676584985195545,3.3413112107510083,3.3413112107510083,0.9546603459288595,0.0,0.0,0.00022490751022367282,7.539664776669965e-05,0.00014951086245697319,0.0006021751004546475,0.09255189283718435,0.0925518928756002,0.5406926670409304,20.370060702846956,27530.95687577161,20578.131888507265,0.7474542924481272,1.0219453072089861,0.6352763135073324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536337554413388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,23.0,15437.559410797097,1507.2318766942535,0.5406926670409304,6.26792836414101,3.3413112107510083
1159.0,-30.357392589503498,4.991358285898652,34.99553847472484,23.93710808772596,4.774556741924815,-26.844247600694846,-40.396115149464435,1.2614117531162348,15.127579812924353,-5.267309045017511,39.98418597220623,42351.683529147595,25777.672826718022,25777.672826718022,68129.35635586562,77574.20285238199,103351.87567910002,103351.87567910002,3353.79111390865,130881.11364267179,91796.18284834709,56573.663525113065,39136.13258137114,27529.237963571766,0.0,66665.37054494291,20576.847086943515,1507.1440433804091,99998.08456519137,350975.9093769711,1432178.8640328003,4.080561730219912,1553851.4857905335,4.427231169651577,0.747454292566033,0.09254612765797882,4.027634451161993,1.2682011208822952,1.0,0.0,4.027634451161689,1.2858559389411752,1.286145138469207,3.132259477277452,19372.849340531367,1975.4808564118603,4632.441516551485,4632.441516551485,5.564597574435786,4.991358285898652,-2.685290535005451,7.676648820904103,3.3412269203173053,3.3412269203173053,0.9546362629478015,0.0,0.0,0.00022489647870616277,7.539320012771949e-05,0.0001495032785784433,0.000602144555364207,0.09254612773387054,0.09254612765797883,0.5407512711439211,20.39488885794185,27529.237963571766,20576.847086943515,0.7474542924481272,1.021960214110499,0.6352876040881813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453636589309267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,13.0,15437.535870035776,1507.1440433804091,0.5407512711439211,6.267830572872606,3.3412269203173053
1160.0,-30.357861315497317,4.991127004261069,34.99554063556158,23.936592076811962,4.77411592940652,-26.844713599764127,-40.39654699210075,1.2609682136733151,15.152889780318048,-5.267710107640953,39.9841067519395,42351.44978461604,25777.75379650996,25777.75379650996,68129.203581126,77573.89680952918,103351.65060603914,103351.65060603914,3359.2799691687687,130879.58976193379,91795.88755508556,56573.440530172214,39136.05224990372,27527.93915589465,0.0,66663.99140579837,20575.87628951281,1507.0840954791558,99992.37063687037,350970.41050583555,1431993.5343334614,4.080097613555521,1553848.0711768367,4.427290804764298,0.7474542926366076,0.09254076851000007,4.027634451161993,1.2682007269049063,1.0,0.0,4.027634451163566,1.2858580400537343,1.286147225904538,3.132254359115477,19372.787021253054,1975.4745016140125,4632.441516551485,4632.441516551485,5.564615053294752,4.991127004261069,-2.685737975900535,7.6768649801616045,3.3411433353936744,3.3411433353936744,0.9546123815410498,0.0,0.0,0.00022488547512055764,7.538950329410455e-05,0.0001494959718264531,0.0006021151264381652,0.0925407685683186,0.09254076851000026,0.5408099073748579,20.420599887958986,27527.93915589465,20575.87628951281,0.7474542924481272,1.0219790646258873,0.6352972405569516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536394123814007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15437.5146446227,1507.0840954791558,0.5408099073748579,6.267719642648122,3.3411433353936744
1161.0,-30.35832864658657,4.990896284629804,34.99554258658643,23.936130094248824,4.773732177094241,-26.845172637283696,-40.39696647142989,1.2605761677913507,15.178038224079785,-5.268052520402369,39.98401266232221,42351.170770258475,25777.686355751808,25777.686355751808,68128.85712601029,77573.57847902563,103351.26483477744,103351.26483477744,3364.72776413917,130877.78698318145,91795.60251004447,56573.194801277205,39136.00856529696,27526.522148404012,0.0,66662.53071370097,20574.817132985263,1507.016266518292,99986.53707063827,350965.7158220714,1431807.5531451097,4.079622278179989,1553844.0156601632,4.427338470997302,0.7474542923388595,0.09253529788142807,4.027634451161993,1.268200223031454,1.0,0.0,4.027634451162118,1.2858598998107817,1.2861490719727775,3.132249828892457,19372.726864779605,1975.4683673608833,4632.441516551485,4632.441516551485,5.564600494933266,4.990896284629804,-2.6861420172524966,7.677038301882301,3.341059162576168,3.341059162576168,0.9545883321646195,0.0,0.0,0.00022487450477491465,7.538591245833873e-05,0.00014948859231657592,0.0006020854044699512,0.09253529783090042,0.09253529788142809,0.5408686394213338,20.44609074448215,27526.522148404012,20574.817132985263,0.7474542924481272,1.0219962608171422,0.635306975550422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536422284430488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15437.492822272601,1507.016266518292,0.5408686394213338,6.267635884603479,3.341059162576168
1162.0,-30.35879476401005,4.990665875751954,34.99554483513265,23.935669229272776,4.773340930405022,-26.845631331759748,-40.39739345954729,1.2601774981547058,15.203222359241124,-5.268406984340465,39.98392408097988,42350.928086990505,25777.649065342015,25777.649065342015,68128.57715233252,77573.295223526,103350.94428886802,103350.94428886802,3370.1843740736513,130876.0849660484,91795.34901629934,56572.98187976362,39135.96348503969,27525.140677180367,0.0,66661.10416222006,20573.784554793452,1506.9506346873773,99980.75991479437,350960.8559613947,1431621.9118122635,4.079149818262753,1553840.1975723344,4.427388898730219,0.7474542926441821,0.09252988065944248,4.027634451161993,1.268199867517687,1.0,0.0,4.0276344511622835,1.2858617905515746,1.286150949068957,3.132245223208885,19372.673366954525,1975.4629121009239,4632.441516551485,4632.441516551485,5.564592445093964,4.990665875751954,-2.6865552322899715,7.677221108041926,3.3409747738278384,3.3409747738278384,0.9545642210936681,0.0,0.0,0.00022486356341060038,7.538225750809806e-05,0.0001494813059025023,0.0006020560574576028,0.09252988072453648,0.09252988065944254,0.5409274519037355,20.471629343581583,27525.140677180367,20573.784554793452,0.7474542924481272,1.0220139316405765,0.6353169306036299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536450361346305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15437.471233206,1506.9506346873773,0.5409274519037355,6.267544430523506,3.3409747738278384
1163.0,-30.359259537769557,4.990435745461849,34.995547217806525,23.935198585409694,4.772945153206326,-26.846089269793794,-40.397812764253445,1.2597748852306045,15.2284770308558,-5.268763192079639,39.98383421772624,42350.65935407566,25777.615634812595,25777.615634812595,68128.27498888825,77572.99054912697,103350.60618393957,103350.60618393957,3375.654666866176,130874.35713693814,91795.07172729322,56572.74053224224,39135.92355005664,27523.750952998562,0.0,66659.6745030552,20572.745786463678,1506.8846161376764,99974.9515170734,350955.97224563337,1431435.769453039,4.078676194890851,1553836.3242380144,4.427439471383287,0.7474542921709728,0.09252443382816354,4.027634451161993,1.2681993993604554,1.0,0.0,4.027634451162438,1.2858636997096164,1.2861528446276727,3.132240572676205,19372.614847330147,1975.4569447599486,4632.441516551485,4632.441516551485,5.564585228482744,4.990435745461849,-2.686969995807711,7.67740574126956,3.3408900942907365,3.3408900942907365,0.9545400269402105,0.0,0.0,0.0002248526540750596,7.537866848608318e-05,0.00014947398558897644,0.0006020265739106528,0.09252443379808373,0.09252443382816372,0.5409863486251651,20.49724022293543,27523.750952998562,20572.745786463678,0.7474542924481272,1.0220313179861948,0.6353265249162687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536478365449288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15437.449479730698,1506.8846161376764,0.5409863486251651,6.267455484521732,3.3408900942907365
1164.0,-30.359722990773157,4.990205975745526,34.99554976834793,23.934737510886066,4.772555149261263,-26.846545441644608,-40.39823178956283,1.2593776001326968,15.253736807945529,-5.269115625093525,39.98374459871058,42350.39520326263,25777.572365958804,25777.572365958804,68127.96756922144,77572.70128276564,103350.27364872445,103350.27364872445,3381.1252478085808,130872.63197248027,91794.81165034034,56572.50557083733,39135.89564389223,27522.35832375582,0.0,66658.25396764805,20571.704875042105,1506.8183284171078,99969.14840091587,350951.1403349971,1431249.605454398,4.078201894680303,1553832.4614382412,4.427489421903702,0.7474542927262783,0.0925189923502356,4.027634451161993,1.2681989334011452,1.0,0.0,4.027634451161157,1.2858655838423176,1.2861547151958685,3.132235983116484,19372.559960171784,1975.4513478274216,4632.441516551485,4632.441516551485,5.564575888083382,4.990205975745526,-2.6873821672448344,7.67758814299036,3.340805114779475,3.340805114779475,0.95451574707985,0.0,0.0,0.00022484177622637353,7.537508201339284e-05,0.00014946669421298067,0.0006019972069134958,0.0925189923872015,0.09251899235023545,0.5410453341485522,20.522852433039077,27522.35832375582,20571.704875042105,0.7474542924481272,1.0220484863327908,0.635336101419893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536506288928361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15437.427865946796,1506.8183284171078,0.5410453341485522,6.267365647944151,3.340805114779475
1165.0,-30.360185150672077,4.989976412212736,34.99555245757948,23.934257227834337,4.772153532253592,-26.847001610808764,-40.398650779947616,1.2589699923903097,15.279102392260882,-5.269475685534393,39.983654345799515,42350.13658705523,25777.547623934704,25777.547623934704,68127.68421098994,77572.38124536416,103349.92886929886,103349.92886929886,3386.6172874383046,130870.89320597649,91794.51557926313,56572.2709209542,39135.82739812103,27520.96433667763,0.0,66656.79173479867,20570.662921243424,1506.752184959141,99963.31158186056,350946.2039050965,1431062.8226695163,4.077727032649445,1553828.571323351,4.4275406145824565,0.747454292283958,0.09251351870690096,4.027634451161993,1.2681984987622128,1.0,0.0,4.027634451163597,1.2858675162881745,1.2861566341276922,3.132231275884695,19372.4974767417,1975.4449762907518,4632.441516551485,4632.441516551485,5.564570547050146,4.989976412212736,-2.6878002914509396,7.677776703663676,3.3407198604908204,3.3407198604908204,0.954491388711663,0.0,0.0,0.0002248309292114053,7.537149599738445e-05,0.00014945943321402087,0.0006019679622639355,0.09251351862155541,0.09251351870690083,0.5411044078681566,20.548578077795298,27520.96433667763,20570.662921243424,0.7474542924481272,1.0220666557436995,0.6353461588062906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453653413315895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,29.0,15437.40624378332,1506.752184959141,0.5411044078681566,6.267275684543849,3.3407198604908204
1166.0,-30.360646036842997,4.989747263460995,34.995555315317674,23.93380090305584,4.7717666012133675,-26.84745516486277,-40.39906942108644,1.258575729233164,15.304424517451707,-5.269825904358898,39.983564591112064,42349.88183615953,25777.49785020896,25777.49785020896,68127.3796863685,77572.09867969979,103349.59652990875,103349.59652990875,3392.0993468025845,130869.16191442423,91794.26241092948,56572.045567389345,39135.796492822374,27519.56538451547,0.0,66655.36187733784,20569.617264361492,1506.685487730446,99957.49718310617,350941.40245608153,1430876.282873849,4.077251281438404,1553824.7026903832,4.427590166950553,0.747454292135568,0.09250806695443804,4.027634451161993,1.2681980723654847,1.0,0.0,4.027634451162718,1.2858693861447132,1.2861584904951442,3.132226721127272,19372.444047592107,1975.4395280337433,4632.441516551485,4632.441516551485,5.564559802451306,4.989747263460995,-2.6882112918803505,7.677958555341345,3.3406342854513382,3.3406342854513382,0.9544669387003824,0.0,0.0,0.00022482011257134673,7.53679131280195e-05,0.00014945219944332723,0.000601938827279878,0.09250806686358362,0.09250806695443795,0.5411635761012441,20.574250421810632,27519.56538451547,20569.617264361492,0.7474542924481272,1.0220840119620014,0.6353559660225635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453656189980148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15437.38460835199,1506.685487730446,0.5411635761012441,6.267185153493315,3.3406342854513382
1167.0,-30.361105678762886,4.989518303479924,34.99555832677122,23.933320689853304,4.7713642291477,-26.847909142999377,-40.39948806222526,1.2581676933841854,15.329869978319664,-5.270187160506882,39.98347475247876,42349.632669915045,25777.475197728487,25777.475197728487,68127.10786764353,77571.78201341891,103349.2572111474,103349.2572111474,3397.6068057162047,130867.42723251833,91793.9683889807,56571.81904547674,39135.721492782184,27518.17002137092,0.0,66653.8915141531,20568.574308354662,1506.6192919557734,99951.6504054312,350936.44974100037,1430689.0921573155,4.076775419632811,1553820.8304464465,4.427641618854936,0.7474542926503062,0.09250258417403115,4.027634451161993,1.2681976448697965,1.0,0.0,4.027634451162944,1.2858713204838483,1.2861604113978145,3.1322220093115325,19372.381996614175,1975.4332005949204,4632.441516551485,4632.441516551485,5.564554912485531,4.989518303479924,-2.6886307830741165,7.678149086554041,3.340548452931584,3.340548452931584,0.9544424151233096,0.0,0.0,0.0002248093256104475,7.53643304161316e-05,0.00014944499519431591,0.0006019098111983653,0.09250258419741382,0.09250258417403354,0.5412228338619696,20.60005713882657,27518.17002137092,20568.574308354662,0.7474542924481272,1.0221024807407924,0.6353662435586771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453658959001926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,17.0,15437.362965950873,1506.6192919557734,0.5412228338619696,6.267094622236012,3.340548452931584
1168.0,-30.36156401469341,4.989289757251723,34.99556149720971,23.93286433015021,4.770977029230989,-26.84836042836196,-40.39990254733709,1.2577734428995873,15.355272961500646,-5.270537800365652,39.98338504906078,42349.37178839131,25777.42554738411,25777.42554738411,68126.79733577542,77571.50053592343,103348.92608330754,103348.92608330754,3403.104360327081,130865.69327189155,91793.71517064206,56571.58642311003,39135.69860836892,27516.767188584014,0.0,66652.46579695294,20567.525756556177,1506.5523891240684,99945.82172298046,350931.6426245807,1430502.1006797722,4.076298420915247,1553816.964037866,4.427691251826233,0.7474542927080876,0.09249711920126567,4.027634451161993,1.2681971767125653,1.0,0.0,4.027634451163432,1.2858731901662726,1.2861622676692201,3.132217455005179,19372.328556911423,1975.4277512617891,4632.441516551485,4632.441516551485,5.564544194520889,4.989289757251723,-2.6890425754101654,7.678332332661888,3.3404622954430625,3.3404622954430625,0.9544177986980179,0.0,0.0,0.00022479856977360407,7.536078342646889e-05,0.00014943778634713518,0.000601880776597107,0.09249711926526188,0.0924971192012656,0.5412821885116634,20.62581076186632,27516.767188584014,20567.525756556177,0.7474542924481272,1.0221196848637801,0.6353759201857967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536617205582447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15437.341309595053,1506.5523891240684,0.5412821885116634,6.2670037994540255,3.3404622954430625
1169.0,-30.362021130719203,4.989061459889591,34.99556484331603,23.932393791060917,4.770579666070856,-26.848811631951754,-40.400320769380755,1.2573701673033846,15.380766340371679,-5.270896497345199,39.98329593717196,42349.13175149989,25777.395683455856,25777.395683455856,68126.52743495574,77571.20278153385,103348.59846498971,103348.59846498971,3408.620532805071,130863.9684532103,91793.44106876792,56571.370038734065,39135.634477815394,27515.369988220584,0.0,66651.00446603599,20566.481414505884,1506.4860071338958,99939.97793218464,350926.72510210576,1430314.6870791896,4.0758214885544115,1553813.1231326559,4.427742351855812,0.7474542927574828,0.09249163974826952,4.027634451161993,1.2681967607559637,1.0,0.0,4.027634451161785,1.2858751020856702,1.2861641662244752,3.1322127978286773,19372.270709905733,1975.4218525088318,4632.441516551485,4632.441516551485,5.564537747827899,4.989061459889591,-2.6894606125434324,7.678522072433023,3.3403758811700217,3.3403758811700217,0.9543931089057205,0.0,0.0,0.00022478784303671574,7.535720461415897e-05,0.00014943063842255677,0.0006018519873698207,0.09249163983150746,0.09249163974826954,0.5413416346559755,20.651662837716856,27515.369988220584,20566.481414505884,0.7474542924481272,1.0221380454914473,0.6353862494762574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536644742780942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15437.319722543602,1506.4860071338958,0.5413416346559755,6.2669127951035355,3.3403758811700217
1170.0,-30.36247700989133,4.988833485469713,34.99556832985634,23.931927896942966,4.770186090872899,-26.84926134340802,-40.400734975095816,1.2569704243896211,15.4062844224311,-5.2712518448954055,39.98320622798118,42348.88043254605,25777.35693038535,25777.35693038535,68126.2373629314,77570.90846369798,103348.26539408334,103348.26539408334,3414.1408522380225,130862.23071639061,91793.17143765134,56571.14340649952,39135.586701279804,27513.965322307267,0.0,66649.55202358708,20565.431477711205,1506.4191303110617,99934.12454184532,350921.8535516526,1430127.0634490268,4.075343410434041,1553809.2564897493,4.4277927999176105,0.7474542922767131,0.09248615148197088,4.027634451161993,1.2681963343592364,1.0,0.0,4.027634451162589,1.2858769973955049,1.2861660482043196,3.1322081811244886,19372.213806417625,1975.416049967892,4632.441516551485,4632.441516551485,5.564529382245653,4.988833485469713,-2.6898763916623385,7.678709877132052,3.3402891610611984,3.3402891610611984,0.9543683317317709,0.0,0.0,0.00022477714579369098,7.535366032528831e-05,0.00014942348546840266,0.0006018231778852419,0.09248615148145123,0.09248615148197079,0.541401177137868,20.677536267326502,27513.965322307267,20565.431477711205,0.7474542924481272,1.022155967962421,0.635396325207991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453667220678594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,9.0,15437.298046812779,1506.4191303110617,0.541401177137868,6.266821838984603,3.3402891610611984
1171.0,-30.362931582582146,4.988605687678018,34.995571939406986,23.93144272444772,4.769781124832878,-26.849711017915382,-40.40114540895445,1.256560560166119,15.43191159941324,-5.2716144784881624,39.98311569945957,42348.61901306925,25777.335735003424,25777.335735003424,68125.95474807268,77570.5823314382,103347.91806644162,103347.91806644162,3419.6832287634024,130860.47602594689,91792.86485358521,56570.90153521627,39135.514798187716,27512.557959505273,0.0,66648.072757693,20564.379538531193,1506.3523175455596,99928.23483767822,350916.88216970814,1429938.7861914192,4.074864615660986,1553805.3545394451,4.427844408431749,0.7474542922835147,0.09248062858841158,4.027634451161993,1.2681958480691535,1.0,0.0,4.027634451162072,1.2858789400753539,1.2861679776048092,3.1322034490478314,19372.149104305412,1975.4094521886082,4632.441516551485,4632.441516551485,5.564524806822122,4.988605687678018,-2.6902978849975208,7.678903572675539,3.3402021578776844,3.3402021578776844,0.9543434736793384,0.0,0.0,0.00022476647967440121,7.535014846359594e-05,0.0001494163312108053,0.0006017943631508704,0.09248062855024972,0.09248062858841256,0.5414608152200034,20.703526077901415,27512.557959505273,20564.379538531193,0.7474542924481272,1.0221744144913643,0.6354065055569228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536699596578346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,18.0,15437.276437601671,1506.3523175455596,0.5414608152200034,6.266730335022493,3.3402021578776844
1172.0,-30.363384866352668,4.988378305677833,34.99557571829723,23.930986364744626,4.769393459792672,-26.850157802137907,-40.40155542371792,1.2561663955779188,15.457480778308536,-5.2719658189722125,39.983026003983696,42348.36135662753,25777.285840022174,25777.285840022174,68125.6471966497,77570.30269283296,103347.58853285514,103347.58853285514,3425.21266666679,130858.73513677712,91792.61124665361,56570.66991044804,39135.49037356175,27511.146603921985,0.0,66646.63697748374,20563.32461403162,1506.2849591539216,99922.37586618835,350912.0656589043,1429750.8528557396,4.074384989216913,1553801.4885022885,4.427894166547764,0.747454292257674,0.09247513555533127,4.027634451161993,1.2681954200239853,1.0,0.0,4.027634451162348,1.2858808091282732,1.2861698334012672,3.1321988963288243,19372.095582593232,1975.4039944928425,4632.441516551485,4632.441516551485,5.56451403604799,4.988378305677833,-2.690711174022885,7.679089479700718,3.3401148280196393,3.3401148280196393,0.9543185222913255,0.0,0.0,0.00022475584426278155,7.534664033897762e-05,0.00014940920392380393,0.0006017656570442003,0.0924751355748875,0.09247513555533142,0.5415205540917316,20.72944659728074,27511.146603921985,20563.32461403162,0.7474542924481272,1.02219182071656,0.6354163282227538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453672690797401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15437.254890146563,1506.2849591539216,0.5415205540917316,6.266638169926853,3.3401148280196393
1173.0,-30.36383696611674,4.988151133250114,34.995579665232235,23.930511040985607,4.768992665093113,-26.85060483353463,-40.401969210337825,1.255760532510983,15.483158356313083,-5.272327226670925,39.982936794776734,42348.124590796615,25777.260691326286,25777.260691326286,68125.38528212291,77569.99940521768,103347.26009654396,103347.26009654396,3430.7645000847406,130857.00148719974,91792.32819772308,56570.45338330202,39135.416460467844,27509.741390655778,0.0,66645.15785112363,20562.274284368224,1506.2182066544897,99916.49559645922,350907.11119125574,1429562.3962685876,4.073905460096047,1553797.6434314114,4.427945726595838,0.7474542923675976,0.09246962208090764,4.027634451161993,1.2681950040673837,1.0,0.0,4.027634451161973,1.2858827329480007,1.2861717440131208,3.132194210220307,19372.035847382933,1975.3979031965996,4632.441516551485,4632.441516551485,5.564508607226969,4.988151133250114,-2.6911322198664087,7.6792833531165225,3.3400272439290464,3.3400272439290464,0.9542934982654419,0.0,0.0,0.0002247452370934219,7.534310009511102e-05,0.0001494021369983109,0.0006017371940516208,0.09246962211402558,0.09246962208090734,0.5415803867180083,20.755485582984022,27509.741390655778,20562.274284368224,0.7474542924481272,1.0222105773131471,0.6354268780546167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536754142027188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,27.0,15437.2333374062,1506.2182066544897,0.5415803867180083,6.266546172199984,3.3400272439290464
