time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1174.0,-30.36428781790009,4.987924320985116,34.995583759448984,23.930049931537383,4.768601382070854,-26.851049790419175,-40.40237891077993,1.255363354589932,15.508828296946149,-5.272681609478972,39.98284732596434,42347.87623679563,25777.217471799726,25777.217471799726,68125.09370859535,77569.7152835141,103346.93275531383,103346.93275531383,3436.313708886257,130855.26123540208,91792.06766146565,56570.22861474708,39135.37671857619,27508.328480088254,0.0,66643.70519866445,20561.218192874756,1506.1508399031945,99910.61904642757,350902.25307978335,1429373.9240169963,4.073424754249169,1553793.7871783173,4.42799604032476,0.7474542921703831,0.09246411260660517,4.027634451161993,1.268194536459632,1.0,0.0,4.027634451162889,1.2858846160126927,1.2861736138989823,3.132189623397934,19371.980863292025,1975.3922963797042,4632.441516551485,4632.441516551485,5.564499277475819,4.987924320985116,-2.6915482581039645,7.679472579089081,3.3399393440894816,3.3399393440894816,0.9542683840255661,0.0,0.0,0.00022473465966354716,7.533959496298423e-05,0.00014939506470056292,0.0006017087094215621,0.09246411255388752,0.09246411260660486,0.5416403188152273,20.78150990642513,27508.328480088254,20561.218192874756,0.7474542924481272,1.022228483628197,0.6354370020477836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453678130504048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,32.0,15437.21169543582,1506.1508399031945,0.5416403188152273,6.2664541698042155,3.3399393440894816
1175.0,-30.364737462155933,4.9876977288773805,34.995588006988534,23.92957453792917,4.768200642391086,-26.851494606013244,-40.40278857629744,1.254957786248394,15.534590502237108,-5.273042912555596,39.982757905570914,42347.63296675778,25777.191052928254,25777.191052928254,68124.82401968603,77569.41157104178,103346.60262397004,103346.60262397004,3441.8816936084477,130853.52010541195,91791.78321883648,56570.00461455246,39135.30956031558,27506.91748144191,0.0,66642.22704175749,20560.163544455303,1506.0837666672087,99904.7209303616,350897.3001550931,1429184.9678157703,4.07294375643268,1553789.9330193843,4.428047557882676,0.747454292482123,0.09245858255382484,4.027634451161993,1.268194157318212,1.0,0.0,4.027634451161395,1.2858865383416116,1.286175523094873,3.132184940948501,19371.920833952787,1975.3861750906567,4632.441516551485,4632.441516551485,5.564493574463406,4.9876977288773805,-2.69196971225168,7.679667441129061,3.3398511742782904,3.3398511742782904,0.9542431926509402,0.0,0.0,0.0002247241110203203,7.533609028040645e-05,0.00014938802073991386,0.0006016803389229794,0.09245858253663052,0.09245858255382595,0.5417003469590133,20.80763341479269,27506.91748144191,20560.163544455303,0.7474542924481272,1.0222471103344064,0.635447445959798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536808393169414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15437.190121532316,1506.0837666672087,0.5417003469590133,6.266361789081254,3.3398511742782904
1176.0,-30.365185908318754,4.9874714597343335,34.995592398077655,23.92910864381122,4.767806255456562,-26.851937707886446,-40.40319799734277,1.2545580550242366,15.560362211315237,-5.273399503528681,39.9826682662571,42347.39378545018,25777.152297165674,25777.152297165674,68124.54608261585,77569.12055644192,103346.2728536076,103346.2728536076,3447.450718225329,130851.77316375525,91791.51356220439,56569.78679121265,39135.25196776859,27505.500310147647,0.0,66640.75227791624,20559.104270007334,1506.0162261116607,99898.82213538227,350892.4118801014,1428995.9133266446,4.07246171460364,1553786.0694318947,4.428098234175601,0.7474542923482992,0.09245305223072887,4.027634451161993,1.2681937309214844,1.0,0.0,4.02763445116059,1.2858884332638405,1.2861774049146033,3.132180325270565,19371.863925079833,1975.3803720006154,4632.441516551485,4632.441516551485,5.564485208300026,4.9874714597343335,-2.692387894704868,7.679859354439202,3.339762692860765,3.339762692860765,0.9542179122459329,0.0,0.0,0.0002247135909387276,7.533258783989258e-05,0.00014938100309883502,0.0006016520744300043,0.09245305214999139,0.09245305223072867,0.5417604753068206,20.833761714843945,27505.500310147647,20559.104270007334,0.7474542924481272,1.0222655620469536,0.6354579193350954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536835408843705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,28.0,15437.168534671786,1506.0162261116607,0.5417604753068206,6.266269184177792,3.339762692860765
1177.0,-30.365633101858176,4.987245451252303,34.995596949422776,23.92863806979733,4.76740816411473,-26.85238005266018,-40.403603471908696,1.2541551149167234,15.586192994829275,-5.273759279909064,39.982578992986944,42347.14383576477,25777.121017843754,25777.121017843754,68124.26485360853,77568.82554426054,103345.9465621043,103345.9465621043,3453.031561098076,130850.03126645208,91791.23790278666,56569.55619429088,39135.20189832863,27504.084704347777,0.0,66639.28660267641,20558.04616603249,1505.948852024381,99892.91500100623,350887.4799925961,1428806.5710944762,4.071979345414731,1553782.2216286438,4.42814950724782,0.747454292226737,0.0924475140539514,4.027634451161993,1.2681932677095755,1.0,0.0,4.027634451161661,1.2858903431671311,1.2861793017570913,3.1321756731153156,19371.805749367042,1975.374439728862,4632.441516551485,4632.441516551485,5.5644784560675795,4.987245451252303,-2.692808698621137,7.68005414987344,3.3396739312174084,3.3396739312174084,0.9541925517764024,0.0,0.0,0.00022470310069425928,7.532911930838892e-05,0.00014937398138587036,0.0006016237935369617,0.09244751401874854,0.09244751405394927,0.5418207015242127,20.85995227473836,27504.084704347777,20558.04616603249,0.7474542924481272,1.0222838257526077,0.6354681449135441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536862352629434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15437.146939053331,1505.948852024381,0.5418207015242127,6.266176220816044,3.3396739312174084
1178.0,-30.366079071052052,4.987019717167007,34.99560164209869,23.928167425934248,4.767010332662975,-26.852821269359204,-40.40400880677623,1.2537525309701083,15.612066879133693,-5.274118625949257,39.98248943021212,42346.89844270541,25777.08809023557,25777.08809023557,68123.98653294098,77568.5292297481,103345.61731998368,103345.61731998368,3458.62056534407,130848.28227467145,91790.96055207944,56569.32976503683,39135.14531893623,27502.664954687774,0.0,66637.810273624,20556.98498252681,1505.8812412960667,99886.99675463961,350882.5540585982,1428616.9582799864,4.071496122435897,1553778.3613545746,4.428200671085773,0.7474542927529252,0.09244196552035068,4.027634451161993,1.2681928407633678,1.0,0.0,4.02763445116294,1.285892251346726,1.2861811969129673,3.132171025172457,19371.74721672114,1975.3684710600605,4632.441516551485,4632.441516551485,5.564471348021407,4.987019717167007,-2.6932294338293468,7.680249150996353,3.339584871091553,3.339584871091553,0.954167106026158,0.0,0.0,0.00022469263961980704,7.532565211948732e-05,0.00014936698750031972,0.0006015956247225705,0.09244196562451837,0.09244196552035072,0.5418810272332365,20.88618550508295,27502.664954687774,20556.98498252681,0.7474542924481272,1.022302297347625,0.6354785409187852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45368892212495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,26.0,15437.125408848646,1505.8812412960667,0.5418810272332365,6.266083192494819,3.339584871091553
1179.0,-30.366523834383447,4.986794317098753,34.995606506674136,23.927706421259813,4.766617608294325,-26.85326088991295,-40.404413862247,1.2533546638238067,15.637950356284875,-5.274475282670045,39.98240058435543,42346.65724292892,25777.04800819042,25777.04800819042,68123.70525111935,77568.2514561871,103345.29946437753,103345.29946437753,3464.2109850726265,130846.54483477381,91790.70332302903,56569.109109770834,39135.10468139799,27501.24537039628,0.0,66636.35005179427,20555.92389341186,1505.8135525563662,99881.0884793049,350877.6650436046,1428427.3359900217,4.071012430536172,1553774.5319877868,4.428251458509605,0.747454292216864,0.09243642677709561,4.027634451161993,1.2681923841452223,1.0,0.0,4.0276344511629025,1.2858941373689217,1.2861830699433752,3.1321664312141344,19371.69293058979,1975.3629354152326,4632.441516551485,4632.441516551485,5.564462695554882,4.986794317098753,-2.69364838965479,7.680442706753543,3.3394955170612426,3.3394955170612426,0.9541415763032122,0.0,0.0,0.00022468220727812717,7.532218746791799e-05,0.00014936001981020918,0.0006015675614138363,0.09243642671878653,0.09243642677709574,0.541941452584613,20.912425638954915,27501.24537039628,20555.92389341186,0.7474542924481272,1.022320478210001,0.6354888467032519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536916016402117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,24.0,15437.103867926766,1505.8135525563662,0.541941452584613,6.265989770635774,3.3394955170612426
1180.0,-30.366967417436726,4.986569098669498,34.995611502656416,23.927226242981874,4.766213305932997,-26.853700605832802,-40.40481895264236,1.2529464943290642,15.663943681661294,-5.27483949919132,39.98231105411435,42346.421154079595,25777.02621151066,25777.02621151066,68123.44736559025,77567.94275473546,103344.96896624612,103344.96896624612,3469.8236069710256,130844.79292193029,91790.41000274225,56568.888402086486,39135.02400072863,27499.823955684165,0.0,66634.84795641279,20554.861455047565,1505.7459808279077,99875.14535927509,350872.67245480086,1428237.0717627287,4.070528097188056,1553770.6731303956,4.428303470486295,0.7474542923682576,0.09243085479823339,4.027634451161993,1.2681919588474555,1.0,0.0,4.027634451163632,1.2858960716169001,1.2861849912465346,3.132161719801819,19371.631027692,1975.356623076382,4632.441516551485,4632.441516551485,5.5644579903298546,4.986569098669498,-2.6940732561537484,7.680642354823246,3.3394058875692645,3.3394058875692645,0.9541159678769328,0.0,0.0,0.00022467180306550796,7.531872266498669e-05,0.00014935308040052127,0.0006015396120083066,0.092430854739113,0.09243085479823328,0.5420019755575058,20.938783180852624,27499.823955684165,20554.861455047565,0.7474542924481272,1.022339653422053,0.6354996289896129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453694273919704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15437.082319090972,1505.7459808279077,0.5420019755575058,6.26589646044175,3.3394058875692645
1181.0,-30.367409760133516,4.9863442695526725,34.995616661720284,23.926770022977166,4.765823649511139,-26.85413774068435,-40.405219852086134,1.2525516300620292,15.689896667927826,-5.27519394314817,39.98222203456625,42346.173136725236,25776.979494019044,25776.979494019044,68123.15263074428,77567.67171504664,103344.65120906569,103344.65120906569,3475.426936286327,130843.04876649848,91790.15977248765,56568.66119416647,39134.99842035687,27498.397557432792,0.0,66633.39597778965,20553.795289577538,1505.6778561347728,99869.22427277936,350867.8138794018,1428047.0303056794,4.070042830421942,1553766.836291647,4.428353855294628,0.7474542924419196,0.0924253043499713,4.027634451161993,1.2681915005808695,1.0,0.0,4.027634451161665,1.2858979434589846,1.2861868501677194,3.132157160410343,19371.57821860046,1975.3512380476986,4632.441516551485,4632.441516551485,5.564447905476877,4.9863442695526725,-2.6944910563831956,7.680835325935869,3.339315937204937,3.339315937204937,0.9540902677728391,0.0,0.0,0.00022466142838743186,7.531529385302146e-05,0.0001493461345344104,0.0006015116365986653,0.09242530433849808,0.09242530434997118,0.5420626012437879,20.965090611075993,27498.397557432792,20553.795289577538,0.7474542924481272,1.0223575075394806,0.6355097547608128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536969391170695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15437.060756053674,1505.6778561347728,0.5420626012437879,6.265802559360415,3.339315937204937
1182.0,-30.367850887681925,4.986119698461957,34.995622002252375,23.926304408255987,4.76542655210954,-26.854574525818776,-40.40562071660531,1.2521501902463517,15.715925473463926,-5.275554834339829,39.98213387233427,42345.93010917171,25776.948530885827,25776.948530885827,68122.87864005755,77567.39291870149,103344.34144958731,103344.34144958731,3481.045814752986,130841.31873518595,91789.89828288439,56568.435473354475,39134.958677255454,27496.977285598645,0.0,66631.9359628541,20552.73369466867,1505.610230688901,99863.29563483433,350862.866982159,1427856.6651760289,4.069557652131463,1553763.036411208,4.428405461585125,0.7474542922008022,0.09241974667854408,4.027634451161993,1.2681911016581582,1.0,0.0,4.027634451160537,1.2858998460608957,1.286188739892818,3.132152526108366,19371.523033313548,1975.34561071452,4632.441516551485,4632.441516551485,5.564441221499735,4.986119698461957,-2.6949138967597226,7.681033595221679,3.339225728919144,3.339225728919144,0.9540644939768983,0.0,0.0,0.00022465108264897867,7.531186548406762e-05,0.00014933921716491107,0.0006014837759629583,0.0924197466731611,0.09241974667854425,0.5421233236323676,20.991480307803727,27496.977285598645,20552.73369466867,0.7474542924481272,1.0223757970657588,0.6355200325078154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4536995968712612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15437.039263472092,1505.610230688901,0.5421233236323676,6.26570866634905,3.339225728919144
1183.0,-30.368290823726046,4.9858953517000595,34.995627459913734,23.925829014647775,4.765024842609521,-26.855010699634693,-40.4060214763507,1.251744718518204,15.742031409549782,-5.275917608978881,39.98204444654689,42345.6918113713,25776.921611427748,25776.921611427748,68122.61342279906,77567.09309654313,103344.01470797088,103344.01470797088,3486.6796890907717,130839.56342181945,91789.61341949586,56568.21213432403,39134.890316857585,27495.548713848562,0.0,66630.43903070615,20551.6659140268,1505.5422193599725,99857.33501888011,350857.89432283747,1427665.765425594,4.069071235182029,1553759.1820774414,4.428457239294064,0.7474542926170312,0.09241415871276268,4.027634451161993,1.2681906329514456,1.0,0.0,4.0276344511615445,1.285901767504068,1.2861906484998689,3.1321478459273147,19371.462915176417,1975.3394803706074,4632.441516551485,4632.441516551485,5.564435410426247,4.9858953517000595,-2.695338411416354,7.681233763116413,3.3391352237560326,3.3391352237560326,0.9540386353588665,0.0,0.0,0.00022464076529201088,7.53084381554257e-05,0.0001493323271365852,0.0006014560254475035,0.09241415879821302,0.0924141587127627,0.5421841459119069,21.017949018528668,27495.548713848562,20551.6659140268,0.7474542924481272,1.0223947855334592,0.6355307338115632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453702247333661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15437.017758226852,1505.5422193599725,0.5421841459119069,6.265614957100657,3.3391352237560326
1184.0,-30.368729597500785,4.9856712154497735,34.99563303622971,23.925348661746852,4.764620820925796,-26.85544605846123,-40.406422096397705,1.251337281886239,15.768198793804174,-5.2762813473592365,39.981954326592344,42345.45799453529,25776.89635003431,25776.89635003431,68122.3543445696,77566.78275178488,103343.67910181919,103343.67910181919,3492.325445488779,130837.79360918215,91789.31662837102,56567.99187112143,39134.805285832874,27494.114507362967,0.0,66628.91979319585,20550.593913088684,1505.4739342783296,99851.35365633041,350852.9085087721,1427474.4615613765,4.068583805186516,1553755.2978317433,4.428509099256607,0.7474542927209095,0.09240855117293732,4.027634451161993,1.2681901955651118,1.0,0.0,4.027634451160203,1.2859036981036462,1.2861925663009544,3.1321431434575113,19371.40027978605,1975.333093338301,4632.441516551485,4632.441516551485,5.564429957277331,4.9856712154497735,-2.695763925869516,7.681435141319289,3.3390444119802964,3.3390444119802964,0.9540126891372276,0.0,0.0,0.0002246304756273966,7.530501216563533e-05,0.00014932546346176128,0.0006014283810743211,0.09240855122014319,0.09240855117293925,0.5422450704908609,21.044480141163433,27494.114507362967,20550.593913088684,0.7474542924481272,1.0224142092654227,0.635541715608897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537048906462555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,22.0,15436.996241718429,1505.4739342783296,0.5422450704908609,6.265520367669594,3.3390444119802964
1185.0,-30.36916713746208,4.985447393478595,34.99563877323269,23.924882837478094,4.7642248820696675,-26.85587949840786,-40.40681863026691,1.2509372430154484,15.794359879073795,-5.276640334656966,39.981864979023165,42345.212623234,25776.858636541325,25776.858636541325,68122.07125977533,77566.49827687077,103343.35691341209,103343.35691341209,3497.969250144961,130836.03653182043,91789.04848116015,56567.762827523606,39134.76183737394,27492.67961840833,0.0,66627.44145578227,20549.521396509503,1505.4054669267418,99845.38766326713,350847.98787300853,1427283.2352519417,4.068095826642036,1553751.4468837455,4.4285602328896205,0.747454292623776,0.09240295863592501,4.027634451161993,1.2681897741137074,1.0,0.0,4.027634451160531,1.2859055939806607,1.286194449409401,3.132138525577148,19371.34368946436,1975.3273227314487,4632.441516551485,4632.441516551485,5.5644218161075285,4.985447393478595,-2.6961861403352736,7.681633533813869,3.338953289797627,3.338953289797627,0.9539866542278934,0.0,0.0,0.00022462021532933664,7.530162126159913e-05,0.0001493185940677375,0.0006014007136662924,0.09240295870722892,0.09240295863592499,0.5423060983414763,21.07100021373077,27492.67961840833,20549.521396509503,0.7474542924481272,1.0224326459389106,0.6355521343459762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537075269846265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15436.974714649972,1505.4054669267418,0.5423060983414763,6.265425180821746,3.338953289797627
1186.0,-30.369603472775403,4.985223879072649,34.99564469500158,23.924421972502046,4.763830362768877,-26.856311712050253,-40.407214989513136,1.25053860204378,15.820547550299807,-5.276999803446095,39.98177678915676,42344.97166439954,25776.821728713614,25776.821728713614,68121.79339311316,77566.22835128583,103343.05007999943,103343.05007999943,3503.6182402881823,130834.29921251084,91788.79497170211,56567.53828481592,39134.72965209577,27491.249132511417,0.0,66625.97878460718,20548.452172954723,1505.3372349018455,99839.43183971125,350843.0606917284,1427091.960735337,4.067607772893263,1553747.6458406902,4.428611592822426,0.7474542925972005,0.09239737596124978,4.027634451161993,1.2681893301336093,1.0,0.0,4.0276344511637765,1.2859074832530355,1.2861963259485663,3.132133923797574,19371.290188323193,1975.3218671333427,4632.441516551485,4632.441516551485,5.564413848855793,4.985223879072649,-2.6966089394996358,7.681832818572285,3.3388618888620716,3.3388618888620716,0.9539605396748776,0.0,0.0,0.00022460998371027344,7.529823199191333e-05,0.0001493117517183601,0.000601373155184213,0.09239737599180145,0.09239737596124997,0.5423672258264651,21.09754735374588,27491.249132511417,20548.452172954723,0.7474542924481272,1.0224509213341801,0.6355624703285055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537101559188323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,12.0,15436.953256087276,1505.3372349018455,0.5423672258264651,6.265330131978887,3.3388618888620716
1187.0,-30.370038710580275,4.985000599498908,34.995650761156924,23.923951538186543,4.763430089151785,-26.856743513204368,-40.407615050766594,1.2501348917758761,15.846811997540328,-5.277362983091152,39.981688189033946,42344.75082493552,25776.79354884893,25776.79354884893,68121.54437378445,77565.94276461401,103342.73631346294,103342.73631346294,3509.2824586612696,130832.55244860693,91788.52302873514,56567.33108905665,39134.65771075388,27489.816135144,0.0,66624.47384589788,20547.381071310232,1505.2689719882069,99833.45385480167,350838.08270149934,1426900.2360571215,4.0671190113393685,1553743.8271223828,4.428663545184009,0.7474542925385994,0.09239177226544203,4.027634451161993,1.268188921320252,1.0,0.0,4.027634451163206,1.2859093962328472,1.2861982262341,3.132129264286584,19371.232796937573,1975.3160148407023,4632.441516551485,4632.441516551485,5.564407765699733,4.985000599498908,-2.697034760687728,7.682035360186635,3.3387702076720753,3.3387702076720753,0.9539343450491644,0.0,0.0,0.0002245997782544816,7.52948112093793e-05,0.0001493049670451023,0.0006013458290004601,0.09239177224912279,0.09239177226544419,0.5424284523410929,21.124174980631494,27489.816135144,20547.381071310232,0.7474542924481272,1.0224702791852327,0.6355735119631676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537127776240355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15436.931787805064,1505.2689719882069,0.5424284523410929,6.265235417015566,3.3387702076720753
1188.0,-30.370472786735817,4.984777545856448,34.99565695098674,23.92347614457833,4.7630276586820495,-26.857174484387162,-40.40801116554064,1.2497293563334124,15.873137270786685,-5.277726868439199,39.98159879049069,42344.51878341594,25776.766437095182,25776.766437095182,68121.28522051111,77565.64592670291,103342.4123637981,103342.4123637981,3514.9583597725577,130830.78914046561,91788.23849255186,56567.111349265,39134.585714763176,27488.376776667523,0.0,66622.96249143069,20546.30521406757,1505.2003899522238,99827.45400402554,350833.0950940264,1426708.1031010319,4.0666291836540145,1553739.973998866,4.4287155223552945,0.747454292445072,0.09238614794018625,4.027634451161993,1.268188499868847,1.0,0.0,4.027634451162787,1.2859113177143733,1.2862001350587937,3.1321245840816307,19371.17274785449,1975.309891538343,4632.441516551485,4632.441516551485,5.564401913115594,4.984777545856448,-2.697461379563919,7.682238925420368,3.338678224799118,3.338678224799118,0.9539080642283194,0.0,0.0,0.00022458960046259347,7.529142431336954e-05,0.00014929817614922392,0.000601318477754266,0.09238614799081439,0.09238614794018357,0.5424897806603954,21.15086413922586,27488.376776667523,20546.30521406757,0.7474542924481272,1.0224895842671833,0.6355844471620795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453715392743909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15436.910232147333,1505.2003899522238,0.5424897806603954,6.2651402508125855,3.338678224799118
1189.0,-30.370905715602596,4.984554852284134,34.995663319874474,23.92302006427201,4.762635974109292,-26.857603348283423,-40.40840700091792,1.2493336067901488,15.899439738857609,-5.278084495330696,39.981510498500995,42344.29037389745,25776.723228677733,25776.723228677733,68121.01360257519,77565.38376210938,103342.10699078711,103342.10699078711,3520.6289323193196,130829.04469791488,91787.9925166836,56566.89912847188,39134.548209124136,27486.937707127778,0.0,66621.48591625191,20545.229576193306,1505.1316322131415,99821.4780584678,350828.1933225421,1426516.1626454752,4.066138895895331,1553736.1685754685,4.428766553396707,0.7474542924752806,0.09238054679876134,4.027634451161993,1.2681880976492539,1.0,0.0,4.02763445116333,1.2859131932856025,1.2862019979979784,3.132120015715129,19371.120836617123,1975.304598065305,4632.441516551485,4632.441516551485,5.564392585762556,4.984554852284134,-2.69788355165523,7.682438403939364,3.338585937949474,3.338585937949474,0.9538816965569925,0.0,0.0,0.00022457944999448832,7.528803994699951e-05,0.00014929141004748882,0.0006012912263698176,0.09238054678510259,0.09238054679876129,0.5425512119081125,21.177524234188297,27486.937707127778,20545.229576193306,0.7474542924481272,1.0225081693345641,0.6355951055659029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537180008929935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15436.888742215364,1505.1316322131415,0.5425512119081125,6.2650444370701,3.338585937949474
1190.0,-30.37133745395223,4.984332277790671,34.995669816374026,23.922535206098132,4.762226632563204,-26.85803290621255,-40.40879913428796,1.248922084823532,15.925886581709392,-5.27845395983132,39.98142144171789,42344.05181123611,25776.708939215565,25776.708939215565,68120.76075045168,77565.07660543162,103341.78554464718,103341.78554464718,3526.328927536466,130827.28429369157,91787.69392041038,56566.66912621474,39134.47199355071,27485.498749044382,0.0,66619.97074259509,20544.154021438564,1505.063217268922,99815.45661711071,350823.12935670203,1426323.4015109595,4.065648134791975,1553732.3301962765,4.428819539479416,0.7474542924986161,0.09237490213110246,4.027634451161993,1.2681876382837074,1.0,0.0,4.0276344511624185,1.2859151427179547,1.2862039348512724,3.132115267457731,19371.057820264643,1975.2981721856745,4632.441516551485,4632.441516551485,5.564389501112245,4.984332277790671,-2.698314840411185,7.682647118201856,3.33849338796492,3.33849338796492,0.9538552537042628,0.0,0.0,0.00022456932786025995,7.528468737124153e-05,0.00014928464048901842,0.0006012639610629032,0.0923749021315299,0.09237490213110088,0.5426127415281401,21.204340541540716,27485.498749044382,20544.154021438564,0.7474542924481272,1.0225276293448897,0.6356059802974728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537206021575029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,11.0,15436.867244676818,1505.063217268922,0.5426127415281401,6.264948931348865,3.33849338796492
1191.0,-30.371768013700787,4.984110088889362,34.99567646427511,23.92207902101802,4.761835381248313,-26.85845959424177,-40.409190848562844,1.2485269617893155,15.952277413546767,-5.278810867478461,39.98133262088458,42343.81655141342,25776.662668157012,25776.662668157012,68120.47921957044,77564.81224745772,103341.47491561473,103341.47491561473,3532.0161994631926,130825.52659269003,91787.444970322,56566.449274277715,39134.43966227143,27484.051677075302,0.0,66618.49133934673,20543.072396277144,1504.9940050809814,99809.45871615154,350818.23755248496,1426130.913770664,4.065156143877225,1553728.501993744,4.428870382661605,0.747454292316453,0.09236928053296534,4.027634451161993,1.2681872256239877,1.0,0.0,4.02763445116083,1.285917015247665,1.2862057948206884,3.1321107065266403,19371.00528134194,1975.292814706545,4632.441516551485,4632.441516551485,5.564379512630276,4.984110088889362,-2.6987369943857495,7.682847083275112,3.338400502746532,3.338400502746532,0.9538287150704378,0.0,0.0,0.00022455923377706117,7.528133851638693e-05,0.00014927789526067426,0.0006012367937488432,0.09236928055122923,0.0923692805329655,0.5426743770962976,21.231088281025222,27484.051677075302,20543.072396277144,0.7474542924481272,1.022546110697295,0.6356165638113752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453723196277626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,37.0,15436.845808107304,1504.9940050809814,0.5426743770962976,6.264852795850974,3.338400502746532
1192.0,-30.37219749704432,4.983888043913241,34.99568326681347,23.921599017363064,4.761428197501546,-26.85888690657033,-40.409586439467944,1.2481176070275601,15.978796275347634,-5.27917960664315,39.981244052255526,42343.60195004348,25776.64539713439,25776.64539713439,68120.24734717786,77564.51610555434,103341.16150268873,103341.16150268873,3537.729811430894,130823.77186298082,91787.15735215995,56566.24319664898,39134.349061678855,27482.61036029209,0.0,66616.95942197094,20541.995083498605,1504.925429557552,99803.43169125784,350813.18364079605,1425937.7858986738,4.06466419277651,1553724.6846683829,4.428923304830156,0.7474542925215886,0.09236363098884778,4.027634451161993,1.2681868195580317,1.0,0.0,4.027634451161853,1.2859189544242584,1.2862077214849035,3.132105983277365,19370.94458183191,1975.2866250790955,4632.441516551485,4632.441516551485,5.5643757843538255,4.983888043913241,-2.699168245433901,7.683056289347142,3.338307362890955,3.338307362890955,0.95380210368313,0.0,0.0,0.000224549165345697,7.527795665912332e-05,0.0001492712086865737,0.0006012098626726356,0.09236363100237133,0.092363630988848,0.5427361111407134,21.257975881990774,27482.61036029209,20541.995083498605,0.7474542924481272,1.0225661443910201,0.6356279589680303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537257833248887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,10.0,15436.824366862551,1504.925429557552,0.5427361111407134,6.2647565316034415,3.338307362890955
1193.0,-30.372625776935774,4.98366633803134,34.99569021012306,23.921138082537823,4.76103353003775,-26.859311884010822,-40.40997406756503,1.2477196371127846,16.005292726682967,-5.279539230250155,39.98115526591223,42343.35974047608,25776.60470582813,25776.60470582813,68119.9644463042,77564.24632797332,103340.85103380145,103340.85103380145,3543.437650250664,130822.01137103702,91786.90067937081,56566.01409187335,39134.31843055273,27481.160337235568,0.0,66615.4787677883,20540.911247262058,1504.8561262515705,99797.41338355078,350808.2547213162,1425744.7193864272,4.064170954355238,1553720.8579666081,4.428974623761039,0.7474542921475616,0.09235799028273518,4.027634451161993,1.2681863645883276,1.0,0.0,4.027634451162489,1.285920840194212,1.2862095947672614,3.1321013901242174,19370.89041309505,1975.2811014051742,4632.441516551485,4632.441516551485,5.564367000366783,4.98366633803134,-2.6995929405440147,7.683259278575354,3.338213896137974,3.338213896137974,0.953775398896564,0.0,0.0,0.00022453912554121845,7.527464301117008e-05,0.0001492644825300484,0.0006011827721728903,0.0923579901931349,0.09235799028273194,0.542797950282892,21.284831956933147,27481.160337235568,20540.911247262058,0.7474542924481272,1.0225846260710716,0.6356384510584809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453728363913273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,8.0,15436.80283489883,1504.8561262515705,0.542797950282892,6.2646601474340695,3.338213896137974
1194.0,-30.373052944492816,4.983444786396151,34.9956972989519,23.920658078882866,4.7606263177637205,-26.859737114668395,-40.410365572292335,1.2473104879392887,16.031900440335903,-5.279907982488021,39.98106650325374,42343.13811768007,25776.586196222666,25776.586196222666,68119.72431390274,77563.95016261662,103340.53635883928,103340.53635883928,3549.1681636807916,130820.2496467699,91786.61209145478,56565.800046518234,39134.235605485046,27479.71328793061,0.0,66613.94889341565,20539.829657810445,1504.7872358930274,99791.36819515849,350803.20074334496,1425551.0766008263,4.06367750801621,1553717.0322927728,4.429027525976038,0.7474542926483794,0.09235232386378284,4.027634451161993,1.2681859552254902,1.0,0.0,4.027634451160623,1.2859227783048464,1.2862115204360773,3.1320966694993753,19370.82950892621,1975.2748909083336,4632.441516551485,4632.441516551485,5.564363004718826,4.983444786396151,-2.7000247210446155,7.683469507440767,3.338120161603456,3.338120161603456,0.9537486176009874,0.0,0.0,0.0002245291122242615,7.527129636064999e-05,0.0001492578158636115,0.0006011559212774747,0.09235232395576955,0.09235232386378289,0.5428598895157694,21.3118084228239,27479.71328793061,20539.829657810445,0.7474542924481272,1.0226045061957876,0.6356497223341373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537309372793366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,48.0,15436.781449270333,1504.7872358930274,0.5428598895157694,6.2645634077788435,3.338120161603456
1195.0,-30.37347894911376,4.983223569040612,34.99570453594764,23.920197144057624,4.760231187152671,-26.860160090362594,-40.41075288606805,1.2469123284015042,16.058486306458008,-5.280268340628001,39.98097784734233,42342.90443293342,25776.5460826648,25776.5460826648,68119.45051559822,77563.68240321458,103340.22848587939,103340.22848587939,3554.8931524597865,130818.48821526144,91786.35633098398,56565.57836070271,39134.197744756966,27478.25972938206,0.0,66612.45747413902,20538.743188959754,1504.7177532504581,99785.3353334196,350798.26186690555,1425357.5231734745,4.063182969003027,1553713.2112268484,4.429078989611226,0.7474542926384091,0.09234666969212746,4.027634451161993,1.268185503552668,1.0,0.0,4.027634451161245,1.2859246648626017,1.2862133945759842,3.132092074454717,19370.775532726828,1975.2693868677713,4632.441516551485,4632.441516551485,5.564354345449689,4.983223569040612,-2.700450482650448,7.68367405169106,3.3380261040902264,3.3380261040902264,0.9537217440257789,0.0,0.0,0.0002245191265776898,7.526798567048667e-05,0.00014925114090720313,0.0006011290369930843,0.09234666971540398,0.09234666969212633,0.5429219340289733,21.338754647086034,27478.25972938206,20538.743188959754,0.7474542924481272,1.0226232914773374,0.635660446086563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537335039704988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,19.0,15436.759973059074,1504.7177532504581,0.5429219340289733,6.264466433403083,3.3380261040902264
1196.0,-30.373903881168097,4.983002534709691,34.995711928609204,23.91972195999699,4.759826245170987,-26.860583081721543,-40.411144006624795,1.2465054457244513,16.085166729995365,-5.280636195019475,39.98088948751886,42342.69102048224,25776.52411971052,25776.52411971052,68119.21514019277,77563.3967262319,103339.92084594243,103339.92084594243,3560.6373669340246,130816.73056952015,91786.07824820883,56565.37254245927,39134.11745083284,27476.80972357773,0.0,66610.92717441058,20537.65937871532,1504.6486660676053,99779.2834790084,350793.2203071406,1425163.5015947213,4.0626882707336955,1553709.4029293677,4.429131787578453,0.7474542927409816,0.09234099737519473,4.027634451161993,1.2681851040804757,1.0,0.0,4.027634451161509,1.2859265922529806,1.2862153095905002,3.132087379968915,19370.716845583855,1975.263402444653,4632.441516551485,4632.441516551485,5.564349604331166,4.983002534709691,-2.70088210126608,7.683884635975771,3.3379317781652986,3.3379317781652986,0.9536947937615139,0.0,0.0,0.00022450916647998105,7.526464257725843e-05,0.00014924452390272262,0.0006011023861178751,0.09234099742846563,0.09234099737519462,0.5429840789160901,21.36580292501486,27476.80972357773,20537.65937871532,0.7474542924481272,1.022643251336721,0.6356718456960424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537360636826442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,32.0,15436.738567756387,1504.6486660676053,0.5429840789160901,6.264369266134439,3.3379317781652986
1197.0,-30.37432769014522,4.982781724494178,34.99571943893286,23.919246636237972,4.759422323093774,-26.861004960168735,-40.41153114577753,1.2460995931173193,16.111892452346694,-5.281002388646317,39.98080025075037,42342.46606900408,25776.497225861593,25776.497225861593,68118.96329486567,77563.10618843009,103339.60341429168,103339.60341429168,3566.389893573345,130814.95496267985,91785.7952641657,56565.15514473981,39134.04457713988,27475.351548388175,0.0,66609.39612552806,20536.569453055767,1504.5790964428204,99773.21352071833,350788.2015651684,1424969.1416356012,4.062192329381622,1553705.5568428226,4.429184191231072,0.7474542925096997,0.09233530809933128,4.027634451161993,1.2681846414180473,1.0,0.0,4.027634451161532,1.2859285147665152,1.286217219761413,3.1320826973755125,19370.657124067522,1975.2573125448062,4632.441516551485,4632.441516551485,5.564343798785898,4.982781724494178,-2.701312759420844,7.684094483915022,3.3378371387572052,3.3378371387572052,0.9536677539306301,0.0,0.0,0.00022449923311189916,7.526133365018716e-05,0.00014923789946171202,0.0006010757052910411,0.09233530813603544,0.09233530809933405,0.5430463282577427,21.392894840992994,27475.351548388175,20536.569453055767,0.7474542924481272,1.022662976353858,0.6356830797446056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453738616958703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,35.0,15436.717073280728,1504.5790964428204,0.5430463282577427,6.264272001465811,3.3378371387572052
1198.0,-30.37475039188014,4.982561195387752,34.99572711288691,23.918781021516793,4.759023376963356,-26.861425344342305,-40.41191811030728,1.2456983294254873,16.13862956609489,-5.2813660836899965,39.98071179795837,42342.244950192144,25776.46349277113,25776.46349277113,68118.70844296328,77562.8348134589,103339.29830623003,103339.29830623003,3572.1442060080735,130813.19229563774,91785.53301043382,56564.94314716684,39133.98873696331,27473.893989407712,0.0,66607.88272637103,20535.479993381363,1504.509477853753,99767.15410022196,350783.21712246427,1424774.773892426,4.06169595449891,1553701.7445526074,4.429236259641761,0.747454292474835,0.0923296291481816,4.027634451161993,1.2681842397479341,1.0,0.0,4.027634451162945,1.2859304157257323,1.2862191084070238,3.132078067294911,19370.601777517382,1975.251668767355,4632.441516551485,4632.441516551485,5.564336516861163,4.982561195387752,-2.7017418019739514,7.684302997361703,3.3377421985667084,3.3377421985667084,0.9536406281619166,0.0,0.0,0.00022448932609908456,7.525802635005769e-05,0.00014923129974902686,0.0006010491240608627,0.09232962921599414,0.09232962914818146,0.5431086818425841,21.41999564978488,27473.893989407712,20535.479993381363,0.7474542924481272,1.0226823861493815,0.6356942034043702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537411634951072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,14.0,15436.69564552851,1504.509477853753,0.5431086818425841,6.264174050444762,3.3377421985667084
1199.0,-30.37519360638745,4.98234491702173,34.99573752727011,23.91810592906552,4.7586956023580935,-26.86158134697685,-40.4120737343095,1.2450833440523918,16.153401363340777,-5.281536321916347,39.98069707772182,42340.97631360876,25775.953403917567,25775.953403917567,68116.92971752632,77561.42727867056,103337.38068258812,103337.38068258812,3575.263155366134,130809.93989842996,91785.28789341815,56564.83693282919,39133.8344006544,27472.559215841844,0.0,66606.39361649624,20534.482311430125,1504.4399696478613,99762.11752722198,350780.88402567746,1424664.8788943884,4.061409682718349,1553701.1101152787,4.429263910520126,0.7474542924850289,0.09232494591811698,4.027634451161993,1.2681841402919964,1.0,0.0,4.027634451161996,1.2859333192741802,1.2862219992491923,3.132070995279376,19370.550047533976,1975.2463937770774,4632.441516551485,4632.441516551485,5.5642264045474406,4.98234491702173,-2.702025245744194,7.684370162765924,3.337646975160427,3.337646975160427,0.9536134214744078,0.0,0.0,0.00022447893875366529,7.525669630406746e-05,0.00014922224244959782,0.0006010126445696478,0.09233099877993863,0.0923249459209235,0.5431711374227512,21.434937685257125,27472.559215841844,20534.482311430125,0.7474542924481272,1.0226785450917428,0.6356893687623747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537437033869376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,3.0,15436.674208369936,1504.4399696478613,0.5431711374227512,6.264076245709758,3.337646975160427
1200.0,-30.37561422366624,4.982124681227202,34.99574415949196,23.917860793322347,4.758224195419626,-26.862282829660696,-40.4127172549255,1.244892801414101,16.191906045705366,-5.282101233631541,39.98054307432782,42341.828057829254,25776.428295343332,25776.428295343332,68118.25635317259,77562.34194567162,103338.77024101495,103338.77024101495,3583.609666013959,130809.8020171105,91785.06530168222,56564.55141383986,39133.90431982485,27471.03177609555,0.0,66604.93609592039,20533.34061610241,1504.3732354641747,99755.16057500099,350773.14205797855,1424388.2988475156,4.060710835757435,1553694.4726316535,4.429342747042037,0.7474542923418659,0.09231838996075706,4.027634451161993,1.2681836199341343,1.0,0.0,4.027634451160774,1.2859342326132066,1.2862229001167058,3.13206877071563,19370.50307133049,1975.2416035374458,4632.441516551485,4632.441516551485,5.5643289188315554,4.982124681227202,-2.7026041968798906,7.684728878107093,3.337552666512323,3.337552666512323,0.953586476146378,0.0,0.0,0.00022446908141514408,7.52511966633196e-05,0.00014921788475182447,0.0006009950933559681,0.09231838991128624,0.09231838996075711,0.5432329550341368,21.474007279336888,27471.03177609555,20533.34061610241,0.7474542924481272,1.0227208424173369,0.6357160676027243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537463665431702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,7.0,15436.657392834444,1504.3732354641747,0.5432329550341368,6.264015266362932,3.337552666512323
