time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
8.0,-29.89997203622262,4.833353696682966,34.99974502064898,24.067431489843898,4.970337332300758,-26.412926917726804,-39.9185530032031,1.483292213804934,-5.038475908614259,-5.038475908614603,39.98102688514741,35225.00054936919,25419.961233641243,60644.96178301044,64306.0324312841,117807.34484586507,76048.03015829598,46966.99827638106,32312.25764657213,28081.35118093973,17103.83609244608,1531.8149079401421,102763.30117970987,0.6090816635652254,0.09512599446389468,3.35013,1.2667917736480012,3.350130000000728,1.284794406684444,1.2850974724593784,2.607522248361422,19295.020084161384,1967.5444809554115,0.00023587431285799075,7.958558834641228e-05,0.00015628872451157848,0.0005235875446479745,0.09512599446389465,0.0951259944638948,0.5009709812471408,3.410605131648481e-13,28081.35118093973,17103.83609244608,0.85,1.0041619131623092,0.5832570901661818,35145.97560679735,25750.0,0.0,11722.901351392004,-11722.901351392004,0.209853426418533,0.209853426418533,9289.74879133592,2433.152560056084,11722.901351392004,0.3331835940679883,0.15897986849888862,1.4511545548387925,1.4509659410849503,1.2670467253555955,0.00023558884962195141,0.003464534975160972,1.0,1.0,10.0,46868.87695818936,14027.098648607996,,,,,,,,,,,,,13.0,15001.443472213577,1531.8149079401421,0.5009709812471408,5.643777520514332
8.200000000000001,-29.887640989895505,4.813284352617636,34.99968062982118,24.067915125656896,4.968939076001304,-26.401995456051434,-39.908243890944846,1.4832935421681286,-5.040296426494933,-5.040296426495337,39.97824282489942,35233.82618620905,25372.97050621591,60606.79669242496,64312.40531420239,117764.23306568502,76049.6967650919,46971.117637135496,32309.532364396,28078.85724526672,17095.66766844873,1531.7837872330172,102753.70827606722,0.6088448514524415,0.09511573286742558,3.35013,1.2667979805776852,3.3501299999996617,1.2847937754872516,1.2850972299858963,2.607523529392474,19295.44293813318,1967.5876000604876,0.00023617697026845203,7.967842046894812e-05,0.00015649854979950392,0.0005242904866398121,0.09511573286747001,0.0951157328675139,0.5009565511163991,3.979039320256561e-13,28078.85724526672,17095.66766844873,0.85,1.0036167065254427,0.583453647529811,35145.97560679735,25750.0,0.0,12418.63593298241,-12418.63593298241,0.22251756079030496,0.22251756079030496,9842.38216921717,2576.2537637652404,12418.63593298241,0.3761051630804381,0.16857390968962496,1.451110736819858,1.4508962347569134,1.267136796560771,0.00023587431285799075,0.0034599186091912016,1.0,1.0,10.0,47564.61153977976,13331.36406701759,,,,,,,,,,,,,3.0,15001.642983709462,1531.7837872330172,0.5009565511163991,5.642539279502166
8.4,-29.87462936894784,4.792150632327926,34.99961113323293,24.069676373060815,4.968954762105488,-26.390253173203302,-39.89709889339281,1.484578566360941,-5.0417783502563225,-5.041778350256642,39.97563382323498,35242.21970217127,25322.367130155264,60564.58683232653,64318.32115031591,117716.81396687016,76051.34527332992,46975.243825185185,32306.779386827482,28076.125686398977,17086.641616226512,1531.726476495528,102744.33563195258,0.6085826017121678,0.09510578396044803,3.35013,1.266802756660618,3.3501299999998375,1.2847871036209606,1.2850909673752942,2.607537070194907,19295.861200111765,1967.6302509125712,0.00023649671983922452,7.977889222274228e-05,0.00015671782761648225,0.0005250250958328057,0.09510578396044803,0.09510578396044791,0.5009425648575538,3.410605131648481e-13,28076.125686398977,17086.641616226512,0.85,1.0030088277283074,0.5836456470491601,35145.97560679735,25750.0,0.0,13107.86504367039,-13107.86504367039,0.2351016605098542,0.2351016605098542,10390.08133478601,2717.78370888438,13107.86504367039,0.4215536125551967,0.17810731856807135,1.4510643818212559,1.4508224216401848,1.2672320055800659,0.00023617697026845203,0.0034550453269708474,1.0,1.0,10.0,48253.84065046774,12642.13495632961,,,,,,,,,,,,,15.0,15001.852224478498,1531.726476495528,0.5009425648575538,5.641135162058671
8.6,-29.860944801488557,4.769965903125413,34.99953453441191,24.070668301451974,4.967946142056969,-26.378035978829608,-39.88556015593929,1.485037319398018,-5.04384561192694,-5.04384561192735,39.972823498244416,35251.68101763126,25270.564651260862,60522.24566889212,64325.09772199666,117669.70776077491,76053.18803189306,46979.77132752767,32303.79633818377,28074.04538751738,17077.767852078567,1531.7257241513444,102735.15527079119,0.6083116136754516,0.09509586959903597,3.35013,1.266809224043973,3.350130000001976,1.2847842621907886,1.285088557904201,2.6075428370265255,19296.328747573705,1967.6779274852988,0.00023683343674457205,7.988303691740148e-05,0.00015695039982717058,0.000525804242972999,0.09509586959903583,0.09509586959903618,0.500929004715729,3.979039320256561e-13,28074.04538751738,17077.767852078567,0.85,1.0023916711671643,0.5838512939528544,35145.97560679735,25750.0,0.0,13790.272870247198,-13790.272870247198,0.2476016678090339,0.2476016678090339,10932.604231815627,2857.6686384315717,13790.272870247198,0.4695126296650185,0.18757702106744992,1.4510155136427887,1.4507445424049936,1.2673322738847907,0.00023649671983922452,0.003449920196981959,1.0,1.0,10.0,48936.248477044544,11959.727129752802,,,,,,,,,,,,,23.0,15002.078554453328,1531.7257241513444,0.500929004715729,5.639817124461581
8.8,-29.846595265974116,4.746746797277176,34.999448558234484,24.07122269449758,4.966340898458431,-26.365279361326664,-39.873531356547005,1.4850249938164835,-5.045839867427958,-5.045839867428311,39.969535639848544,35261.849393791475,25215.91066161663,60477.7600554081,64332.4120179078,117619.40932227237,76055.14612275023,46984.58349865238,32300.6251378865,28071.08664274794,17068.224129794704,1531.683954733495,102724.42615289752,0.6080357467816164,0.09508432226690572,3.35013,1.266816465095617,3.3501300000014163,1.2847835897768831,1.2850883395939903,2.607544201729559,19296.825557317978,1967.728587980399,0.00023718698990992773,7.999173853324893e-05,0.0001571952513766788,0.000526624527494553,0.09508432226690586,0.09508432226690564,0.5009158536462438,3.410605131648481e-13,28071.08664274794,17068.224129794704,0.85,1.0017565888335085,0.5840790057753917,35145.97560679735,25750.0,0.0,14465.552847325787,-14465.552847325787,0.26001363305061037,0.26001363305061037,11469.715878800871,2995.8369685249168,14465.552847325787,0.519965098078047,0.19698002503834117,1.4509641572050633,1.4506626439515682,1.2674375395844815,0.00023683343674457205,0.003444547469822384,1.0,1.0,10.0,49611.52845412314,11284.447152674213,,,,,,,,,,,,,3.0,15002.31314385077,1531.683954733495,0.5009158536462438,5.63839686390977
9.0,-29.831587430464957,4.722511780344489,34.9993574645411,24.07349192015829,4.966579875384679,-26.351746793933092,-39.86067948918787,1.4867392388528358,-5.047429655438293,-5.047429655438684,39.96656749153674,35271.55106897287,25157.599197141673,60429.15026611454,64339.29270552365,117564.90923253568,76057.06712741235,46989.325490861636,32297.490707278565,28068.01732987036,17057.863697327823,1531.618249029485,102714.2883890412,0.6077331183337491,0.0950735001341754,3.35013,1.2668218697840348,3.3501300000000014,1.2847748056968682,1.2850800291982067,2.6075620296608113,19297.312957497317,1967.778288966907,0.0002375572828511976,8.010802911759893e-05,0.00015744925373359868,0.000527475468410541,0.09507350013417347,0.09507350013417518,0.5009030952862047,3.979039320256561e-13,28068.01732987036,17057.863697327823,0.85,1.0010542813443475,0.5842997469228083,35145.97560679735,25750.0,0.0,15133.410962470338,-15133.410962470338,0.27233371966625913,0.27233371966625913,12001.19026788711,3132.220694583227,15133.410962470338,0.5728931199588121,0.20631342398959024,1.450910338507497,1.4505767753208119,1.2675477253455234,0.00023718698990992773,0.0034389322153391263,1.0,1.0,10.0,50279.38656926769,10616.589037529662,,,,,,,,,,,,,10.0,15002.557935446966,1531.618249029485,0.5009030952862047,5.636736010067305
9.200000000000001,-29.815930270928245,4.6972747929537855,34.99925851104491,24.07467170795428,4.965460967297316,-26.33776501159613,-39.847475616820134,1.4872957079651907,-5.049764990621043,-5.0497649906214646,39.96337561717152,35282.381062219814,25098.627442706267,60381.00850492608,64347.07926090487,117511.52754986906,76059.2205186053,46994.52231992025,32294.109109650057,28065.820846257913,17047.842320435906,1531.6263227676632,102704.46682301899,0.6074236137194233,0.09506280218102166,3.35013,1.2668292855704202,3.3501299999994836,1.2847714036025808,1.28507712337583,2.6075689345248674,19297.859319135227,1967.8340023489395,0.00023794416433562467,8.022766758255982e-05,0.00015771649675306486,0.0005283707672673452,0.09506280218102173,0.0950628021810218,0.5008907139272338,3.979039320256561e-13,28065.820846257913,17047.842320435906,0.85,1.0003492142723411,0.5845331677487543,35145.97560679735,25750.0,0.0,15793.564991716092,-15793.564991716092,0.2845582079615744,0.2845582079615744,12526.809759420225,3266.7552322958663,15793.564991716092,0.6282780388718743,0.21557439997088967,1.4508540845891817,1.4504869777543272,1.2676627451743074,0.0002375572828511976,0.003433079968839323,1.0,1.0,10.0,50939.54059851344,9956.435008283908,,,,,,,,,,,,,10.0,15002.819616798079,1531.6263227676632,0.5008907139272338,5.635233362295591
9.4,-29.799631559426928,4.671054229171135,34.99914975653572,24.075612855982058,4.964022847067098,-26.323204024013222,-39.83373453430829,1.4875953116604446,-5.051895558335104,-5.051895558335424,39.95974045062719,35293.67225927735,25036.59570282939,60330.26796210674,64355.1390030548,117454.31904859486,76061.43750290012,46999.97075914652,32290.51860417067,28062.58434271067,17037.020644112705,1531.5800313760485,102693.02807253873,0.6071080423688104,0.09505043568064359,3.35013,1.2668372486392037,3.350129999999891,1.2847691691445082,1.2850754066253067,2.6075734695834565,19298.421815710168,1967.8913610366608,0.00023834751482607524,8.035234900922745e-05,0.0001579951658168478,0.0005293043448579963,0.09505043568088398,0.09505043568085743,0.5008786944892885,3.410605131648481e-13,28062.58434271067,17037.020644112705,0.85,0.9996216435666166,0.5847863744527009,35145.97560679735,25750.0,0.0,16445.74256676055,-16445.74256676055,0.2966834972425253,0.2966834972425253,13046.36449440887,3399.3780723516775,16445.74256676055,0.6861004633204923,0.2247602251837313,1.4507954234916642,1.4503933063424355,1.267782534589989,0.00023794416433562467,0.003426995193000801,1.0,1.0,10.0,51591.7181735579,9304.25743323945,,,,,,,,,,,,,3.0,15003.088778378442,1531.5800313760485,0.5008786944892885,5.633617078233631
9.600000000000001,-29.782700789082547,4.6438690680654595,34.9990347654649,24.07794539993631,4.963977472467772,-26.30800209081432,-39.819311269652076,1.489278774199543,-5.0537665426396075,-5.053766542639995,39.95634158542921,35304.89022880151,24971.411697566546,60276.301926368054,64363.1962060866,117393.94188465209,76063.68221727083,47005.376239985766,32287.00664142785,28059.333980998937,17025.609054781962,1531.5209075822652,102682.08897233995,0.6067716741356466,0.09503865939743143,3.35013,1.2668437407491728,3.350129999999721,1.2847604273023714,1.2850672018890887,2.6075912121875615,19298.991348001484,1967.9494371677877,0.00023876717404275406,8.048341296634461e-05,0.00015828376107640944,0.0005302711764949116,0.09503865939743136,0.09503865939743149,0.5008670224955275,3.979039320256561e-13,28059.333980998937,17025.609054781962,0.85,0.9988393878512543,0.5850377978955859,35145.97560679735,25750.0,0.0,17089.684965838896,-17089.684965838896,0.308706109964675,0.308706109964675,13559.654159981723,3530.030805857175,17089.684965838896,0.7463402908625796,0.23386826512475378,1.4507343842143436,1.4502958090072304,1.2679070080094712,0.00023834751482607524,0.003420683443271126,1.0,1.0,10.0,52235.66057263625,8660.315034161104,,,,,,,,,,,,,28.0,15003.369142197771,1531.5209075822652,0.5008670224955275,5.631777128545146
9.8,-29.765146635241308,4.615735026671926,34.998911314529956,24.079408950079255,4.962881149739048,-26.292310480446375,-39.804484975151695,1.490044994944134,-5.056217689214407,-5.056217689214822,39.95274256661731,35316.968357205646,24905.27824340838,60222.246600614024,64371.8682192605,117333.86887976987,76066.09184785686,47011.19198580203,32283.222068949817,28056.722417101002,17014.362078489645,1531.5174915970686,102671.32041074496,0.6064272877475927,0.0950268987697173,3.35013,1.2668519093235955,3.350129999999296,1.284755942987126,1.2850632764668322,2.607600313730224,19299.60272308189,1968.0117800759579,0.00023920300358994906,8.061834521099757e-05,0.00015858465837895148,0.0005312792215750767,0.09502689876971733,0.09502689876971726,0.5008556840481837,3.979039320256561e-13,28056.722417101002,17014.362078489645,0.85,0.9980494200576534,0.5852999809333617,35145.97560679735,25750.0,0.0,17725.146592712004,-17725.146592712004,0.32062269489130873,0.32062269489130873,14066.488162193325,3658.6584305186793,17725.146592712004,0.8089767329821484,0.24289598097826418,1.4506709966684073,1.4501945439979866,1.2680360770983379,0.00023876717404275406,0.0034141504275816224,1.0,1.0,10.0,52871.12219950935,8024.853407287996,,,,,,,,,,,,,11.0,15003.663630435476,1531.5174915970686,0.5008556840481837,5.630053441271395
10.0,-29.746977298335565,4.586671401540481,34.99877829525049,24.08066064761954,4.961720345496116,-26.275838530812162,-39.7889374178834,1.4905815783647367,-5.058487226108753,-5.058487226109152,39.9488371052432,35328.77830101161,24836.2834661978,60165.06176720941,64380.045685310426,117269.66019051179,76068.5634046359,47017.29602165715,32279.185981087503,28053.331039003555,17002.29176862328,1531.471988961241,102659.39731200504,0.606070335996263,0.09501395499426751,3.35013,1.2668606367195028,3.350129999999849,1.2847524997950959,1.2850604130287462,2.6076073022113673,19300.229810168716,1968.0757251628963,0.00023965487847261996,8.076006618152805e-05,0.0001588948122910919,0.0005323182775007557,0.09501395499427104,0.09501395499435171,0.5008446658054003,3.979039320256561e-13,28053.331039003555,17002.29176862328,0.85,0.9972244610178308,0.5855677841063209,35145.97560679735,25750.0,0.0,18351.891612669646,-18351.891612669646,0.3324300280962578,0.3324300280962578,14566.683344367322,3785.208268302323,18351.891612669646,0.8739883404305129,0.2518409303759529,1.4506052916414958,1.450089564699691,1.268169669033632,0.00023920300358994906,0.0034074010801237262,1.0,1.0,10.0,53497.86721946699,7398.108387330354,,,,,,,,,,,,,3.0,15003.966673479881,1531.471988961241,0.5008446658054003,5.628227677735789
10.200000000000001,-29.728203702287516,4.556697285320034,34.99863752066765,24.08305574152621,4.961219247331455,-26.259222755233207,-39.7731886600144,1.4922383002771509,-5.060689648238565,-5.060689648238889,39.944991859257755,35342.0779364951,24764.771353914224,60106.84929040933,64389.85393025054,117204.5734933097,76071.11563790235,47023.339644147105,32275.306659728045,28049.948209144924,16990.0866131968,1531.423855473546,102647.64584884117,0.6057083060017074,0.09500120310151897,3.35013,1.2668683734023949,3.350129999999803,1.2847437839847733,1.2850522960725594,2.6076249924395087,19300.877366614728,1968.141757543578,0.0002401226073337385,8.090385592478598e-05,0.0001592187514089525,0.0005334035156576741,0.0950012031015189,0.09500120310151894,0.500833954958995,3.410605131648481e-13,28049.948209144924,16990.0866131968,0.85,0.9963795332661523,0.5858587421357276,35145.97560679735,25750.0,0.0,18969.698378354027,-18969.698378354027,0.3441250160886219,0.3441250160886219,15060.066607508688,3909.631770845339,18969.698378354027,0.9413530289274774,0.2607007697641075,1.4505373007504403,1.4499809216836612,1.268307694017538,0.00023965487847261996,0.0034004412024060057,1.0,1.0,10.0,54115.67398515138,6780.301621645973,,,,,,,,,,,,,12.0,15004.284660031553,1531.423855473546,0.500833954958995,5.626246523218313
10.4,-29.70883467495416,4.525830436420685,34.998487816684516,24.08482872359457,4.960192151389261,-26.241890571553412,-39.75679613705722,1.4932480479885322,-5.063198881414905,-5.063198881415256,39.94099125043545,35355.3071201448,24691.750493427546,60047.05761357234,64399.34038527528,117137.92010164516,76073.7537781115,47029.720512980995,32271.14807236722,28046.829222942324,16977.659224910352,1531.402087957952,102635.84986525589,0.6053325703934695,0.09498831371601474,3.35013,1.2668770661810416,3.3501299999993708,1.2847380622663955,1.2850471941124586,2.6076366057763276,19301.546719498874,1968.2100125423947,0.0002406060521273673,8.105377472989787e-05,0.00015955227739746942,0.0005345208710775842,0.09498831371601474,0.09498831371601486,0.5008235392131124,3.410605131648481e-13,28046.829222942324,16977.659224910352,0.85,0.9955084753520361,0.5861487520884441,35145.97560679735,25750.0,0.0,19578.358846181654,-19578.358846181654,0.35570469803276034,0.35570469803276034,15546.475151280472,4031.8836949011816,19578.358846181654,1.0110481054195353,0.2694732560854245,1.450467056392107,1.4498686818276298,1.268450063233457,0.0002401226073337385,0.003393276549307555,1.0,1.0,10.0,54724.334452979005,6171.641153818346,,,,,,,,,,,,,11.0,15004.607195553835,1531.402087957952,0.5008235392131124,5.624293340147401
10.600000000000001,-29.6888799102511,4.494090561288207,34.99832887662794,24.086792428884678,4.959290070786241,-26.224018636805347,-39.739891584590055,1.4944287973405046,-5.065617995899402,-5.0656179958997924,39.93682969490004,35368.88644786602,24616.2495347591,59985.135982625114,64409.0499320326,117068.61600489018,76076.46048157221,47036.29699740562,32266.84831574066,28043.316538098486,16964.7366752186,1531.3592348825482,102623.47852327765,0.6049475871433042,0.09497483148926776,3.35013,1.2668859666632493,3.3501300000012324,1.2847315085557875,1.285041279942138,2.6076499079297903,19302.23346835388,1968.280041436564,0.00024110505433294158,8.120864526260153e-05,0.00015989640907034005,0.0005356737569188183,0.0949748314892677,0.09497483148926784,0.5008134067637319,3.979039320256561e-13,28043.316538098486,16964.7366752186,0.85,0.9946107116105264,0.5864498386562536,35145.97560679735,25750.0,0.0,20177.675544728143,-20177.675544728143,0.36716624625271266,0.36716624625271266,16025.753947582201,4151.921597145941,20177.675544728143,1.0830502946531624,0.27815624716114595,1.450394591706699,1.4497528994932452,1.2685966942128344,0.0002406060521273673,0.003385912557318536,1.0,1.0,10.0,55323.6511515255,5572.324455271857,,,,,,,,,,,,,12.0,15004.943152795313,1531.3592348825482,0.5008134067637319,5.622260253097602
10.8,-29.66834852839911,4.461496531925944,34.99816012292705,24.088471673335903,4.957962019229181,-26.205670784606724,-39.72255620229987,1.495284274273414,-5.068193708124795,-5.068193708125144,39.93246284559322,35383.06414740097,24538.952368131555,59922.01651553252,64419.237888371434,116997.92944596006,76079.30682643679,47043.13308154878,32262.415272097787,28039.739189457072,16951.5976455921,1531.32134232824,102610.70403452968,0.6045561811775301,0.09496087288958603,3.35013,1.2668956215819343,3.350130000000064,1.2847264446216407,1.2850368757057569,2.60766018635713,19302.955647234965,1968.3536831879353,0.00024161947074122036,8.136774688095935e-05,0.000160251723860261,0.0005368641076559762,0.09496087288961878,0.09496087288962729,0.5008035462789933,3.410605131648481e-13,28039.739189457072,16951.5976455921,0.85,0.9936961133575303,0.5867628522287566,35145.97560679735,25750.0,0.0,20767.46524922718,-20767.46524922718,0.37850696821137425,0.37850696821137425,16497.758373814482,4269.706875412699,20767.46524922718,1.1573357659597796,0.286747703190435,1.450319940528432,1.4496336342353506,1.268747495240457,0.00024110505433294158,0.003378355125724849,1.0,1.0,10.0,55913.440856024536,4982.534750772818,,,,,,,,,,,,,4.0,15005.289914112072,1531.32134232824,0.5008035462789933,5.620144380715952
11.0,-29.647252186578722,4.428068900446727,34.997982966454,24.090992495790147,4.957498991995248,-26.186726831770862,-39.70461386544628,1.4969736371873898,-5.070580619426153,-5.070580619426471,39.92815772695818,35397.190163181585,24459.022513673484,59856.212676855066,64429.34873012187,116924.3427745687,76082.18122463868,47050.022657698486,32257.953963266886,28035.971530773346,16937.941004249347,1531.2663519112568,102597.94017870867,0.6041503140227411,0.0949469696404694,3.35013,1.2669045429443941,3.350130000000769,1.2847174486340318,1.285028557997773,2.607678445997605,19303.6849438508,1968.428050746259,0.00024214909530671317,8.153272245130045e-05,0.0001606163728554127,0.0005380857291941037,0.09494696964046959,0.09494696964046934,0.5007939468803109,3.410605131648481e-13,28035.971530773346,16937.941004249347,0.85,0.9927403496521647,0.5870772200207869,35145.97560679735,25750.0,0.0,21347.55637385672,-21347.55637385672,0.3897243069410045,0.3897243069410045,16962.352467318,4385.203906538723,21347.55637385672,1.2338801603201557,0.29524568707651855,1.4502431373444375,1.4495109421922767,1.268902378566795,0.00024161947074122036,0.0033706099488716307,1.0,1.0,10.0,56493.53198065407,4402.443626143278,,,,,,,,,,,,,11.0,15005.645869871369,1531.2663519112568,0.5007939468803109,5.617923435421205
11.200000000000001,-29.625599591627644,4.393825312484944,34.997794500506295,24.092152900435053,4.955475499599737,-26.167376679450243,-39.68636813862247,1.4972525873825262,-5.073499064391683,-5.07349906439203,39.92343930332894,35412.28282209428,24378.360270458208,59790.64309255249,64440.134983537144,116850.90320674426,76085.22606419185,47057.373902615014,32253.169068418712,28032.407952748905,16924.39469737289,1531.2459418882104,102584.58107604914,0.6037438783675112,0.09493228628685026,3.35013,1.2669155946420503,3.350129999999732,1.2847150190694316,1.2850268276671375,2.607683377459561,19304.457485101495,1968.5068280301118,0.00024269379655964752,8.17008046642544e-05,0.00016099299189539312,0.0005393474519385133,0.09493228628739765,0.09493228628771302,0.5007845981242424,3.410605131648481e-13,28032.407952748905,16924.39469737289,0.85,0.9917901768039586,0.5874088724349481,35145.97560679735,25750.0,0.0,21917.79250661355,-21917.79250661355,0.400815842723232,0.400815842723232,17419.41158040134,4498.380926212208,21917.79250661355,1.3126586176087656,0.30364836569941817,1.450164217240763,1.4493848946701484,1.2690612484556782,0.00024214909530671317,0.0033626831112431362,1.0,1.0,10.0,57063.7681134109,3832.2074933864496,,,,,,,,,,,,,3.0,15006.014562799828,1531.2459418882104,0.5007845981242424,5.615730963729774
11.4,-29.603402569600245,4.3587889282372725,34.99759867826791,24.095504718739562,4.955714709226465,-26.147434315204574,-39.66743687689302,1.4997464548307993,-5.075698308886558,-5.075698308886906,39.919029761248936,35426.979339778234,24293.80463559476,59720.78397537299,64450.68298499502,116772.68113854068,76088.19386513862,47064.490219921834,32248.55960579642,28028.19351795089,16909.933050166073,1531.1630233257054,102571.34251203566,0.6033186919212601,0.09491791799128489,3.35013,1.266924075870775,3.3501300000001373,1.2847021982284843,1.2850147226308208,2.6077094011511757,19305.210480001617,1968.5836121409063,0.00024325336507817705,8.187554065944846e-05,0.00016137782441872858,0.0005406366909199152,0.09491791799128713,0.09491791799128514,0.5007754899850833,3.410605131648481e-13,28028.19351795089,16909.933050166073,0.85,0.9907763918996612,0.5877386804005045,35145.97560679735,25750.0,0.0,22478.025913008118,-22478.025913008118,0.4117792917445232,0.4117792917445232,17868.817579518894,4609.208333489223,22478.025913008118,1.3936458039467934,0.3119540088973661,1.4500832158716013,1.449255545349966,1.2692240229779663,0.00024269379655964752,0.003354579996541916,1.0,1.0,10.0,57624.00151980547,3271.9740869918824,,,,,,,,,,,,,20.0,15006.389931718586,1531.1630233257054,0.5007754899850833,5.61332921819478
11.600000000000001,-29.580671106293607,4.322976252874313,34.997393129153814,24.097530415188544,4.954412091616514,-26.127102996275756,-39.648223913367815,1.5008439815986419,-5.078762700857396,-5.078762700857752,39.91443998507931,35442.63971139019,24209.477805860064,59652.117517250255,64461.959203241444,116696.54565125548,76091.40027656162,47072.08078471017,32243.68832427939,28025.10864215398,16896.04277039446,1531.170623475629,102558.68417894829,0.6028894655195116,0.0949039259811431,3.35013,1.266934777549468,3.350129999999314,1.284695878695519,1.28500913936494,2.607722228704995,19306.02401550906,1968.6665696755836,0.00024382763795903617,8.205322991601344e-05,0.0001617744080430227,0.0005419652976171717,0.09490392598114301,0.0949039259811431,0.5007666128381573,3.410605131648481e-13,28025.10864215398,16896.04277039446,0.85,0.9897678487007702,0.5880761106137548,35145.97560679735,25750.0,0.0,23028.127411915266,-23028.127411915266,0.4226125086752007,0.4226125086752007,18310.465758483264,4717.661653432003,23028.127411915266,1.4768159390810327,0.3201609914206066,1.4500001693954094,1.4491229665490972,1.2693905939805243,0.00024325336507817705,0.0033463072788112074,1.0,1.0,10.0,58174.103018712616,2721.872588084734,,,,,,,,,,,,,15.0,15006.779642377514,1531.170623475629,0.5007666128381573,5.611079463688805
11.8,-29.55741560430791,4.28640927915954,34.997177167656105,24.099967802781634,4.953505704597681,-26.10626034078872,-39.628503600228555,1.5023504410785247,-5.081439407872608,-5.081439407873033,39.9096160017199,35458.447481323565,24122.210369108878,59580.65785043244,64473.289219302365,116616.52048365863,76094.61800832897,47079.776270350456,32238.713042198342,28021.020895247395,16881.386292669828,1531.1164926419694,102544.81991320435,0.6024543629505325,0.09488875495491668,3.35013,1.2669451720686635,3.3501300000000245,1.2846876164240506,1.2850016315474124,2.6077389998707567,19306.840423231224,1968.7498200946527,0.00024441644198084424,8.22359819991351e-05,0.00016218045998170913,0.0005433256243985232,0.0948887549549167,0.09488875495491672,0.5007579574437749,3.979039320256561e-13,28021.020895247395,16881.386292669828,0.85,0.9887308482357684,0.5884268841633482,35145.97560679735,25750.0,0.0,23567.97385975539,-23567.97385975539,0.4333134837496329,0.4333134837496329,18744.256596333613,4823.717263421779,23567.97385975539,1.5621428238652315,0.32826779071941886,1.4499151144499403,1.4489872195881714,1.2695608849322393,0.00024382763795903617,0.0033378700417720252,1.0,1.0,10.0,58713.949466552745,2182.0261402446085,,,,,,,,,,,,,26.0,15007.175627504475,1531.1164926419694,0.5007579574437749,5.60873704226237
12.0,-29.533646839585053,4.249107716932451,34.99695148335275,24.10236810045319,4.952478051368504,-26.084967799011295,-39.6083644014783,1.5037990107947294,-5.084281914146345,-5.084281914146757,39.90472755568419,35474.66992073908,24033.478300028957,59508.14822076804,64484.90433332357,116535.49369679057,76097.90771629394,47087.673303709445,32233.593791760544,28017.111063438042,16866.627578025895,1531.0781707480874,102531.00604626173,0.6020116613677782,0.0948735874854909,3.35013,1.2669559622136877,3.3501299999997762,1.2846795953956878,1.284994383456513,2.607755281555743,19307.67509286202,1968.834932710153,0.0002450195944707823,8.242300423810408e-05,0.0001625965902326782,0.0005447197148362022,0.0948735874854909,0.09487358748549082,0.5007495149318346,3.979039320256561e-13,28017.111063438042,16866.627578025895,0.85,0.987675552738924,0.5887843139096195,35145.97560679735,25750.0,0.0,24097.459036224616,-24097.459036224616,0.44388034424962125,0.44388034424962125,19170.102519115113,4927.356517109504,24097.459036224616,1.6495998674883177,0.33627298806789485,1.4498280880957781,1.448848368273066,1.2697347931939904,0.00024441644198084424,0.0033292746450370864,1.0,1.0,10.0,59243.43464302197,1652.5409637753837,,,,,,,,,,,,,15.0,15007.582416967489,1531.0781707480874,0.5007495149318346,5.606274837250285
12.200000000000001,-29.509375591059683,4.2110919955424535,34.99671579066383,24.104871146287792,4.95147624775446,-26.063220361499987,-39.587790566124,1.5053210181947667,-5.08713930215896,-5.0871393021593825,39.89973508922306,35491.21432308595,23942.94559158223,59434.159914668184,64496.78009491391,116452.79327287673,76101.29811024375,47095.73233841588,32228.406413142075,28013.067586380603,16851.612301449255,1531.0349525323143,102516.9195247073,0.6015625475320017,0.09485812213981572,3.35013,1.2669669172028084,3.3501300000008287,1.2846712017088775,1.2849867808049638,2.6077723199085,19308.53530869166,1968.922650312967,0.000245636912503416,8.261446863152629e-05,0.00016302244387188974,0.000546146379888534,0.09485812213981558,0.09485812213981601,0.5007412767870385,3.979039320256561e-13,28013.067586380603,16851.612301449255,0.85,0.9865986996788808,0.5891491686170754,35145.97560679735,25750.0,0.0,24616.487242415962,-24616.487242415962,0.4543113530656492,0.4543113530656492,19587.924172893134,5028.563069522827,24616.487242415962,1.7391601147795737,0.34417526747397664,1.4497391277769223,1.4487064786306487,1.2699122269577765,0.0002450195944707823,0.00332052688692423,1.0,1.0,10.0,59762.46284921331,1133.512757584038,,,,,,,,,,,,,22.0,15007.998255449347,1531.0349525323143,0.5007412767870385,5.6037776850967
12.4,-29.48461275507461,4.172382413169849,34.99647005444487,24.107416450884216,4.950451612373629,-26.041032704576264,-39.56680322354657,1.506871561875271,-5.090054105104116,-5.090054105104494,39.894650984419656,35508.1150131476,23850.774034556434,59358.88904770404,64508.876866795224,116368.6305482102,76104.73681904392,47103.9749653962,32223.06872627524,28008.97964685855,16836.39249091309,1530.9927237765417,102502.65325505372,0.6011069558116316,0.09484244617281223,3.35013,1.2669781749555842,3.350130000000757,1.2846626457801706,1.2849790338208427,2.6077896878253815,19309.407783037474,1969.0116179365507,0.00024626820985449436,8.281020473423995e-05,0.0001634580051202544,0.0005476055666935179,0.09484244617281201,0.09484244617281215,0.5007332348347009,3.979039320256561e-13,28008.97964685855,16836.39249091309,0.85,0.9855034097459117,0.5895219567028012,35145.97560679735,25750.0,0.0,25124.975389006006,-25124.975389006006,0.46460490797835063,0.46460490797835063,19997.651551381852,5127.3238376241525,25124.975389006006,1.830796273280077,0.3519734151351141,1.4496482712763066,1.4485616166938922,1.27009309096726,0.000245636912503416,0.0033116327100402225,1.0,1.0,10.0,60270.95099580336,625.0246109939944,,,,,,,,,,,,,44.0,15008.423472457798,1530.9927237765417,0.5007332348347009,5.6012257491379245
12.600000000000001,-29.459369264600724,4.132999371684233,34.99621419657912,24.110037506930553,4.949426687340566,-26.018412415044892,-39.54540363103149,1.5084698377847228,-5.093009446922167,-5.093009446922513,39.8894763462822,35525.33731399823,23756.97270791237,59282.3100219106,64521.231282294364,116283.02505751548,76108.27173856203,47112.377770265804,32217.65996477359,28004.821067308745,16820.971791274318,1530.949536210747,102488.18754609635,0.6006455728049688,0.0948265435065505,3.35013,1.266989654148929,3.350129999999004,1.2846538382177504,1.2849710528485594,2.6078075667821645,19310.304668110708,1969.1030747615862,0.000246913298908219,8.301022694634784e-05,0.00016390307196187116,0.0005490965984716234,0.09482654350655041,0.09482654350655065,0.5007253812271235,3.410605131648481e-13,28004.821067308745,16820.971791274318,0.85,0.984388371351375,0.5899015899905022,35145.97560679735,25750.0,0.0,25622.852183457697,-25622.852183457697,0.4747595404493867,0.4747595404493867,20399.223534392233,5223.628649065462,25622.852183457697,1.9244807401334403,0.3596663185222626,1.4495555566734086,1.4484138491819536,1.2702772905595796,0.00024626820985449436,0.0033025979988281586,1.0,1.0,10.0,60768.82779025505,127.14781654230319,,,,,,,,,,,,,30.0,15008.857659188798,1530.949536210747,0.5007253812271235,5.598625169505346
12.8,-29.433656118082272,4.092963258982013,34.99594815639687,24.1127151058987,4.948390962622592,-25.995370443931158,-39.523604745604075,1.5101052884714852,-5.0960113152054305,-5.096011315205826,39.884214265994665,35542.887183340536,23661.609528533685,59204.49671187422,64533.81414610114,116196.02990014278,76111.8738278427,47120.94686508222,32212.141069733876,28000.606225507952,16805.364698023353,1530.9062915066397,102473.53854633975,0.6001786019444831,0.09481042987817813,3.35013,1.2670013437932357,3.350129999999761,1.2846448288023167,1.2849628874363441,2.6078258557451632,19311.218595596678,1969.1962694290792,0.00024757198978263447,8.321444043646354e-05,0.00016435754934617094,0.0005506191567910876,0.09481042987817806,0.09481042987817814,0.5007177084305159,3.979039320256561e-13,28000.606225507952,16805.364698023353,0.85,0.9832551971358515,0.590288415326122,35145.97560679735,25750.0,0.0,26110.05809279829,-26110.05809279829,0.4847739142635831,0.4847739142635831,20792.587832143603,5317.470260654685,26110.05809279829,2.020185628723413,0.3672529653511993,1.4494610223021451,1.4482632430150508,1.2704647305447012,0.000246913298908219,0.003293428632470148,1.0,1.0,10.0,61256.03369959564,-360.05809279828827,,,,,,,,,,,,,25.0,15009.3008042383,1530.9062915066397,0.5007177084305159,5.595976448406776
13.0,-29.407484354052762,4.0522944752646275,34.99567187563813,24.115453962609195,4.947349069640442,-25.971916264171,-39.50141564765943,1.511780979758639,-5.099055109577023,-5.09905510957736,39.878866854120226,35560.756626547154,23564.72518096812,59125.48180751527,64546.62572933877,116107.68155775432,76115.54862462646,47129.67952183466,32206.521225324224,27996.33064744743,16789.580324541737,1530.8625687829262,102458.70570262162,0.5997064592488848,0.09479410616769532,3.35013,1.267013240591623,3.350130000000116,1.2846356035976576,1.2849545233975601,2.607844583022507,19312.1509705392,1969.2913452136258,0.00024824409083920357,8.342278629570673e-05,0.00016482130454349684,0.0005521727969903051,0.0947941061676953,0.09479410616769529,0.5007102092124393,3.410605131648481e-13,27996.33064744743,16789.580324541737,0.85,0.9821043350648367,0.5906822603968775,35145.97560679735,25750.0,0.0,26586.545049462853,-26586.545049462853,0.4946468239355216,0.4946468239355216,21177.700800554852,5408.844248908001,26586.545049462853,2.117882795022072,0.37473244237539516,1.4493647067096196,1.448109865483789,1.2706553157618505,0.00024757198978263447,0.0032841304552979353,1.0,1.0,10.0,61732.5206562602,-836.5450494628531,,,,,,,,,,,,,25.0,15009.752661775565,1530.8625687829262,0.5007102092124393,5.593281082855227
13.200000000000001,-29.38086504008556,4.011013394077517,34.99538530661221,24.118249327316903,4.94629926547537,-25.9480600122914,-39.47884552236644,1.5134942376812415,-5.102140966671016,-5.102140966671406,39.87343683918959,35578.93787467128,23466.372478928475,59045.31035359976,64559.65575886959,116018.02685045182,76119.28898558355,47138.57110138534,32200.79764910912,27991.99861265375,16773.63057968914,1530.818553022291,102443.69659541654,0.5992294731004537,0.0947775805899725,3.35013,1.2670253830077125,3.350130000001315,1.2846261755173203,1.284945973399903,2.607863722417846,19313.099980521954,1969.3881173001948,0.0002489294088332647,8.363520440111593e-05,0.0001652942044321488,0.0005537570730942747,0.09477758058997252,0.09477758058997252,0.5007028766297523,3.979039320256561e-13,27991.99861265375,16773.63057968914,0.85,0.9809364910848635,0.5910829880696638,35145.97560679735,25750.0,0.0,27052.276233338103,-27052.276233338103,0.5043771929295384,0.5043771929295384,21554.527285876396,5497.748947461708,27052.276233338103,2.2175438636051585,0.38210393403752907,1.4492666486156065,1.4479537840949457,1.2708489509512462,0.00024824409083920357,0.003274709280994396,1.0,1.0,10.0,62198.251840135454,-1302.2762333381033,,,,,,,,,,,,,18.0,15010.213063199772,1530.818553022291,0.5007028766297523,5.590540080725852
13.4,-29.35380926144339,3.9691403559267906,34.99508841598599,24.121111048758053,4.94524666490544,-25.92381115495829,-39.455903380271025,1.5152485584203346,-5.1052662863744445,-5.105266286374801,39.867927913079704,35597.42275066994,23366.597103926597,58964.01985459654,64572.92033202007,115927.12897338893,76123.11645308755,47147.61887173751,32194.997312611158,27987.611537442266,16757.529690414387,1530.774174156376,102428.5184439886,0.5987481163941375,0.09476086170344553,3.35013,1.2670377199398355,3.35012999999827,1.284616528619382,1.2849372212465673,2.6078833063128113,19314.071091308222,1969.4871430415303,0.00024962774907756656,8.385163600930071e-05,0.00016577611306826587,0.0005553715296733896,0.09476086170344558,0.09476086170344568,0.5006957040170396,3.410605131648481e-13,27987.611537442266,16757.529690414387,0.85,0.9797518083921382,0.591490190120569,35145.97560679735,25750.0,0.0,27507.22578650889,-27507.22578650889,0.513964071685167,0.513964071685167,21923.040430095287,5584.185356413605,27507.22578650889,2.319140253296645,0.38936672097361136,1.449166886872955,1.4477950665029502,1.2710455409364774,0.0002489294088332647,0.0032651708817306355,1.0,1.0,10.0,62653.20139330624,-1757.2257865088905,,,,,,,,,,,,,11.0,15010.681837508455,1530.774174156376,0.5006957040170396,5.587754760393415
13.600000000000001,-29.326328110886656,3.926695635558803,34.9947811667612,24.12402449352669,4.944185593214182,-25.89918024456716,-39.43259837161747,1.5170377268946846,-5.108432006340308,-5.108432006340729,39.86234171192419,35616.20359183162,23265.453677891295,58881.65726972291,64586.38909963537,115835.01602410863,76127.00249217253,47156.81698436877,32189.09500867084,27983.173246581944,16741.28600828928,1530.7296366520188,102413.17645033658,0.5982626009126458,0.09474395497168113,3.35013,1.2670503041381016,3.350129999999728,1.284606692384877,1.284928296173349,2.6079032748774424,19315.05706296372,1969.587684169795,0.00025033891558153703,8.407202076704244e-05,0.0001662668948144946,0.0005570157123248828,0.09474395497168106,0.09474395497168125,0.5006886849755019,3.979039320256561e-13,27983.173246581944,16741.28600828928,0.85,0.9785513987929613,0.5919039555023334,35145.97560679735,25750.0,0.0,27951.37854290111,-27951.37854290111,0.5234066354707406,0.5234066354707406,22283.221482139696,5668.157060761415,27951.37854290111,2.4226432024053177,0.3965201783869247,1.4490654604288844,1.447633780439698,1.2712449906519898,0.00024962774907756656,0.003255520985024008,1.0,1.0,10.0,63097.35414969846,-2201.3785429011114,,,,,,,,,,,,,12.0,15011.158816891257,1530.7296366520188,0.5006886849755019,5.584926923956852
13.8,-29.298432691036915,3.8836994403067275,34.99446352595602,24.12698456263172,4.943116047987492,-25.874177275149545,-39.40894345343111,1.5188606321001636,-5.111635484886335,-5.11163548488676,39.85667974882111,35635.28547276734,23162.98743237323,58798.27290514057,64600.0449981847,115741.7139766365,76130.933766917,47166.174241499735,32183.066139352522,27978.681546078577,16724.90666072858,1530.684713144067,102397.67087473685,0.5977732236304287,0.09472686157763845,3.35013,1.2670630652690305,3.3501299999981295,1.2845966724251878,1.2849192035385681,2.6079236167374584,19316.05451187848,1969.689395652795,0.0002510627108698828,8.429626185714363e-05,0.00016676644901273915,0.0005586892838310478,0.09472686157763824,0.0947268615776386,0.5006818133622924,3.979039320256561e-13,27978.681546078577,16724.90666072858,0.85,0.9773365164286824,0.592324638890051,35145.97560679735,25750.0,0.0,28384.729718871982,-28384.729718871982,0.5327041820680465,0.5327041820680465,22635.059583762977,5749.670135109005,28384.729718871982,2.528023793519225,0.4035637742939746,1.4489624082872934,1.4474699936514157,1.2714472052961805,0.00025033891558153703,0.00324576526465948,1.0,1.0,10.0,63530.70532566933,-2634.729718871982,,,,,,,,,,,,,24.0,15011.643830438843,1530.684713144067,0.5006818133622924,5.582057346552385
14.0,-29.27013406476285,3.840171894394681,34.9941354886209,24.130011128168576,4.942046697839292,-25.848811337828195,-39.38494005762038,1.520723970904613,-5.114873898169094,-5.114873898169508,39.8509470357567,35654.63395819954,23059.242915852785,58713.87687405232,64613.92567541988,115647.30829161941,76134.95455929863,47175.66284207818,32176.990796911607,27974.13970034675,16708.4094690052,1530.6394031593545,102382.01304850072,0.5972805472476458,0.09470959447068725,3.35013,1.2670760264107956,3.3501300000001373,1.2845864378361282,1.2849099121753897,2.607944394651447,19317.074673342177,1969.7934231712336,0.00025179893715583873,8.452437139871646e-05,0.00016727456575712227,0.000560391540979908,0.09470959447068727,0.0947095944706873,0.5006750832802781,3.979039320256561e-13,27974.13970034675,16708.4094690052,0.85,0.9761059582534106,0.5927508537819526,35145.97560679735,25750.0,0.0,28807.284631375027,-28807.284631375027,0.5418561293131507,0.5418561293131507,22978.551572394215,5828.733058980811,28807.284631375027,2.635252977826092,0.4104970676614778,1.448857769472006,1.4473037739104648,1.2716520903367106,0.0002510627108698828,0.003235909338929723,1.0,1.0,10.0,63953.26023817238,-3057.284631375027,,,,,,,,,,,,,16.0,15012.136630674358,1530.6394031593545,0.5006750832802781,5.579146742639079
14.200000000000001,-29.241443298499238,3.7961330015019676,34.99379703900336,24.133084632363193,4.940969360916439,-25.82309321203594,-39.36060498291624,1.522619274453163,-5.118149477264296,-5.118149477264614,39.84514501793261,35674.26769416653,22954.277382823948,58628.54507699047,64627.992853487696,115551.82360834148,76139.02755243925,47185.30239311826,32170.805732578876,27969.55337202984,16691.80207125577,1530.5940534511083,102366.20936662887,0.5967847197713186,0.0946921600078441,3.35013,1.2670891930582004,3.350129999999832,1.2845760286450434,1.284900461864345,2.607965527376126,19318.10807926061,1969.8988012481952,0.00025254739510944196,8.475621526264947e-05,0.0001677911798467925,0.0005621222653401349,0.09469216000784422,0.09469216000784393,0.5006684890682109,3.410605131648481e-13,27969.55337202984,16691.80207125577,0.85,0.9748619055468462,0.5931834831932806,35145.97560679735,25750.0,0.0,29219.05835280418,-29219.05835280418,0.5508620124891475,0.5508620124891475,23313.701731220845,5905.356621583335,29219.05835280418,2.7443015989306008,0.41731970643117233,1.4487515829912128,1.4471351887175727,1.2718595515828603,0.00025179893715583873,0.0032259587657624887,1.0,1.0,10.0,64365.033959601526,-3469.058352804179,,,,,,,,,,,,,10.0,15012.637200575555,1530.5940534511083,0.5006684890682109,5.576197578904516
14.4,-29.212371425962726,3.751602659130841,34.993448179031404,24.136219813395314,4.939892143601508,-25.797032018885552,-39.3359471700154,1.5245527365243232,-5.121457543341251,-5.121457543341672,39.839277166788435,35694.178472140266,22848.13002136672,58542.308493506986,64642.26866212787,115455.31898764387,76143.18131114166,47195.09112115387,32164.544655541984,27964.920304149273,16675.095676910903,1530.5483363902347,102350.26391274379,0.5962861862487321,0.09467456394508035,3.35013,1.2671026003779846,3.3501299999991345,1.2845654163060205,1.2848908237945427,2.607987072884035,19319.16197713832,1970.0062689234674,0.000253307884694543,8.499173330312348e-05,0.00016831615139141953,0.0005638809882609363,0.09467456394508014,0.09467456394508057,0.5006620252912931,3.979039320256561e-13,27964.920304149273,16675.095676910903,0.85,0.9736043474318581,0.593622086876516,35145.97560679735,25750.0,0.0,29620.07540130913,-29620.07540130913,0.5597214815950857,0.5597214815950857,23640.52158151432,5979.553819794806,29620.07540130913,2.8551404161407574,0.4240314254508225,1.4486438878028884,1.446964305557972,1.272069495361716,0.00025254739510944196,0.0032159190330438474,1.0,1.0,10.0,64766.05100810648,-3870.075401309128,,,,,,,,,,,,,14.0,15013.145215223776,1530.5483363902347,0.5006620252912931,5.573210539446879
14.600000000000001,-29.182929427122403,3.706600612090989,34.9930888977052,24.13938712505626,4.938803106849636,-25.77063883572132,-39.31097217192871,1.5265125154485175,-5.1248008658269555,-5.124800865827327,39.833343686693354,35714.34618798822,22740.858805639666,58455.20499362789,64656.69405937078,115357.79789233775,76147.35646005406,47205.0085886714,32158.164301536282,27960.245027327306,16658.241654878035,1530.5025762373532,102334.1798704165,0.5957831070005605,0.09465680908050969,3.35013,1.2671161648491402,3.350129999999922,1.2845546566203132,1.2848810535232742,2.6080089179033092,19320.221302172136,1970.114290014647,0.0002540802056226909,8.523089741082838e-05,0.00016884930821186255,0.0005656671329198071,0.09465680908050969,0.09465680908050966,0.5006556867321187,3.979039320256561e-13,27960.245027327306,16658.241654878035,0.85,0.9723345252510336,0.5940667191079742,35145.97560679735,25750.0,0.0,30010.369418271708,-30010.369418271708,0.5684342985033377,0.5684342985033377,23959.029645471557,6051.339772800149,30010.369418271708,2.9677401271994954,0.4306320443207104,1.4485347227813477,1.446791191683303,1.2722818284476431,0.000253307884694543,0.003205795560931718,1.0,1.0,10.0,65156.34502506906,-4260.369418271708,,,,,,,,,,,,,21.0,15013.660506563028,1530.5025762373532,0.5006556867321187,5.570187323411896
14.8,-29.153128231343075,3.6611464791189596,34.99271921507799,24.142616043705516,4.9377167613023,-25.743922049284006,-39.28568885950369,1.528510579243247,-5.128172743969401,-5.12817274396978,39.827349286663825,35734.7626118035,22632.496999453502,58367.259611257,64671.31930791159,115259.34035536296,76151.61181851335,47215.055122405356,32151.72966234222,27955.524047997867,16641.224544899964,1530.4562949053604,102317.96279188806,0.5952749988277105,0.0946389032537494,3.35013,1.2671298798779027,3.3501299999982326,1.284543694039869,1.2848710952297684,2.6080311752291556,19321.3009780923,1970.224386318702,0.00025486415718184387,8.547364744527784e-05,0.00016939050973656603,0.000567480228383762,0.09463890325374949,0.09463890325374925,0.5006494683819779,3.979039320256561e-13,27955.524047997867,16641.224544899964,0.85,0.9710518449658638,0.5945166416022123,35145.97560679735,25750.0,0.0,30389.982783763964,-30389.982783763964,0.5770003339992787,0.5770003339992787,24269.25117404982,6120.731609714144,30389.982783763964,3.0820713904387462,0.4371214651509687,1.448424126685098,1.4466159139846804,1.2724964582821718,0.0002540802056226909,0.0031955936904174377,1.0,1.0,10.0,65535.95839056131,-4639.982783763964,,,,,,,,,,,,,18.0,15014.182974105934,1530.4562949053604,0.5006494683819779,5.56712799652363
15.0,-29.122978723218072,3.615259695919519,34.99233914923051,24.145892180409305,4.936625852072457,-25.716892182644507,-39.260110224690266,1.5305393114988528,-5.1315766521313435,-5.131576652131659,39.82129659171817,35755.433808247806,22523.10359623178,58278.53740447959,64686.12021144299,115159.99084575954,76155.92440215296,47225.23799895769,32145.20711466141,27950.76703808477,16624.05321521071,1530.410072939525,102301.62462937985,0.5947619681620665,0.09462085834553889,3.35013,1.2671438168967142,3.350130000001115,1.284532564607456,1.2848609847064605,2.6080537717031533,19322.395173270892,1970.3359631750795,0.0002556595379950892,8.571988305031393e-05,0.0001699396549447753,0.0005693199362201401,0.09462085834553906,0.09462085834553864,0.5006433654325094,3.410605131648481e-13,27950.76703808477,16624.05321521071,0.85,0.9697577620815796,0.5949721975946022,35145.97560679735,25750.0,0.0,30758.966323432716,-30758.966323432716,0.5854195647449374,0.5854195647449374,24571.217933597138,6187.748389835578,30758.966323432716,3.198104846335571,0.44349967026131615,1.4483121381257145,1.4464385390098662,1.2727132928453544,0.00025486415718184387,0.0031853186886610795,1.0,1.0,10.0,65904.94193023007,-5008.966323432716,,,,,,,,,,,,,22.0,15014.712450712686,1530.410072939525,0.5006433654325094,5.564034879445901
