time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
15.200000000000001,-29.092491721090536,3.5689595333302075,34.99194872306994,24.149220284912758,4.9355344763238955,-25.689558563998865,-39.23424527803434,1.532601319232239,-5.1350088671346725,-5.135008867135087,39.81518795935118,35776.35239865417,22412.71863119813,58189.071029852304,64701.09911151083,115059.78926359818,76160.30156504734,47235.55485219077,32138.607458729522,27945.971520889223,16606.734117639684,1530.3636199415344,102285.16727215628,0.5942442940381008,0.09460267750462759,3.35013,1.2671579385409135,3.3501300000007075,1.284521256555385,1.2848507099229423,2.608076731235901,19323.505753594705,1970.4492108512802,0.0002564661465027833,8.59695414045483e-05,0.000170496605098235,0.00057118579163775,0.09460267750462766,0.09460267750462757,0.5006373732676863,3.979039320256561e-13,27945.971520889223,16606.734117639684,0.85,0.9684526715181042,0.5954331877866673,35145.97560679735,25750.0,0.0,31117.37892238872,-31117.37892238872,0.5936920701494404,0.5936920701494404,24864.967937023404,6252.410985365319,31117.37892238872,3.3158111384538578,0.44976671981018207,1.4481987955379922,1.4462591329964876,1.2729322409258834,0.0002556595379950892,0.0031749757354963973,1.0,1.0,10.0,66263.35452918606,-5367.378922388722,,,,,,,,,,,,,23.0,15015.248686388368,1530.3636199415344,0.5006373732676863,5.5609092523018075
15.4,-29.061677943842547,3.5222650677731724,34.991547962556176,24.15259057832884,4.934439049887952,-25.66193120018064,-39.208095556218154,1.5346923062260276,-5.13846974332472,-5.138469743325115,39.80902533103762,35797.48555374109,22301.39213857809,58098.877692319176,64716.23518789854,114958.76831495744,76164.7248793437,47245.97524518615,32131.944037952835,27941.1409884808,16589.273303718626,1530.3170997772065,102268.59654254433,0.5937221143029853,0.09458436694509216,3.35013,1.2671721794223414,3.3501300000007506,1.2845097903972207,1.2848402911391252,2.6081000121953206,19324.628043521338,1970.563652574665,0.00025728378176878536,8.622263155011943e-05,0.00017106115021866592,0.0005730770911820593,0.09458436694509223,0.09458436694509226,0.5006314874561228,3.979039320256561e-13,27941.1409884808,16589.273303718626,0.85,0.9671365748363722,0.5958989044426355,35145.97560679735,25750.0,0.0,31465.287195642923,-31465.287195642923,0.6018180291770999,0.6018180291770999,25150.54519975751,6314.741995885412,31465.287195642923,3.435160933755269,0.45592274937659083,1.4480841371512674,1.4460777617428238,1.2731532120331135,0.0002564661465027833,0.0031645699270996847,1.0,1.0,10.0,66611.26280244027,-5715.287195642923,,,,,,,,,,,,,35.0,15015.791510465788,1530.3170997772065,0.5006314874561228,5.557752262762394
15.600000000000001,-29.030548067859677,3.4751951830606327,34.991136903739175,24.156008019950264,4.933343024908678,-25.634019356117715,-39.18168142028151,1.5368143131666956,-5.141956558891195,-5.141956558891598,39.80281144507313,35818.865548728434,22189.165735526996,58008.03128425543,64731.533290656895,114856.97426773852,76169.20394268325,47256.53620075488,32125.186379920407,27936.275241554635,16571.678590349562,1530.2703688997638,102251.91691064907,0.5931957086999032,0.09456593226774049,3.35013,1.267186636249535,3.3501299999999365,1.2844981570144591,1.284829718974042,2.608123633113386,19325.764478178684,1970.6795366591737,0.00025811224190164705,8.647897978639234e-05,0.00017163326211525471,0.0005749937404101783,0.09456593226774104,0.09456593226774059,0.5006257037436885,3.979039320256561e-13,27936.275241554635,16571.678590349562,0.85,0.9658111827154501,0.5963701944929252,35145.97560679735,25750.0,0.0,31802.765091996902,-31802.765091996902,0.6097977170847296,0.6097977170847296,25427.999451443175,6374.765640553726,31802.765091996902,3.556124942266327,0.46196796748843155,1.4479682009621262,1.4458944904090687,1.273376116536854,0.00025728378176878536,0.0031541062689929952,1.0,1.0,10.0,66948.74069879425,-6052.765091996902,,,,,,,,,,,,,24.0,15016.340901703807,1530.2703688997638,0.5006257037436885,5.554564851567301
15.8,-28.99911264564976,3.427768548478785,34.99071558693731,24.159467755258106,4.932244834100168,-25.60583268719676,-39.15500060012562,1.538964875647147,-5.145469176548545,-5.145469176548925,39.796548683878186,35840.44687537674,22076.08714194635,57916.534017323094,64746.98242938017,114754.44728645279,76173.73078029841,47267.19522629478,32118.37283778181,27931.377715126277,16553.95725829707,1530.2235653683665,102235.13505249645,0.5926652608092529,0.09454738071034963,3.35013,1.2672012189077213,3.3501299999990017,1.2844863683534622,1.2848190051184787,2.60814756975149,19326.91303419678,1970.7966567784902,0.0002589513261499027,8.673863112364203e-05,0.00017221269502626068,0.0005769349159883267,0.09454738071035179,0.0945473807103497,0.5006200180464183,3.979039320256561e-13,27931.377715126277,16553.95725829707,0.85,0.9644758468446013,0.5968458910382778,35145.97560679735,25750.0,0.0,32129.89360716244,-32129.89360716244,0.6176315021285241,0.6176315021285241,25697.38593685682,6432.507670305623,32129.89360716244,3.678673936090534,0.46790265312766977,1.4478510247080503,1.4457093838551063,1.2736008656577336,0.00025811224190164705,0.0031435896762379368,1.0,1.0,10.0,67275.86921395978,-6379.893607162441,,,,,,,,,,,,,8.0,15016.896461695433,1530.2235653683665,0.5006200180464183,5.551348359387877
16.0,-28.967382172064344,3.3800036173519015,34.99028406173706,24.16297470862048,4.931147597264157,-25.577380328182898,-39.128073456790275,1.5411457533827195,-5.149005440038138,-5.149005440038513,39.790239963460074,35862.26237083002,21962.198322780318,57824.46069361034,64762.58874027529,114651.23650501404,76178.3161030629,47277.98973361754,32111.473743828174,27926.449441958426,16536.117759933655,1530.1766263953193,102218.25679937299,0.5921310474610055,0.09452871915140512,3.35013,1.2672159872902555,3.3501299999999863,1.2844744166090185,1.2848081415056816,2.608171837975771,19328.076429154527,1970.9152900485415,0.00025980083308135653,8.700140997929131e-05,0.00017279942310206522,0.0005789005313169218,0.0945287191514052,0.09452871915140494,0.5006144264437056,3.979039320256561e-13,27926.449441958426,16536.117759933655,0.85,0.9631322608324288,0.5973268305743139,35145.97560679735,25750.0,0.0,32446.76035334978,-32446.76035334978,0.6253198422124417,0.6253198422124417,25958.765091901325,6487.995261448455,32446.76035334978,3.8027787677573235,0.47372715319124375,1.4477326458426303,1.445522506155517,1.2738273715709627,0.0002589513261499027,0.003133024968423136,1.0,1.0,10.0,67592.73596014713,-6696.760353349779,,,,,,,,,,,,,12.0,15017.458244732115,1530.1766263953193,0.5006144264437056,5.548103950281447
16.2,-28.935367004284604,3.3319186091057835,34.9898423804425,24.166524095367663,4.930049768493363,-25.548671756515027,-39.100897720176704,1.5433545207237804,-5.152565146372979,-5.152565146373382,39.783887573334304,35884.267104214836,21847.54567035885,57731.812774573686,64778.34113793271,114547.38042463786,76182.95178275101,47288.877749033134,32104.526704130978,27921.493616346295,16518.167054226,1530.1296768150908,102201.28850540146,0.591593246449955,0.09450995449403027,3.35013,1.2672308924933895,3.3501299999997105,1.2844623135443838,1.2847971396442388,2.608196413918561,19329.252600746346,1971.0352261726835,0.0002606605626662183,8.726736064050451e-05,0.0001733932020257138,0.0005808897679024045,0.0945099544940303,0.0945099544940303,0.500608925171768,3.979039320256561e-13,27921.493616346295,16518.167054226,0.85,0.961779782606695,0.5978118641320834,35145.97560679735,25750.0,0.0,32753.459277311944,-32753.459277311944,0.6328632815263635,0.6328632815263635,26212.20234887873,6541.256928433213,32753.459277311944,3.928410387899776,0.4794418799442148,1.4476131015116958,1.4453339209925264,1.2740555474124988,0.00025980083308135653,0.00312241686935583,1.0,1.0,10.0,67899.4348841093,-7003.459277311944,,,,,,,,,,,,,11.0,15018.025851803832,1530.1296768150908,0.500608925171768,5.544833056718758
16.400000000000002,-28.903077419939216,3.2835315086702503,34.989390604459,24.170120839867764,4.928954450671179,-25.519715913127417,-39.07348980484528,1.545592943859367,-5.156146171459,-5.156146171459408,39.77749437336772,35906.481497016335,21732.17002633387,57638.65152335021,64794.24581181281,114442.92708777686,76187.64850480409,47299.88419000763,32097.5159053294,27916.51124963018,16500.113398045713,1530.0826547650809,102184.23592119719,0.5910521286310192,0.0944910935114182,3.35013,1.2672459477046507,3.350130000000032,1.284450051321882,1.2847859914364663,2.6082213135125336,19330.444260098408,1971.156741608848,0.00026153031467587184,8.753634430736888e-05,0.00017399397036850294,0.0005829024199506328,0.09449109351141824,0.09449109351141811,0.5006035106173746,3.979039320256561e-13,27916.51124963018,16500.113398045713,0.85,0.9604196594660108,0.59830148382317,35145.97560679735,25750.0,0.0,33050.090234985975,-33050.090234985975,0.640262447145995,0.640262447145995,26457.767814022976,6592.322420962997,33050.090234985975,4.0555398622569605,0.4850473084439356,1.4474924285310071,1.4451436911796296,1.274285307364171,0.0002606605626662183,0.0031117700031832083,1.0,1.0,10.0,68196.06584178333,-7300.090234985975,,,,,,,,,,,,,13.0,15018.599336599,1530.0826547650809,0.5006035106173746,5.5415367991966145
16.6,-28.870523586223754,3.2348600469166198,34.98892878984314,24.17375020394104,4.927856233462576,-25.490522490915858,-39.0458588610403,1.54785513815471,-5.159749018772459,-5.159749018772871,39.771061447421744,35928.90059165939,21616.118344150436,57545.01893580983,64810.271324644564,114337.8943957955,76192.37642387782,47311.00569089274,32090.411925538978,27911.504727000494,16481.960186771183,1530.0356844722232,102167.10248971908,0.5905077618702219,0.09447213982554707,3.35013,1.2672612468851732,3.350130000000144,1.2844376578771743,1.2847747245681262,2.608246480048594,19331.64383480526,1971.2790641865736,0.0002624098894643344,8.780829222578746e-05,0.00017460159723854695,0.0005849380489567733,0.09447213982554713,0.09447213982554702,0.5005981793118236,3.979039320256561e-13,27911.504727000494,16481.960186771183,0.85,0.9590530127402912,0.5987958818001986,35145.97560679735,25750.0,0.0,33336.758708027955,-33336.758708027955,0.6475180456388768,0.6475180456388768,26695.53606892863,6641.222639099321,33336.758708027955,4.1841383879965806,0.490543973968846,1.4473706633648837,1.444951879006461,1.274516566656155,0.00026153031467587184,0.003101088894477767,1.0,1.0,10.0,68482.7343148253,-7586.758708027955,,,,,,,,,,,,,7.0,15019.178378565703,1530.0356844722232,0.5005981793118236,5.538216584976306
16.8,-28.83771551541139,3.1859217085735625,34.988457003203656,24.177417042106413,4.926758836980257,-25.46110013024197,-39.01800244404001,1.5501434518108856,-5.1633705563980925,-5.16337055639848,39.764591143098514,35951.480217303535,21499.42758230301,57450.907799606546,64826.42144166736,114232.32162185322,76197.14391989238,47322.20269552876,32083.268027070684,27906.472597882846,16463.7138744707,1529.9885493942552,102149.89107779377,0.5899604049463327,0.09445309741698985,3.35013,1.267276576836594,3.3501299999992886,1.284425122645838,1.2847633282171085,2.608271934995272,19332.853451032803,1971.4024107144442,0.0002632990891373826,8.808324948321019e-05,0.00017521583965417239,0.0005869958409006325,0.0944530974169898,0.09445309741698985,0.5005929279251613,3.979039320256561e-13,27906.472597882846,16463.7138744707,0.85,0.9576788831073738,0.5992938099543814,35145.97560679735,25750.0,0.0,33613.575423531314,-33613.575423531314,0.6546308596590292,0.6546308596590292,26925.585888359525,6687.98953517179,33613.575423531314,4.314177309357845,0.4959324694386585,1.4472478421061903,1.4447585460547288,1.274749241660219,0.0002624098894643344,0.0030903779642245145,1.0,1.0,10.0,68759.55103032867,-7863.575423531314,,,,,,,,,,,,,14.0,15019.762802133337,1529.9885493942552,0.5005929279251613,5.5348729339185505
17.0,-28.80466315161001,3.1367337175237315,34.98797533092695,24.1811363370158,4.925668296995667,-25.431457178534853,-38.98994454704223,1.5524623239204631,-5.167009441111077,-5.167009441111437,39.758087968664874,35974.267799119225,21382.138633485556,57356.40643260478,64842.72630844711,114126.2848119612,76201.98651002238,47333.52800069423,32076.06501036462,27901.41987002854,16445.38792034234,1529.9413983721618,102132.61381209487,0.5894104313310531,0.09443397958289378,3.35013,1.2672920886659997,3.350130000000396,1.2844124252893252,1.2847517817837548,2.6082977196715875,19334.08212025176,1971.5277001067402,0.0002641977151734982,8.836099961142699e-05,0.0001758367155620712,0.0005890758559059616,0.09443397958289372,0.09443397958289385,0.5005877532606321,3.410605131648481e-13,27901.41987002854,16445.38792034234,0.85,0.9562989603012644,0.5997962047067988,35145.97560679735,25750.0,0.0,33880.655996413065,-33880.655996413065,0.6616017445447471,0.6616017445447471,27147.999966754916,6732.6560296581465,33880.655996413065,4.4456281326133835,0.5012134428369296,1.4471240004576447,1.4445637529337108,1.2749832498517977,0.0002632990891373826,0.003079641531971084,1.0,1.0,10.0,69026.63160321041,-8130.655996413065,,,,,,,,,,,,,13.0,15020.35266371211,1529.9413983721618,0.5005877532606321,5.5315069990586565
17.2,-28.771378296680272,3.0873109861570796,34.987478480269864,24.182546033430867,4.921892765374018,-25.401916653132776,-38.96209871219469,1.5524311218149551,-5.171142664983563,-5.171142664983912,39.75075730888803,35998.652934926555,21265.51815168805,57264.1710866146,64860.296583985815,114021.6352397862,76206.96682814664,47345.323179048326,32068.492943442576,27895.82050411235,16427.22873169403,1529.8944731415334,102113.32982323579,0.588877775768322,0.09441260487045534,3.35013,1.2673106506606566,3.3501299999992535,1.2844106972296707,1.2847512193170185,2.6083012289027594,19335.34573402365,1971.6565528517538,0.00026510551576352257,8.863745054415187e-05,0.0001764680652193707,0.0005911909593333703,0.09441260487057908,0.09441260487049216,0.5005826522493507,3.410605131648481e-13,27895.82050411235,16427.22873169403,0.85,0.954970845062674,0.6003346134599064,35145.97560679735,25750.0,0.0,34138.12066830763,-34138.12066830763,0.6684316249471903,0.6684316249471903,27362.864741887777,6775.2559264198535,34138.12066830763,4.578462540352919,0.5063875946569624,1.4469991737139491,1.444367559795185,1.2752185098803057,0.0002641977151734982,0.0030688838130673297,1.0,1.0,10.0,69284.09627510498,-8388.12066830763,,,,,,,,,,,,,4.0,15020.947490154067,1529.8944731415334,0.5005826522493507,5.528121016268873
17.400000000000002,-28.737866155552492,3.037677542275932,34.98697901931733,24.1892707644962,4.924194922396971,-25.37147733966437,-38.93311049379406,1.5578061065088473,-5.1735741680274145,-5.173574168027807,39.74475174878726,36019.92734997281,21143.973154032126,57163.90050400494,64875.2995602224,113908.90160577411,76211.64128339004,47356.269073140444,32061.524678055106,27889.628891519595,16407.627566074465,1529.7399804440174,102096.13565657652,0.5883056970709114,0.09439389604276856,3.35013,1.2673223716253417,3.350129999998798,1.2843836735153291,1.284725366151962,2.6083561081329925,19336.531743807413,1971.7774921922792,0.00026602241661506627,8.892609196014415e-05,0.0001770963246549221,0.0005932957101161942,0.09439389604276123,0.09439389604276825,0.5005776219451873,3.979039320256561e-13,27889.628891519595,16407.627566074465,0.85,0.9535079327150046,0.6008212553937073,35145.97560679735,25750.0,0.0,34386.09317465637,-34386.09317465637,0.6751214911890012,0.6751214911890012,27570.27025432146,6815.822920334914,34386.09317465637,4.7126524050722365,0.5114556751431827,1.446873396743853,1.4441700377603317,1.2754549513809423,0.00026510551576352257,0.003058108472833457,1.0,1.0,10.0,69532.06878145372,-8636.093174656373,,,,,,,,,,,,,8.0,15021.539003547514,1529.7399804440174,0.5005776219451873,5.524317218218724
17.6,-28.704138828613463,2.9878389956057916,34.98646611492908,24.190760088991397,4.920481861556643,-25.34145747190634,-38.90483019696546,1.5578005047963743,-5.178538030651509,-5.17853803065184,39.73794029869446,36044.45433877956,21028.4208426134,57072.875181392956,64892.9298867006,113807.59065920277,76216.80610867596,47368.330560575836,32053.861720111243,27886.23992988878,16390.318335075095,1529.8286976103755,102079.61629719546,0.5877564840682509,0.09437522329410465,3.35013,1.2673416006891056,3.3501299999999623,1.2843817887806561,1.2847246699765178,2.60835993570143,19337.842171012635,1971.9111185789884,0.0002669481528302937,8.920852130932045e-05,0.00017773963152097327,0.0005954508717473582,0.09437522329477457,0.09437522329487863,0.5005726595198571,3.410605131648481e-13,27886.23992988878,16390.318335075095,0.85,0.9521651383684787,0.601341228102164,35145.97560679735,25750.0,0.0,34624.70715947078,-34624.70715947078,0.6816723977811505,0.6816723977811505,27770.311402936055,6854.395756534723,34624.70715947078,4.848169802196196,0.5164184831675382,1.4467467039697606,1.4439712187513571,1.275692460299679,0.00026602241661506627,0.003047321113810145,1.0,1.0,10.0,69770.68276626813,-8874.707159470781,,,,,,,,,,,,,4.0,15022.15433088597,1529.8286976103755,0.5005726595198571,5.52117263358433
17.8,-28.670270826864243,2.9378192893230546,34.985940759026875,24.19387208009141,4.918942858609071,-25.310805755466085,-38.87584767127407,1.5594777870916148,-5.181691627024293,-5.1816916270247,39.73075471655345,36067.08103664669,20907.74060959547,56974.821646242155,64908.704186984374,113695.74372517594,76221.7690460192,47380.14589527992,32046.24794526586,27879.298928596087,16370.777635092129,1529.6766410372759,102059.59000431062,0.5872019119641654,0.09435332294260869,3.35013,1.2673583878623322,3.350130000001306,1.2843720217452228,1.2847160981780776,2.608379771032225,19339.10137490674,1972.0395216416146,0.0002678807347013806,8.94988235518786e-05,0.00017838191114950198,0.0005976025919992811,0.09435332294542026,0.09435332294572438,0.5005677622582068,3.979039320256561e-13,27879.298928596087,16370.777635092129,0.85,0.9507601451876474,0.6018648626196896,35145.97560679735,25750.0,0.0,34854.08316004761,-34854.08316004761,0.688085455366064,0.688085455366064,27963.07810980913,6891.005050238479,34854.08316004761,4.984987022310253,0.5212768601258061,1.4466191293876096,1.4437711755571785,1.2759310106418145,0.0002669481528302937,0.0030365232884600715,1.0,1.0,10.0,70000.05876684496,-9104.083160047609,,,,,,,,,,,,,4.0,15022.756442469545,1529.6766410372759,0.5005677622582068,5.5176213198149835
18.0,-28.636140677364228,2.8876345079497336,34.98541379788932,24.200771923083835,4.920861050269915,-25.28024271188505,-38.8467425253242,1.5649630847907363,-5.1847690258227885,-5.184769025823147,39.72492077684014,36090.25583178248,20786.43909946517,56876.69493124765,64925.593186673075,113586.48417592511,76226.66546180379,47391.32810691319,32039.263727656216,27874.451889786877,16351.938389283172,1529.6114783797557,102043.82021851065,0.586628158786307,0.09433594619438003,3.35013,1.26737071600277,3.3501299999996768,1.2843444302318885,1.284689710260624,2.608435806736931,19340.343700851376,1972.1662036323696,0.0002688235693725308,8.979123236617844e-05,0.00017903233700635235,0.0005997816031750912,0.09433594619438,0.0943359461943801,0.5005629275536891,3.410605131648481e-13,27874.451889786877,16351.938389283172,0.85,0.9493100927742953,0.602370516664723,35145.97560679735,25750.0,0.0,35074.42972452749,-35074.42972452749,0.6943618472023927,0.6943618472023927,28148.733789496066,6925.695935031422,35074.42972452749,5.123076583627803,0.526031702426055,1.446490706201212,1.4435703509195075,1.2761704886054652,0.0002678807347013806,0.0030257204867353707,1.0,1.0,10.0,70220.40533132484,-9324.429724527487,,,,,,,,,,,,,10.0,15023.373564714566,1529.6114783797557,0.5005629275536891,5.513878948031451
18.2,-28.60182333455287,2.837293868249585,34.98487583342664,24.203980131447338,4.918973714384191,-25.249540740727134,-38.81771274665368,1.566691120558467,-5.189356160581212,-5.189356160581535,39.71851185837081,36114.39279183507,20668.623824240134,56783.0166160752,64942.866894422004,113482.61227180262,76231.78418011904,47403.31007753211,32031.637891763254,27871.12155314048,16334.206117458149,1529.6846887595348,102028.15369715876,0.5860620314943025,0.09431827451126765,3.35013,1.2673879460571338,3.3501299999986074,1.2843343882169291,1.2846808871220998,2.6084562016992026,19341.64242972696,1972.298637121439,0.0002697746554167126,9.008376319686719e-05,0.00017969089221984543,0.0006019878487524708,0.09431827451126759,0.09431827451126747,0.5005581529040188,3.410605131648481e-13,27871.12155314048,16334.206117458149,0.85,0.9479198811918179,0.6028836255039587,35145.97560679735,25750.0,0.0,35285.759995849185,-35285.759995849185,0.700502781412718,0.700502781412718,28327.263587648573,6958.49640820061,35285.759995849185,5.262411242918984,0.5306839253126652,1.446361467725489,1.4433680254663017,1.2764108179164595,0.0002688235693725308,0.003014916443330025,1.0,1.0,10.0,70431.73560264654,-9535.759995849185,,,,,,,,,,,,,16.0,15023.994109536288,1529.6846887595348,0.5005581529040188,5.510809156384154
18.400000000000002,-28.567327233090417,2.786817292215071,34.98432706555155,24.20811087302866,4.918112680199117,-25.21857521778084,-38.78837769208474,1.569360664889557,-5.192862846390028,-5.192862846390428,39.711757425036616,36138.143408923774,20547.67635690916,56685.81976583293,64959.79212011337,113372.94136057477,76236.84008611474,47415.19137492515,32024.05412354399,27865.472883552247,16315.200738292582,1529.6055941558561,102010.0067272672,0.5854987929497052,0.09429826657286482,3.35013,1.2674040046194572,3.3501299999994667,1.2843199280726898,1.2846676550120502,2.608485570279487,19342.925221766774,1972.429445505527,0.00027073381770474674,9.038026469823065e-05,0.00018035355300651608,0.0006042078485337197,0.09429826657286491,0.09429826657286478,0.5005534359070021,3.979039320256561e-13,27865.472883552247,16315.200738292582,0.85,0.9465063859849202,0.6034134048953469,35145.97560679735,25750.0,0.0,35488.26926379926,-35488.26926379926,0.7065095278573198,0.7065095278573198,28498.82419179284,6989.445072006418,35488.26926379926,5.402964003259092,0.5352344908009998,1.4462314465136459,1.4431646445633568,1.2766519551278828,0.0002697746554167126,0.003004113376825704,1.0,1.0,10.0,70634.24487059661,-9738.269263799259,,,,,,,,,,,,,29.0,15024.614114671713,1529.6055941558561,0.5005534359070021,5.507448314848582
18.6,-28.53266132395074,2.736218461994307,34.9837695614513,24.212044150941097,4.916985821960138,-25.18748342048286,-38.75893880669025,1.5718079184922293,-5.196671460777111,-5.1966714607775,39.70507435711705,36162.173048460645,20427.191551137403,56589.36459959805,64976.94864734131,113264.57577077218,76241.98081542105,47427.20521654049,32016.41733208951,27860.435572293474,16296.494895229656,1529.5675133520176,101992.48898917568,0.5849332417270648,0.09427884326919664,3.35013,1.2674205505708236,3.3501299999997074,1.2843064911357378,1.2846554564858157,2.6085128613166266,19344.22953530397,1972.5624484715954,0.0002717008641922196,9.067872205480596e-05,0.00018102214213741366,0.0006064477090388136,0.09427884326919665,0.0942788432691966,0.5005487742565327,3.979039320256561e-13,27860.435572293474,16296.494895229656,0.85,0.945095840123149,0.6039424467783538,35145.97560679735,25750.0,0.0,35682.10658132096,-35682.10658132096,0.712383404477535,0.712383404477535,28663.524546782868,7018.582034538089,35682.10658132096,5.544708125348091,0.5396843973314659,1.446100674604358,1.442960259037293,1.2768938054524575,0.00027073381770474674,0.002993315766272662,1.0,1.0,10.0,70828.08218811831,-9932.106581320957,,,,,,,,,,,,,12.0,15025.241203160258,1529.5675133520176,0.5005487742565327,5.503910963417617
18.8,-28.497834225994616,2.6855123476133964,34.983202910129386,24.21607762752103,4.915938889699271,-25.15623852987197,-38.72935065357012,1.5743431935766006,-5.200411006237516,-5.200411006237893,39.69835355835069,36186.29364122787,20306.25263616707,56492.54627739494,64994.17433394736,113155.6547891039,76247.16355932699,47439.2828666075,32008.756325243878,27855.227818989464,16277.675052112092,1529.5187495034345,101974.774368832,0.584366969026018,0.09425922974959001,3.35013,1.2674371130065993,3.350130000000507,1.2842926270671982,1.2846428405734693,2.6085410204762556,19345.544508848296,1972.696538455874,0.00027267560940956676,9.09796101843952e-05,0.00018169599922517157,0.0006087052178842241,0.09425922974958995,0.0942592297495898,0.5005441657387486,3.979039320256561e-13,27855.227818989464,16277.675052112092,0.85,0.9436816991880222,0.6044751975418541,35145.97560679735,25750.0,0.0,35867.415992379305,-35867.415992379305,0.7181257723195721,0.7181257723195721,28821.47135296845,7045.944639410855,35867.415992379305,5.687617136752098,0.5440346759996758,1.4459691835316713,1.442754922722468,1.2771363039168189,0.0002717008641922196,0.0029825267071130947,1.0,1.0,10.0,71013.39159917666,-10117.415992379305,,,,,,,,,,,,,14.0,15025.871349561494,1529.5187495034345,0.5005441657387486,5.500405581878454
19.0,-28.462854441208783,2.6347131857474015,34.982627353004695,24.220111488271527,4.914872476644909,-25.12485814022783,-38.699631044268585,1.576876175663904,-5.204180707230535,-5.204180707230925,39.69162443768873,36210.53616662706,20185.15177441919,56395.68794104626,65011.46795148134,113046.67863356096,76252.35646607155,47451.42468121707,32001.03531650498,27850.058907660434,16258.852258041617,1529.4731361636532,101957.08398600752,0.5837995643725357,0.09423963350968226,3.35013,1.2674537595128643,3.3501299999985057,1.2842787584711535,1.2846302297557641,2.6085691894399172,19346.86206092325,1972.8308913771014,0.00027365786850329225,9.128276364003433e-05,0.00018237510486325792,0.0006109803100555462,0.0942396335096822,0.0942396335096823,0.5005396082283426,3.979039320256561e-13,27850.058907660434,16258.852258041617,0.85,0.9422666147058677,0.605010428564675,35145.97560679735,25750.0,0.0,36044.34534517778,-36044.34534517778,0.7237380330624414,0.7237380330624414,28972.77409216594,7071.571253011841,36044.34534517778,5.831664840338069,0.5482863886836677,1.4458370043120143,1.442548687432774,1.277379379308053,0.00027267560940956676,0.0029717495299746996,1.0,1.0,10.0,71190.32095197513,-10294.345345177782,,,,,,,,,,,,,16.0,15026.505467589013,1529.4731361636532,0.5005396082283426,5.496877601138802
19.200000000000003,-28.427730319719018,2.583835034076677,34.9820429698283,24.224177828896813,4.913817404355195,-25.09334668547632,-38.66978822099043,1.5794337701125005,-5.207950376273118,-5.207950376273533,39.68488144992643,36234.899325019454,20063.84743165179,56298.746756671244,65028.83367182844,112937.55168180689,76257.5768909563,47463.64254414723,31993.260385343416,27844.870578326656,16240.002957868284,1529.4266961959963,101939.36095171463,0.5832314038661347,0.09422000248886529,3.35013,1.2674705483345314,3.3501299999996963,1.284264759952534,1.2846174983675078,2.6085976229105747,19348.186594941944,1972.9659562584518,0.0002746474582225106,9.158811294322231e-05,0.0001830593452792883,0.0006132726044005021,0.09422000248886535,0.0942200024888653,0.5005350996850195,3.979039320256561e-13,27844.870578326656,16240.002957868284,0.85,0.9408506891843309,0.6055486483529874,35145.97560679735,25750.0,0.0,36213.04357078281,-36213.04357078281,0.7292216259552654,0.7292216259552654,29117.54340676399,7095.500164018816,36213.04357078281,5.976825322169535,0.5524406257236859,1.445704167438658,1.4423416042377653,1.277622963858166,0.00027365786850329225,0.00296098736878894,1.0,1.0,10.0,71359.01917758016,-10463.043570782807,,,,,,,,,,,,,13.0,15027.143205393804,1529.4266961959963,0.5005350996850195,5.493341721050983
19.400000000000002,-28.392472356917153,2.5328893985757204,34.98144405537418,24.225695547089003,4.909845931365386,-25.06201313586918,-38.640248752757884,1.5793867104463875,-5.2122446424645545,-5.212244642464977,39.67726439741491,36260.8233869648,19943.7201556798,56204.543542644606,65047.43877847187,112830.26615638696,76262.98697675618,47476.371585683446,31985.128212303032,27839.107222235303,16221.394663853347,1529.3806629668234,101919.51748406325,0.5826837238119905,0.09419798847147662,3.35013,1.2674907219549643,3.35012999999934,1.2842629228032068,1.284616940771265,2.6086013545322566,19349.55925001201,1973.105928121429,0.0002756441318933628,9.18912876016871e-05,0.0001837528442916757,0.0006155959162468715,0.0941979884715713,0.09419798847156594,0.500530638150096,3.979039320256561e-13,27839.107222235303,16221.394663853347,0.85,0.9394945565856079,0.606122637816953,35145.97560679735,25750.0,0.0,36373.66114489619,-36373.66114489619,0.7345780250104602,0.7345780250104602,29255.891330284652,7117.769814611539,36373.66114489619,6.1230729588090105,0.5564985037958031,1.445570702875152,1.442133723256005,1.2778669905887832,0.0002746474582225106,0.0029502432802590937,1.0,1.0,10.0,71519.63675169354,-10623.661144896192,,,,,,,,,,,,,3.0,15027.784402238904,1529.3806629668234,0.500530638150096,5.48979516130868
19.6,-28.357083534089472,2.4818976988471992,34.98084433671792,24.23306592917072,4.912503003676023,-25.029885428573472,-38.609628717508144,1.585304898160009,-5.214673525236378,-5.2146735252367895,39.671116684515084,36283.50171483298,19818.67090201627,56102.172616849246,65063.43202673318,112714.8244210477,76268.019006567,47488.08869466679,31977.700346555794,27832.72149229826,16201.331011883845,1529.2177971997362,101902.00921087762,0.5820965447581905,0.09417894208814877,3.35013,1.2675031654862687,3.350130000001182,1.2842331863291576,1.284588485178876,2.608661756807567,19350.83598415045,1973.2361187714919,0.00027664785277358307,9.220653115579959e-05,0.0001844413216177835,0.000617902404791385,0.09417894208814868,0.09417894208814889,0.5005262217432361,3.979039320256561e-13,27832.72149229826,16201.331011883845,0.85,0.9379999487046611,0.6066417958494064,35145.97560679735,25750.0,0.0,36526.348935096445,-36526.348935096445,0.7398087359393672,0.7398087359393672,29387.931289111402,7138.4176459850405,36526.348935096445,6.270382424039589,0.5604611635904297,1.445436640047819,1.441925107245679,1.2781114046963524,0.0002756441318933628,0.002939519745958723,1.0,1.0,10.0,71672.32454189379,-10776.348935096445,,,,,,,,,,,,,18.0,15028.420516632032,1529.2177971997362,0.5005262217432361,5.485807337495928
19.8,-28.32157500825551,2.4308627068513773,34.98023579268746,24.236379225645237,4.910484340342178,-24.998124299069108,-38.5796076740138,1.5870336311557307,-5.219517820986596,-5.219517820986985,39.66467079331241,36308.715113264334,19699.729859183783,56008.44497244812,65081.50943761507,112611.01340221874,76273.49770833126,47500.70338398042,31969.771471500928,27829.77410541989,16183.66414536959,1529.3201913367695,101886.64894020761,0.5815233743567397,0.0941615229697687,3.35013,1.267521690665745,3.3501300000000347,1.284223019926567,1.2845796137354077,2.6086824079758073,19352.226048565746,1973.377865893628,0.0002776583503291184,9.251657780690689e-05,0.0001851417725222115,0.0006202490063798365,0.09416152296976878,0.09416152296976862,0.5005218486593174,3.979039320256561e-13,27829.77410541989,16183.66414536959,0.85,0.9366031870660928,0.6071737629939015,35145.97560679735,25750.0,0.0,36671.26533830946,-36671.26533830946,0.7449152954095998,0.7449152954095998,29513.779316720163,7157.486021589291,36671.26533830946,6.418728695148408,0.5643297692496968,1.445302007836706,1.4417157744571885,1.2783561037411253,0.00027664785277358307,0.0029288212922397878,1.0,1.0,10.0,71817.24094510681,-10921.265338309458,,,,,,,,,,,,,16.0,15029.079263033345,1529.3201913367695,0.5005218486593174,5.482550768092969
20.0,-28.285956079073095,2.3797999504085094,34.97961707234202,24.237911856640153,4.906485432021284,-24.966464613092825,-38.54975447813047,1.5869912559909523,-5.223694950904246,-5.2236949509046084,39.65791571098247,36334.935727826305,19578.99937088128,55913.93509870759,65100.25993831136,112502.96556728982,76278.94530186751,47513.61196505311,31961.481485349334,27823.706258097183,16165.292264782856,1529.2354663296533,101864.35951532912,0.5809898981404922,0.09413997908120231,3.35013,1.2675420599011704,3.350129999998787,1.2842211188825572,1.2845790183523709,2.608686269631711,19353.608220154852,1973.518808171481,0.0002786754032524857,9.282584600441063e-05,0.00018584955724807508,0.0006226201772234937,0.09414233980582433,0.09413763306985298,0.5005175171654219,3.410605131648481e-13,27823.706258097183,16165.292264782856,0.85,0.9352472946752052,0.6077581604953518,35145.97560679735,25750.0,0.0,36808.55253621818,-36808.55253621818,0.7498992638383067,0.7498992638383067,29633.544548039772,7175.0079881784095,36808.55253621818,6.56808705857487,0.5681055029078081,1.4451668346039799,1.4415057914644598,1.2786010746981018,0.0002776583503291184,0.0029181484934255254,1.0,1.0,10.0,71954.52814301553,-11058.55253621818,,,,,,,,,,,,,6.0,15029.727030301001,1529.2354663296533,0.5005175171654219,5.479141528487917
20.200000000000003,-28.250229482881387,2.328730417970911,34.978988325172935,24.245652474369876,4.909481982853315,-24.93400282545137,-38.518797245901055,1.5932553254233113,-5.225968586014687,-5.225968586015102,39.65078643716454,36357.74475029627,19453.34993526398,55811.09468556025,65116.359286917046,112386.71433827562,76284.06214869065,47525.44761206986,31954.01615180087,27817.005116094588,16144.658911161152,1529.071353793796,101848.62870931349,0.5803881059007335,0.09411982797964172,3.35013,1.2675544039765376,3.350129999999844,1.2841897264786706,1.284548931728943,2.608750039751734,19354.906474192656,1973.6511932405722,0.00027969897535048884,9.314756031550803e-05,0.0001865514150349808,0.0006249714920511403,0.09411982797962,0.09411982797964111,0.500513225597949,3.979039320256561e-13,27817.005116094588,16144.658911161152,0.85,0.93374838678786,0.6082838134443077,35145.97560679735,25750.0,0.0,36938.36952729518,-36938.36952729518,0.7547622270308562,0.7547622270308562,29747.34616132788,7191.023365967301,36938.36952729518,6.7184331147834335,0.5717895659324668,1.445031148148135,1.4412952137908512,1.2788462432759475,0.0002786754032524857,0.0029075045707112395,1.0,1.0,10.0,72084.34513409252,-11188.36952729518,,,,,,,,,,,,,7.0,15030.372435722966,1529.071353793796,0.500513225597949,5.475573940495716
20.400000000000002,-28.21440587191916,2.2776535536046034,34.97835235057358,24.247282824385934,4.905887571731771,-24.901773680779336,-38.48843477955086,1.5932553805625347,-5.231178076566096,-5.2311780765664375,39.64391386335057,36382.99310079647,19335.24144769043,55718.2345484869,65134.07828217227,112283.28005349262,76289.69770072719,47538.61251925222,31945.650201638855,27813.960323629915,16127.047654279078,1529.187192804093,101832.39741426191,0.579818460464906,0.09410139027926481,3.35013,1.2675754380831497,3.3501299999998033,1.284187600798586,1.2845481280134126,2.6087543579432517,19356.336334893902,1973.7969984545082,0.00028072880174404783,9.346409416286899e-05,0.00018726470758117884,0.0006273611148089347,0.09410139027926412,0.09410139027927004,0.5005089723598416,3.410605131648481e-13,27813.960323629915,16127.047654279078,0.85,0.9323727858789673,0.6088224602034894,35145.97560679735,25750.0,0.0,37060.877172094195,-37060.877172094195,0.7595057943153604,0.7595057943153604,29855.30268413816,7205.574487956033,37060.877172094195,6.869742783200296,0.5753831775116366,1.44489497570974,1.4410840581140327,1.2790915088768036,0.00027969897535048884,0.0028968938357689803,1.0,1.0,10.0,72206.85277889154,-11310.877172094195,,,,,,,,,,,,,3.0,15031.040953779593,1529.187192804093,0.5005089723598416,5.471815296051842
20.6,-28.17849161426425,2.2265916297861734,34.97771039470477,24.253810371179156,4.907080948543475,-24.869668035684477,-38.457881135959155,1.5982573699637286,-5.2339673730119785,-5.233967373012305,39.637364714953414,36407.93281022313,19210.939432206083,55618.872242429214,65152.16654846612,112170.62361989434,76294.98144313085,47550.74770488805,31938.037486936446,27807.517639222136,16107.454259902159,1529.0392335846416,101814.113499918,0.5792481899636668,0.09408142717729051,3.35013,1.2675897251209247,3.3501299999993432,1.2841620832555667,1.2845239336851688,2.6088061964163103,19357.6769339283,1973.933701511556,0.00028176473748608673,9.378362410692819e-05,0.00018798111337915853,0.0006297611673649204,0.09408142717729062,0.09408142717729044,0.5005047559179252,3.410605131648481e-13,27807.517639222136,16107.454259902159,0.85,0.9309290394069405,0.6093831203567232,35145.97560679735,25750.0,0.0,37176.21485885185,-37176.21485885185,0.7641315905066179,0.7641315905066179,29957.522316127768,7218.6925427240785,37176.21485885185,7.021992306312308,0.5788875685656196,1.4447583440158271,1.4408723878607224,1.2793368743063815,0.00028072880174404783,0.0028863160890949245,1.0,1.0,10.0,72322.1904656492,-11426.214858851847,,,,,,,,,,,,,26.0,15031.698588600848,1529.0392335846416,0.5005047559179252,5.468181183513384
20.8,-28.142494409266163,2.1755492093562427,34.97706098786364,24.257547791954153,4.905483323851229,-24.837424881970243,-38.42736262651158,1.6004137965553178,-5.23839331335023,-5.238393313350591,39.630779982290214,36433.32086986661,19090.901995970096,55524.22286583671,65170.25855995876,112064.83680307539,76300.45274490233,47563.51505481018,31929.930766769052,27803.676247146526,16089.346589394925,1529.0828389214896,101797.81993554758,0.5786769507160465,0.09406313261358674,3.35013,1.2676078678620986,3.3501299999999423,1.284149854098901,1.284513039055729,2.608831040479162,19359.06512080635,1974.0752571781752,0.0002828065968090824,9.410379396597392e-05,0.00018870280284310846,0.0006321789208887829,0.0940631326135868,0.09406313261358688,0.5005005748003521,3.410605131648481e-13,27803.676247146526,16089.346589394925,0.85,0.9295307221762408,0.609930032542302,35145.97560679735,25750.0,0.0,37284.55026198832,-37284.55026198832,0.7686412607645138,0.7686412607645138,30054.129501945707,7230.420760042609,37284.55026198832,7.175158253129564,0.5823039854276619,1.4446212792065436,1.4406602410852483,1.2795822326656214,0.00028176473748608673,0.0028757758374302004,1.0,1.0,10.0,72430.52586878567,-11534.55026198832,,,,,,,,,,,,,26.0,15032.36106542172,1529.0828389214896,0.5005005748003521,5.4647051452675575
21.0,-28.10642080282347,2.1245410248957968,34.976402816143114,24.261977488081925,4.904651238974743,-24.805036388522293,-38.39666670011354,1.6032668246735495,-5.24201548753166,-5.242015487532045,39.6239615789488,36458.39682153181,18968.883019501693,55427.2798410335,65188.10452935656,111955.13778788407,76305.91023241237,47576.20252458752,31921.897453138718,27798.150239025817,16070.370812688758,1529.0147331926373,101779.7570161708,0.5781093588784036,0.09404318149616236,3.35013,1.2676251045102256,3.3501299999981637,1.28413435747081,1.284498883409889,2.608862523231844,19360.4498027093,1974.2164554368005,0.0002838542247170041,9.442684360671495e-05,0.00018942738111028915,0.0006346063522790129,0.09404318149616238,0.09404318149616234,0.5004964275941487,3.979039320256561e-13,27798.150239025817,16070.370812688758,0.85,0.9281184791871113,0.6104884076694278,35145.97560679735,25750.0,0.0,37386.02765676579,-37386.02765676579,0.7730364626121411,0.7730364626121411,30145.234959798734,7240.792696967059,37386.02765676579,7.329217522652798,0.5856336837970766,1.444483806898091,1.4404476636612058,1.2798275620728587,0.0002828065968090824,0.002865273890106473,1.0,1.0,10.0,72532.00326356315,-11636.027656765793,,,,,,,,,,,,,15.0,15033.023856843356,1529.0147331926373,0.5004964275941487,5.461207656703897
21.200000000000003,-28.07028866614994,2.0735739387725247,34.97573678367841,24.263897048681997,4.901536897071179,-24.773466541226284,-38.366870291624195,1.6035652436901848,-5.246577880703001,-5.246577880703449,39.617052880676255,36486.83066651913,18849.390935150634,55336.221601669764,65205.18379679229,111847.25568814059,76311.5182582336,47589.29394625775,31913.582568862053,27792.680956197673,16052.056866144934,1528.9772120748657,101758.21970735278,0.5775641756706951,0.09402194284271216,3.35013,1.2676457281550393,3.3501299999995586,1.2841307897794796,1.2844966668484734,2.608869771415814,19361.87267941798,1974.3615484816914,0.00028490713326202244,9.474140634378168e-05,0.00019016572691824078,0.000637079906720606,0.09402395566312928,0.0940198930219092,0.50049231294286,4.547473508864641e-13,27792.680956197673,16052.056866144934,0.85,0.9268076468802008,0.6111055777457082,35145.97560679735,25750.0,0.0,37480.80472150217,-37480.80472150217,0.7773188672312803,0.7773188672312803,30230.95747744153,7249.847244060641,37480.80472150217,7.484147346442958,0.5888779297206669,1.4443459521459188,1.4402346946031668,1.2800727917239174,0.0002838542247170041,0.002854813126890814,1.0,1.0,10.0,72626.78032829953,-11730.804721502172,,,,,,,,,,,,,8.0,15033.691219801549,1528.9772120748657,0.50049231294286,5.457589544799274
21.400000000000002,-28.034082205667133,2.022667805986575,34.97506337451502,24.27100605508315,4.903191936042361,-24.740066618029335,-38.33505426356567,1.609176348404544,-5.249036827289444,-5.249036827289848,39.610266494125106,36508.55536441845,18724.639430686788,55233.194795105235,65223.6785463915,111734.96612403754,76316.71218899815,47601.589007025104,31905.692424414494,27786.64814695926,16032.237759228792,1528.8482622608153,101743.18449722597,0.5769763115880973,0.09400286712310926,3.35013,1.2676590838236739,3.3501299999982006,1.284102380577791,1.2844696090771235,2.6089274894830314,19363.190491308822,1974.4959278967663,0.0002859658136215092,9.507835901257894e-05,0.00019088745460893024,0.0006394977883090154,0.09400286712310915,0.09400286712310917,0.5004882295442896,3.979039320256561e-13,27786.64814695926,16032.237759228792,0.85,0.925297856750369,0.6116120596873797,35145.97560679735,25750.0,0.0,37569.04024088299,-37569.04024088299,0.7814901571925228,0.7814901571925228,30311.420495184368,7257.619745698621,37569.04024088299,7.639925291181403,0.5920379978731233,1.444207739418354,1.4400214397164166,1.2803178885916022,0.00028490713326202244,0.0028443947826278463,1.0,1.0,10.0,72715.01584768033,-11819.04024088299,,,,,,,,,,,,,25.0,15034.341585615184,1528.8482622608153,0.5004882295442896,5.453922447263376
21.6,-27.997819692004313,1.9718240220397982,34.97438445278705,24.274804663751297,4.901543997365126,-24.707589651744822,-38.30434171305967,1.6113139571056525,-5.253572260992769,-5.253572260993085,39.60375100691521,36534.33687985423,18605.395428809676,55139.73230866391,65242.14894683576,111630.65059277549,76322.4560707216,47614.64400374016,31897.568963312708,27783.10621713005,16014.41845059585,1528.9101612390423,101727.28597368658,0.5764084953439059,0.09398496179164022,3.35013,1.2676782062882563,3.350130000000254,1.2840901947641665,1.284458786055808,2.6089522477938383,19364.647837580436,1974.644535858875,0.0002870297623191222,9.540467511307746e-05,0.00019162508720604475,0.0006419689534015867,0.09398496179164027,0.09398496179163997,0.5004841761483286,3.410605131648481e-13,27783.10621713005,16014.41845059585,0.85,0.9239126759533225,0.6121635985081224,35145.97560679735,25750.0,0.0,37650.87493925635,-37650.87493925635,0.7855520219401972,0.7855520219401972,30386.725227827865,7264.149711428487,37650.87493925635,7.796529260606975,0.595115168136513,1.444069192714019,1.439807806079362,1.2805627571079479,0.0002859658136215092,0.002834022717554304,1.0,1.0,10.0,72796.8505460537,-11900.874939256348,,,,,,,,,,,,,24.0,15035.033404354472,1528.9101612390423,0.5004841761483286,5.450312735373426
21.8,-27.961506884558325,1.9210567428648515,34.973697096797444,24.27932663066315,4.900766746002359,-24.674980330234582,-38.2734275428578,1.6142401916786226,-5.257159944522982,-5.257159944523308,39.59695403178038,36559.62769514126,18483.907970024513,55043.53566516577,65260.12384185078,111521.6000293218,76327.98085567307,47627.48470896356,31889.440163010568,27777.56821744651,15995.555828496963,1528.8398678696135,101709.28021089337,0.5758443540947004,0.0939650813424531,3.35013,1.2676955693168566,3.350130000001144,1.2840743130187076,1.284444272595278,2.6089845159539395,19366.049594291,1974.787475263316,0.00028809883769738025,9.573417808785177e-05,0.00019236465960952847,0.0006444466170976696,0.09396508134245322,0.09396508134245297,0.5004801515548728,3.410605131648481e-13,27777.56821744651,15995.555828496963,0.85,0.9225120742469528,0.6127276813012759,35145.97560679735,25750.0,0.0,37726.45953494349,-37726.45953494349,0.7895061568958677,0.7895061568958677,30456.990494345922,7269.469040597565,37726.45953494349,7.953937496822604,0.5981107249211118,1.4439303354657596,1.439593901784002,1.2808073904324382,0.0002870297623191222,0.0028236969974222725,1.0,1.0,10.0,72872.43514174083,-11976.45953494349,,,,,,,,,,,,,15.0,15035.704177294392,1528.8398678696135,0.5004801515548728,5.446834853438987
22.0,-27.925150051540786,1.8703747226306993,34.97300316851444,24.28367226328703,4.899770280499868,-24.642353295619536,-38.242509740497894,1.6169735245786592,-5.260989497145488,-5.260989497145863,39.590242252921335,36585.09186441155,18363.262865924647,54948.3547303362,65278.24383357984,111414.07065394206,76333.5621783755,47640.410209207395,31881.279965742342,27772.56395443758,15977.016554902135,1528.8043674482585,101691.86443356931,0.5752805747828436,0.09394576053343082,3.35013,1.2677134373178705,3.350130000001751,1.2840593228477473,1.2844306573123938,2.609014973366016,19367.465695844392,1974.931877434638,0.0002891728808728177,9.606477112616461e-05,0.00019310810974665309,0.000646937271705555,0.09394576053343077,0.0939457605334308,0.5004761546118218,3.979039320256561e-13,27772.56395443758,15977.016554902135,0.85,0.9211201008917393,0.6132897640823346,35145.97560679735,25750.0,0.0,37795.949274566694,-37795.949274566694,0.7933542635328111,0.7933542635328111,30522.333875066284,7273.615399500409,37795.949274566694,8.112128581495694,0.6010259572218266,1.4437911905518812,1.439379761031569,1.2810517202960718,0.00028809883769738025,0.0028134202642569575,1.0,1.0,10.0,72941.92488136404,-12045.949274566694,,,,,,,,,,,,,29.0,15036.38001310057,1528.8043674482585,0.5004761546118218,5.443212451444782
22.200000000000003,-27.888755149771026,1.8197877647565988,34.97230236393192,24.28807517224925,4.8988393382824835,-24.60968543360806,-38.211547269579,1.6197696221195252,-5.264749378897818,-5.2647493788982,39.58352149374124,36610.565400337306,18242.68314491111,54853.24854524841,65296.33676495535,111306.45382771865,76339.12577937254,47653.35441475448,31873.079294020063,27767.433917852184,15958.448259072162,1528.7600541739587,101674.3379890804,0.5747181502721498,0.09392634163435754,3.35013,1.2677312360843649,3.3501300000000125,1.2840440297353866,1.2844167451519442,2.6090460470349983,19368.877301020155,1975.075821103043,0.0002902517398077713,9.639689855454295e-05,0.00019385484125322835,0.0006494389193276779,0.0939263416343575,0.09392634163435745,0.5004721842131595,3.979039320256561e-13,27767.433917852184,15958.448259072162,0.85,0.9197313301175473,0.6138539631655866,35145.97560679735,25750.0,0.0,37859.491579549205,-37859.491579549205,0.7970980459778968,0.7970980459778968,30582.86835145944,7276.623228089763,37859.491579549205,8.271081436811878,0.6038621560438612,1.4436517803173,1.439165420984404,1.2812957043647666,0.0002891728808728177,0.002803194035935331,1.0,1.0,10.0,73005.46718634656,-12109.491579549205,,,,,,,,,,,,,9.0,15037.05695214332,1528.7600541739587,0.5004721842131595,5.439628918822439
