time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
36.800000000000004,-25.377088686006203,-1.2586080546599658,34.91287609246714,24.626920627802633,4.862843640835502,-22.352385913846593,-36.06899567004291,1.8381408686759306,-5.499853791108933,-5.49985379110935,39.17650352110058,38414.521264354815,10921.207771357165,49335.72903571198,66569.02734733836,104958.4641726848,76756.77969124117,48602.27360825772,31282.784536648283,27468.229053989282,14867.201515369183,1526.8771746470572,100622.29740545576,0.5412508205806584,0.09276071823593858,3.35013,1.2690511037455874,3.35012999999828,1.2828510339103196,1.2833312555181513,2.6114723467059995,19474.845076923877,1985.8815270172668,0.00037431985133896094,0.0001221342947803342,0.0002521855565586267,0.0008448543985937521,0.09276071823593854,0.09276071823593876,0.5002143379080655,3.979039320256561e-13,27468.229053989282,14867.201515369183,0.85,0.8397426022208069,0.6538529110666521,35145.97560679735,25750.0,0.0,34005.83023912976,-34005.83023912976,0.8889089096292607,0.8889089096292607,28004.244536086524,6001.585703043237,34005.83023912976,20.907268366691238,0.6734158406282278,1.4337004181483701,1.4244693067469194,1.2963523426530312,0.00037316803979847013,0.002210915580664534,1.0,1.0,10.0,69151.80584592711,-8255.830239129762,,,,,,,,,,,,,10.0,15087.000330348965,1526.8771746470572,0.5002143379080655,5.20915379550426
37.0,-25.3464715839568,-1.2902820381048563,34.91207286573122,24.631546495389216,4.862806135398504,-22.32482920338289,-36.04280770579351,1.8411637548245912,-5.502372280015493,-5.502372280015879,39.17239195783167,38437.131249874205,10846.132372920883,49283.263622795086,66584.8761368688,104896.40589037248,76762.34218536151,48614.59729836701,31275.272096660563,27465.3973805828,14856.586463879508,1526.8724173556523,100611.73435710903,0.5409201351800816,0.09274901376913111,3.35013,1.2690686035947878,3.350130000000412,1.2828345602222773,1.283316251716389,2.611505882270214,19476.256401261227,1986.0254420481233,0.0003754704098243814,0.00012248484955764652,0.00025298556026673487,0.0008475345150163964,0.09274901376913114,0.09274901376913106,0.5002109735108868,3.979039320256561e-13,27465.3973805828,14856.586463879508,0.85,0.8389973090430616,0.6543529651933074,35145.97560679735,25750.0,0.0,33908.25769401335,-33908.25769401335,0.8887494290808986,0.8887494290808986,27930.00370781026,5978.253986203088,33908.25769401335,21.08503819113889,0.6732950220309838,1.4335742190987728,1.4242915991182803,1.296509344744634,0.00037431985133896094,0.0022050297513208656,1.0,1.0,10.0,69054.23330081071,-8158.257694013351,,,,,,,,,,,,,13.0,15087.657444885699,1526.8724173556523,0.5002109735108868,5.206606947267221
37.2,-25.31597458370782,-1.321669296581988,34.911272662395504,24.636194889340572,4.862805622027149,-22.297376899769475,-36.01671533016486,1.844207938088798,-5.504846175535079,-5.50484617553542,39.168314911958745,38459.64998046525,10771.680463305085,49231.330443770334,66600.67615092162,104834.90675411021,76767.9086997358,48626.88252927942,31267.806856062638,27462.550139883508,14846.063433715191,1526.8648196330792,100601.22542478231,0.5405930388144998,0.09273737840602703,3.35013,1.2690860292641446,3.3501300000012977,1.2828179901948027,1.2833011498590106,2.6115396148219476,19477.66874562343,1986.1694610925679,0.000376619688390758,0.00012283504839248494,0.0002537846399982731,0.0008502115359974147,0.09273737840602708,0.09273737840602696,0.500207610356262,3.410605131648481e-13,27462.550139883508,14846.063433715191,0.85,0.8382603641787588,0.6548512889700282,35145.97560679735,25750.0,0.0,33810.674622973944,-33810.674622973944,0.8885720861764728,0.8885720861764728,27855.652724239437,5955.021898734506,33810.674622973944,21.26277477350453,0.6731606713458127,1.433448372051486,1.4241146273449181,1.2966649587953085,0.0003754704098243814,0.0021992110511732956,1.0,1.0,10.0,68956.6502297713,-8060.674622973944,,,,,,,,,,,,,16.0,15088.313110567397,1526.8648196330792,0.500207610356262,5.2040913833871185
37.4,-25.28559759701268,-1.3527710203654792,34.91047560151283,24.640829034056537,4.862808626708097,-22.27003227181624,-35.99072287380693,1.8472433015116831,-5.507307240633622,-5.50730724063402,39.16428009539141,38482.09241527888,10697.930767191494,49180.02318247037,66616.4163209239,104774.09815280426,76773.45685844895,48639.132952803986,31260.359895161066,27459.75106468886,14835.661385888816,1526.858701570315,100590.83552647257,0.5402693327750645,0.09272587221440468,3.35013,1.269103373610415,3.350130000000324,1.282801464378632,1.283286090515494,2.61157325823817,19479.0764327598,1986.3130052321437,0.00037776766046632127,0.00012318482500895287,0.0002545828354573684,0.0008528855945507935,0.09272587221440474,0.09272587221440452,0.5002042483944888,3.979039320256561e-13,27459.75106468886,14835.661385888816,0.85,0.8375328721040289,0.6553477469003957,35145.97560679735,25750.0,0.0,33713.103502903155,-33713.103502903155,0.8883774043363163,0.8883774043363163,27781.211065795578,5931.892437107577,33713.103502903155,21.440474580757577,0.6730131851032699,1.433322877287224,1.4239383904560434,1.296819189167532,0.000376619688390758,0.0021934588792334453,1.0,1.0,10.0,68859.07910970051,-7963.1035029031555,,,,,,,,,,,,,20.0,15088.967734222533,1526.858701570315,0.5002042483944888,5.201590813179521
37.6,-25.255340526692446,-1.3835883849362312,34.90968176175684,24.645472887810342,4.8628303053641435,-22.242793716145915,-35.96483382917938,1.8502834948176108,-5.5097448669990285,-5.509744866999403,39.16028639754842,38504.47108900493,10624.852941312669,49129.3240303176,66632.12605258502,104713.96023874506,76779.02114025211,48651.36617667213,31252.94995953331,27456.981244847364,14825.374894718987,1526.8527243631843,100580.54760633448,0.5399491940688544,0.09271447999385699,3.35013,1.269120728396811,3.3501299999995786,1.2827849191532994,1.2832710100078446,2.6116069420361203,19480.488210670715,1986.456966514632,0.00037891429983020065,0.00012353412383712213,0.00025538017599307855,0.0008555567889996922,0.09271447999385701,0.09271447999385679,0.5002008875778533,3.979039320256561e-13,27456.981244847364,14825.374894718987,0.85,0.8368145392521221,0.6558425516623991,35145.97560679735,25750.0,0.0,33615.56580113847,-33615.56580113847,0.8881658949341139,0.8881658949341139,27706.697435847578,5908.868365290898,33615.56580113847,21.618134183644102,0.672852950707662,1.4331977350015712,1.4237628874402735,1.296972041060502,0.00037776766046632127,0.0021877726106835416,1.0,1.0,10.0,68761.54140793582,-7865.565801138473,,,,,,,,,,,,,11.0,15089.621225907467,1526.8527243631843,0.5002008875778533,5.199109116059962
37.800000000000004,-25.225203255613145,-1.414122620187197,34.90889121698067,24.650102038309,4.862858457928234,-22.21566234767334,-35.9390483359806,1.8533175499884642,-5.512164895226022,-5.512164895226436,39.15633260104611,38526.78680669166,10552.45885822604,49079.245664917704,66647.76438300937,104654.47134816815,76784.55643233442,48663.578856016815,31245.53064035289,27454.248106932733,14815.201151083565,1526.8474950785535,100570.36518779304,0.5396323765043283,0.09270320391432262,3.35013,1.2691380469175058,3.350130000000567,1.282768405733672,1.2832559595377537,2.611640561948447,19481.892633266245,1986.6001777636855,0.0003800595810377154,0.00012388293422311813,0.0002561766468145973,0.0008582250697929869,0.0927032039143226,0.09270320391432263,0.5001975278605498,3.979039320256561e-13,27454.248106932733,14815.201151083565,0.85,0.8361061440489197,0.6563361503040284,35145.97560679735,25750.0,0.0,33518.08229235353,-33518.08229235353,0.8879380575486359,0.8879380575486359,27632.129967222118,5885.952325131411,33518.08229235353,21.79575025429642,0.6726803466277544,1.4330729453076412,1.4235881172375044,1.2971235196089173,0.00037891429983020065,0.0021821516305683556,1.0,1.0,10.0,68664.05789915088,-7768.082292353531,,,,,,,,,,,,,16.0,15090.273512325948,1526.8474950785535,0.5001975278605498,5.196645759581547
38.0,-25.195185620208004,-1.4443749658990919,34.908104046191134,24.654731014184676,4.86290085521612,-22.188637241945216,-35.91335878064854,1.856352476953339,-5.514563112360577,-5.514563112360954,39.152418884218626,38549.01315069457,10480.734477139295,49029.747627833865,66663.35411105394,104595.63373414142,76790.08809629398,48675.74713593462,31238.15662262152,27451.545145948192,14805.139792703809,1526.8425260014694,100560.28345374449,0.5393189969450235,0.09269203999514151,3.35013,1.2691553511517122,3.350129999999667,1.2827518914688734,1.2832409064117398,2.611674184447143,19483.29613532904,1986.7432951445237,0.00038120348044235,0.00012423135078025652,0.0002569721296620935,0.0008608900407448694,0.09269203999514147,0.09269203999514146,0.5001941691986052,3.979039320256561e-13,27451.545145948192,14805.139792703809,0.85,0.8354063174689862,0.6568275521777971,35145.97560679735,25750.0,0.0,33420.67294999766,-33420.67294999766,0.8876943801849685,0.8876943801849685,27557.52615056787,5863.1467994297855,33420.67294999766,21.97331956389077,0.6724957425643701,1.4329485082390656,1.4234140786753142,1.297273630223135,0.0003800595810377154,0.0021765953210851592,1.0,1.0,10.0,68566.648556795,-7670.672949997657,,,,,,,,,,,,,18.0,15090.924587232294,1526.8425260014694,0.5001941691986052,5.194200157219862
38.2,-25.165287464656124,-1.4743467006194524,34.90732032410437,24.659350176248722,4.862952284140349,-22.161718780186924,-35.887772706896044,1.8593835996711268,-5.516942362457996,-5.516942362458411,39.148544877290554,38571.17705773078,10409.68382923532,48980.860886966104,66678.88014300271,104537.44030997704,76795.5992294338,48687.896144161685,31230.78120585791,27448.87633773902,14795.190058562457,1526.8381285976614,100550.30481625651,0.5390089516422495,0.09268099002190776,3.35013,1.2691726696724075,3.3501299999989307,1.2827353982189262,1.283225872467596,2.6117077650243723,19484.69442828151,1986.885881343936,0.00038234597414802513,0.0001245792628172668,0.00025776671133075833,0.0008635519926305134,0.09268099002190772,0.09268099002190783,0.5001908115498049,3.979039320256561e-13,27448.87633773902,14795.190058562457,0.85,0.8347162021280551,0.657317691894738,35145.97560679735,25750.0,0.0,33323.357002981065,-33323.357002981065,0.8874353395029596,0.8874353395029596,27482.902864602045,5840.454138379018,33323.357002981065,22.150838980349743,0.6722994996234543,1.432824423752854,1.4232407703162266,1.2974223783704104,0.00038120348044235,0.002171103069673602,1.0,1.0,10.0,68469.33260977842,-7573.357002981065,,,,,,,,,,,,,17.0,15091.574599699816,1526.8381285976614,0.5001908115498049,5.191772420408465
38.400000000000006,-25.135508601497122,-1.5040391182127681,34.90654013250484,24.663974192831688,4.863019349484516,-22.134906133064288,-35.8622862730175,1.8624168810517108,-5.519300314318912,-5.519300314319287,39.144711547824315,38593.2654266613,10339.297579974287,48932.56300663559,66694.3698277985,104479.90690151563,76801.11934261018,48700.01494147325,31223.44933459659,27446.23949374285,14785.354326994178,1526.8340947450367,100540.42936385327,0.5387023723364696,0.09267005468958926,3.35013,1.269189865109511,3.3501300000001595,1.2827188982167432,1.2832108298986884,2.611741360213376,19486.094999662295,1987.0286998783781,0.000383487039517245,0.0001249267139943279,0.0002585603255229171,0.0008662107033440904,0.09267005468958922,0.09267005468958914,0.5001874548736234,3.979039320256561e-13,27446.23949374285,14785.354326994178,0.85,0.8340348139531892,0.6578058653009159,35145.97560679735,25750.0,0.0,33226.152976015175,-33226.152976015175,0.8871614010433515,0.8871614010433515,27408.276422180654,5817.876553834522,33226.152976015175,22.32830546609026,0.6720919704873874,1.4327006917320184,1.4230681907706992,1.2975697697169248,0.00038234597414802513,0.0021656742637119458,1.0,1.0,10.0,68372.12858281253,-7476.152976015175,,,,,,,,,,,,,12.0,15092.223395404872,1526.8340947450367,0.5001874548736234,5.189362386320701
38.6,-25.105848826272354,-1.5334535488828416,34.905763540848696,24.66858843052762,4.86309510548678,-22.10819981133192,-35.83689951393751,1.865446090546339,-5.521639843013247,-5.5216398430136655,39.140917818609225,38615.27907720817,10269.57970738687,48884.85878459504,66709.7971176498,104423.01431416895,76806.61997897491,48712.10193853337,31216.13115604615,27443.637489132278,14775.629696362848,1526.8306893298916,100530.65729731153,0.5383990989610623,0.09265923344571028,3.35013,1.2692071253852921,3.3501299999999987,1.282702420568061,1.2831958077938723,2.611774910751593,19487.490629357268,1987.1710145011057,0.0003846266546253119,0.0001252736954537809,0.000259352959171531,0.0008688661291093213,0.09265923344571024,0.0926592334457104,0.5001840991311557,3.979039320256561e-13,27443.637489132278,14775.629696362848,0.85,0.833362625077676,0.6582923862312604,35145.97560679735,25750.0,0.0,33129.078694657226,-33129.078694657226,0.8868730194506026,0.8868730194506026,27333.662562890288,5795.4161317669395,33129.078694657226,22.50571607581652,0.6718734995837898,1.4325773119882437,1.4228963384697957,1.297715810012548,0.000383487039517245,0.002160308294731225,1.0,1.0,10.0,68275.05430145457,-7379.078694657226,,,,,,,,,,,,,25.0,15092.871047860244,1526.8306893298916,0.5001840991311557,5.186970561336373
38.800000000000004,-25.076307917660092,-1.5625913350918588,34.904990623352006,24.673202563449763,4.863184518708388,-22.0815991190353,-35.811612324882276,1.8684757200835873,-5.523958495691431,-5.523958495691807,39.137163885475665,38637.21828210647,10200.520438544867,48837.73872065134,66725.1780396587,104366.7651633482,76812.11876426963,48724.15900671741,31208.84417505802,27441.066685144644,14766.016184599723,1526.8276349080038,100520.98609604596,0.5380992056184674,0.09264852426809857,3.35013,1.2692242906009774,3.3501300000001373,1.282685944364735,1.2831807852098813,2.6118084592087665,19488.88578939599,1987.3132812322242,0.0003857647982649431,0.0001256202002461345,0.00026014459801880865,0.0008715182221607514,0.09264852426809869,0.09264852426809847,0.5001807442850534,3.979039320256561e-13,27441.066685144644,14766.016184599723,0.85,0.8326992829888604,0.6587771015407295,35145.97560679735,25750.0,0.0,33032.15128686548,-33032.15128686548,0.8865706386878338,0.8865706386878338,27259.076460927783,5773.0748259377,33032.15128686548,22.68306795435689,0.6716444232483589,1.432454284264516,1.422725211749839,1.2978605051942766,0.0003846266546253119,0.0021550045545610224,1.0,1.0,10.0,68178.12689366283,-7282.151286865483,,,,,,,,,,,,,13.0,15093.517553044949,1526.8276349080038,0.5001807442850534,5.184596428850277
39.0,-25.046885638476155,-1.5914538470042725,34.90422145533868,24.6778167662211,4.863286693661507,-22.055103932291583,-35.78642477570099,1.8715049874769578,-5.5262576949394315,-5.526257694939822,39.1334501746092,38659.08366219845,10132.11990843404,48791.20357063249,66740.51607204344,104311.16604173314,76817.61879506393,48736.18638521903,31201.59156649433,27438.53006125567,14756.515200021808,1526.8251307488106,100511.4188991361,0.537802687209495,0.09263793008151185,3.35013,1.2692414151551206,3.350129999999593,1.2826694732970803,1.2831657658122162,2.6118419980702803,19490.281265444726,1987.455580187396,0.0003869014499172399,0.0001259662190312281,0.0002609352308860118,0.0008741669450481548,0.09263793008151179,0.0926379300815118,0.500177390299462,3.979039320256561e-13,27438.53006125567,14756.515200021808,0.85,0.8320447198312638,0.6592599501687251,35145.97560679735,25750.0,0.0,32935.38723901415,-32935.38723901415,0.8862546922569757,0.8862546922569757,27184.532763672403,5750.854475341745,32935.38723901415,22.860358334544244,0.6714050698916483,1.432331608237571,1.422554808853284,1.2980038612678375,0.0003857647982649431,0.0021497624396317307,1.0,1.0,10.0,68081.3628458115,-7185.387239014148,,,,,,,,,,,,,12.0,15094.16290973546,1526.8251307488106,0.500177390299462,5.18224010888654
39.2,-25.017581749562677,-1.6200424760270582,34.90345610386698,24.682426079548918,4.863399792115194,-22.028714219740134,-35.761340498551704,1.8745322622926703,-5.528537631482436,-5.528537631482861,39.12977587168518,38680.88908087804,10064.37502529869,48745.264106176735,66755.80065816942,104256.2022790451,76823.10881478792,48748.197237496635,31194.346196990315,27436.02659557699,14747.124167396774,1526.823141599987,100501.95333330231,0.5375094719354946,0.0926274483258666,3.35013,1.2692585710296411,3.3501300000004997,1.2826530150107704,1.2831507572234921,2.611875511766422,19491.674201469716,1987.5976201322283,0.000388036589222098,0.00012631169333202912,0.0002617248958900689,0.0008768124254681965,0.09262744832586665,0.0926274483258667,0.5001740371399608,3.979039320256561e-13,27436.02659557699,14747.124167396774,0.85,0.8313995252705655,0.6597414827589447,35145.97560679735,25750.0,0.0,32838.80238837277,-32838.80238837277,0.8859256034100322,0.8859256034100322,27110.045589193804,5728.75679917897,32838.80238837277,23.037584535139597,0.6711557601591153,1.4322092835203521,1.422385127934581,1.2981458843836915,0.0003869014499172399,0.0021445813481310136,1.0,1.0,10.0,67984.77799517012,-7088.802388372773,,,,,,,,,,,,,13.0,15094.807113213465,1526.823141599987,0.5001740371399608,5.179901836883646
39.400000000000006,-24.98839597094996,-1.6483586326448805,34.90269463209131,24.687025474291318,4.863522144001964,-22.002429896463017,-35.73635205449534,1.8775560695150069,-5.5307982455694855,-5.530798245569883,39.12614004941331,38702.608963121515,9997.282003281882,48699.8909664034,66771.02058271752,104201.85726542847,76828.57695114332,48760.16533154713,31187.124021773543,27433.554679429057,14737.840124964672,1526.8215944177841,100492.58634859009,0.5372194853048258,0.09261707579418627,3.35013,1.2692756477789957,3.3501299999996554,1.2826365764224903,1.2831357663392318,2.611908986210365,19493.061585213654,1987.73909390196,0.0003891701974905749,0.0001266567172186133,0.00026251348027196155,0.0008794542856635065,0.09261707579418631,0.09261707579418632,0.5001706847735063,3.979039320256561e-13,27433.554679429057,14737.840124964672,0.85,0.830763001135371,0.6602210997998481,35145.97560679735,25750.0,0.0,32742.411967411495,-32742.411967411495,0.8855837853620383,0.8855837853620383,27035.62856160236,5706.783405809137,32742.411967411495,23.214743958798152,0.6708968070924533,1.4320873096643,1.4222161671403277,1.2982865808052884,0.000388036589222098,0.0021394606811162512,1.0,1.0,10.0,67888.38757420884,-6992.411967411495,,,,,,,,,,,,,9.0,15095.450087393401,1526.8215944177841,0.5001706847735063,5.177581227572573
39.6,-24.95932803503036,-1.676403742590379,34.9019371075585,24.69161987481641,4.863655883500876,-21.976250508147057,-35.71146681262178,1.8805783566175904,-5.533038847216517,-5.533038847216855,39.12254292696309,38724.27025388717,9930.835394413176,48655.10564830034,66786.18521127952,104148.13415872856,76834.03319859618,48772.11824120391,31179.905508213633,27431.11355303585,14728.663499709452,1526.8204228107659,100483.31774213645,0.5369327596283238,0.09260681244456975,3.35013,1.2692927487054844,3.350129999999499,1.2826201484880848,1.2831207840874326,2.6119424398166795,19494.44595248744,1987.8802600773395,0.00039030225565329945,0.00012700118056178144,0.00026330107509151804,0.0008820928306963473,0.09260681244456982,0.09260681244456967,0.5001673331683767,3.410605131648481e-13,27431.11355303585,14728.663499709452,0.85,0.8301358076960742,0.6606994874704305,35145.97560679735,25750.0,0.0,32646.23057288598,-32646.23057288598,0.8852296414930702,0.8852296414930702,26961.294780441498,5684.935792444482,32646.23057288598,23.391834090077115,0.6706285162826289,1.4319656861617933,1.422047924385404,1.2984259568984429,0.0003891701974905749,0.0021343998428446477,1.0,1.0,10.0,67792.20617968333,-6896.230572885979,,,,,,,,,,,,,8.0,15096.091977859614,1526.8204228107659,0.5001673331683767,5.17527783868631
39.800000000000004,-24.93037763447216,-1.704179250234726,34.90118360047316,24.6962143102661,4.863802519753079,-21.950175627238814,-35.68667726414276,1.8836005125197457,-5.535259767118248,-5.535259767118562,39.11898515951239,38745.84730356073,9865.032330975879,48610.87963453661,66801.30634704407,104095.04348746315,76839.48976531113,48784.03072182777,31172.732270537064,27428.704809443196,14719.59620427593,1526.8197126522114,100474.1499953796,0.5366493353054077,0.09259666079553158,3.35013,1.2693098051240668,3.350130000001053,1.282603724765648,1.2831058040014365,2.611975885702438,19495.83040076488,1988.021434512793,0.000391432746291409,0.00012734517892209476,0.0002640875673693142,0.0008847276820709607,0.09259666079553147,0.09259666079553139,0.500163982294119,3.410605131648481e-13,27428.704809443196,14719.59620427593,0.85,0.8295168524313089,0.6611757191326166,35145.97560679735,25750.0,0.0,32550.272255632284,-32550.272255632284,0.8848635655592442,0.8848635655592442,26887.056898281488,5663.2153573507985,32550.272255632284,23.56885249348458,0.6703511860297304,1.431844412448213,1.4218803976596355,1.298564019112493,0.00039030225565329945,0.002129398241394892,1.0,1.0,10.0,67696.24786242963,-6800.272255632284,,,,,,,,,,,,,10.0,15096.732633790234,1526.8197126522114,0.500163982294119,5.172991801309514
40.0,-24.90154446252252,-1.731686618250304,34.900434177539815,24.700808815564983,4.8639617387683485,-21.924205009065904,-35.66198714599011,1.8866222853117167,-5.537461510051685,-5.5374615100520055,39.11546676063782,38767.35412130412,9799.870346389382,48567.2244676935,66816.38519481602,104042.58482023915,76844.9476470253,48795.916573513285,31165.590081680017,27426.32927903376,14710.63824081566,1526.8195248809552,100465.0837701209,0.5363691980487271,0.09258662140287965,3.35013,1.269326825276949,3.35013000000041,1.2825873064654316,1.283090827269837,2.612009321402319,19497.215182685894,1988.1626429704227,0.0003925616520777947,0.00012768865226059052,0.00026487299981720416,0.0008873589828776102,0.09258662140287978,0.09258662140287953,0.5001606321214982,3.410605131648481e-13,27426.32927903376,14710.63824081566,0.85,0.8289065283677686,0.6616501822143389,35145.97560679735,25750.0,0.0,32454.55046295747,-32454.55046295747,0.8844859418879137,0.8844859418879137,26812.92706844186,5641.623394515612,32454.55046295747,23.745796811569456,0.6700651074908437,1.4317234879042664,1.4217135847276032,1.298700773997,0.000391432746291409,0.0021244552879967275,1.0,1.0,10.0,67600.52606975482,-6704.550462957472,,,,,,,,,,,,,14.0,15097.372202171246,1526.8195248809552,0.5001606321214982,5.170723464895004
40.2,-24.872828200456244,-1.7589273260075202,34.899688899319905,24.70539843142035,4.864131599288893,-21.898338560948694,-35.637396353390045,1.8896419597813714,-5.539644432369585,-5.539644432369988,39.11198696618643,38788.791649348655,9735.346548883354,48524.13819823201,66831.41159571375,103990.74443366165,76850.39592351486,48807.775977149875,31158.46660707221,27423.98628906453,14701.787232352304,1526.8198474966223,100456.11706632133,0.5360922762062029,0.09257669205727234,3.35013,1.2693437866354365,3.3501299999990994,1.2825709016200693,1.283075861907054,2.6120427305565017,19498.597527554943,1988.3036029179123,0.00039368895627086404,0.0001280315936618414,0.00026565736260902265,0.0008899867001973651,0.09257669205727224,0.09257669205727251,0.5001572826224489,3.979039320256561e-13,27423.98628906453,14701.787232352304,0.85,0.8283049923543226,0.6621230373900341,35145.97560679735,25750.0,0.0,32359.078105446475,-32359.078105446475,0.8840971455779267,0.8840971455779267,26738.917003374852,5620.161102071625,32359.078105446475,23.922664763050754,0.6697705648317627,1.431602911858022,1.4215474833610244,1.298836228200094,0.0003925616520777947,0.0021195703970298217,1.0,1.0,10.0,67505.05371224383,-6609.078105446475,,,,,,,,,,,,,14.0,15098.010604949668,1526.8198474966223,0.5001572826224489,5.168472858102519
40.400000000000006,-24.844228504896265,-1.785902865306873,34.898947826014506,24.709983087983005,4.864312363599577,-21.87257594760428,-35.61290114941073,1.892659806307604,-5.541808116566983,-5.541808116567376,39.10854538836099,38810.14760543126,9671.456021995795,48481.60362742705,66846.38450317024,103939.51505768645,76855.83352101376,48819.596623274774,31151.374330821094,27421.674532520417,14693.041809209222,1526.8206033218569,100447.24809850422,0.535818547178225,0.0925668709784655,3.35013,1.269360734806396,3.350130000000651,1.2825545090001516,1.2830609066632437,2.6120761156667567,19499.97716293448,1988.4442865743633,0.00039481464322108605,0.00012837404706542187,0.00026644059615566417,0.0008926106343989753,0.09256687097846554,0.09256687097846533,0.5001539337700281,3.979039320256561e-13,27421.674532520417,14693.041809209222,0.85,0.8277117986557417,0.6625939465090906,35145.97560679735,25750.0,0.0,32263.867557615882,-32263.867557615882,0.8836975426941941,0.8836975426941941,26665.03797298988,5598.829584626002,32263.867557615882,24.099454140986563,0.6694678353743895,1.4314826835869605,1.4213820912664452,1.2989703884605877,0.00039368895627086404,0.002114742986246097,1.0,1.0,10.0,67409.84316441324,-6513.867557615882,,,,,,,,,,,,,25.0,15098.647840910126,1526.8206033218569,0.5001539337700281,5.166239620302481
40.6,-24.81574503785876,-1.812614741969066,34.89821101766031,24.714562855102145,4.864503909149796,-21.846916877097094,-35.588505236059405,1.8956757483881201,-5.543952736155234,-5.543952736155612,39.10514189154254,38831.436096140525,9608.195335030357,48439.631431170885,66861.30437303639,103888.89377228265,76861.26074033006,48831.392463434095,31144.298085439965,27419.394064215914,14684.40147548105,1526.8218033326666,100438.47663475512,0.5355479935512195,0.09255715786811496,3.35013,1.269377667042427,3.3501300000001533,1.2825381289940627,1.2830459619068886,2.6121094759401955,19501.354165145996,1988.5847017224023,0.0003959386971970928,0.00012871595254056672,0.00026722274465652607,0.0008952309335561677,0.09255715786811369,0.09255715786811478,0.500150585538371,3.979039320256561e-13,27419.394064215914,14684.40147548105,0.85,0.8271273489278377,0.6630633191109127,35145.97560679735,25750.0,0.0,32168.93066228539,-32168.93066228539,0.8832874904575579,0.8832874904575579,26591.30080537021,5577.629856915181,32168.93066228539,24.276162810981536,0.6691571897405741,1.4313628023200218,1.4212174060122875,1.2991032615869527,0.00039481464322108605,0.002109972477459418,1.0,1.0,10.0,67314.90626908274,-6418.930662285391,,,,,,,,,,,,,11.0,15099.283981604967,1526.8218033326666,0.500150585538371,5.164023578827739
40.800000000000004,-24.787377448202744,-1.8390644745475402,34.89747853277586,24.719137662928574,4.8647062051162475,-21.821361036475082,-35.56420857841147,1.8986897933885856,-5.546078364625373,-5.546078364625735,39.101776290658314,38852.6580752134,9545.56076695135,48398.21884216475,66876.17130242691,103838.87676700557,76866.67755001964,48843.164322806115,31137.236919126135,27417.1446976273,14675.86556088161,1526.823443106193,100429.8021592505,0.5352805962377136,0.0925475521551339,3.35013,1.2693945827940483,3.350129999999983,1.2825217615977436,1.2830310276147083,2.61214281138315,19502.728526211427,1988.724847548493,0.00039706110311843413,0.0001290573022111992,0.0002680038009072349,0.0008978475735333548,0.09254755215513398,0.09254755215513404,0.5001472379026468,3.410605131648481e-13,27417.1446976273,14675.86556088161,0.85,0.8265516175875243,0.6635311825084149,35145.97560679735,25750.0,0.0,32074.27878013314,-32074.27878013314,0.8828673374368154,0.8828673374368154,26517.71593052585,5556.5628496072895,32074.27878013314,24.452788709432554,0.6688388919975874,1.4312432672394417,1.4210534252019327,1.2992348544651355,0.0003959386971970928,0.002105258296193768,1.0,1.0,10.0,67220.2543869305,-6324.27878013314,,,,,,,,,,,,,20.0,15099.918949684361,1526.823443106193,0.5001472379026468,5.161824687024926
41.0,-24.75912536438166,-1.865253593567108,34.896750428645966,24.723707581311487,4.864919171036806,-21.795908099378675,-35.54001107169313,1.9017019060337994,-5.548185100600222,-5.548185100600602,39.09844841019195,38873.81456608071,9483.548630611247,48357.363196691964,66890.98558112037,103789.46051407684,76872.08408774782,48854.91307270796,31130.190016710952,27414.926302345215,14667.433448655665,1526.8255218873007,100421.2242189535,0.5350163369726417,0.09253805332812486,3.35013,1.2694114875560634,3.350129999998899,1.2825054070040123,1.283016103961593,2.612176121600959,19504.100281059433,1988.8647276143672,0.00039818184685079186,0.00012939808919066833,0.00026878375766012353,0.0009004605300499096,0.09253805332812486,0.09253805332812483,0.5001438908390182,3.979039320256561e-13,27414.926302345215,14667.433448655665,0.85,0.8259845779988974,0.6639975630798681,35145.97560679735,25750.0,0.0,31979.922781129368,-31979.922781129368,0.8824374237336937,0.8824374237336937,26444.293370740947,5535.629410388419,31979.922781129368,24.629329841812236,0.6685131997982527,1.4311240774826368,1.4208901463669006,1.299365174052201,0.00039706110311843413,0.0021005998718413707,1.0,1.0,10.0,67125.89838792672,-6229.922781129368,,,,,,,,,,,,,16.0,15100.552742538275,1526.8255218873007,0.5001438908390182,5.1596428734109585
41.2,-24.730988409040137,-1.8911836391667076,34.89602676509176,24.7282774996944,4.86514469203515,-21.770557537608187,-35.51590890912337,1.9047138206032104,-5.550272691797659,-5.55027269179798,39.09515863280193,38894.893314948546,9422.154310525526,48317.04762547407,66905.7575412184,103740.6509418956,76877.49119380738,48866.62696753762,31123.182473633067,27412.739090151677,14659.106135306445,1526.8280369317247,100412.74369030428,0.5347552496340247,0.09252866236808087,3.35013,1.269428302752786,3.350130000001188,1.2824890571540482,1.2830011828679826,2.6122094230060897,19505.472180105327,1989.004622384334,0.000399300914635712,0.00012973835893427852,0.0002695625557014335,0.0009030696047320434,0.09252866236808098,0.0925286623680808,0.5001405443246014,3.410605131648481e-13,27412.739090151677,14659.106135306445,0.85,0.8254255905551006,0.6644619624304712,35145.97560679735,25750.0,0.0,31885.873049234233,-31885.873049234233,0.8819980811630456,0.8819980811630456,26371.04274314884,5514.830306085394,31885.873049234233,24.805784280989098,0.6681803645174588,1.4310052321440796,1.4207275669252022,1.299494227372562,0.00039818184685079186,0.0020959966377263515,1.0,1.0,10.0,67031.84865603158,-6135.873049234233,,,,,,,,,,,,,38.0,15101.185358957155,1526.8280369317247,0.5001405443246014,5.157478071183438
41.400000000000006,-24.70296618954063,-1.9168561669093012,34.89530759216953,24.732837674114876,4.865378510064029,-21.74530942369334,-35.49190212562678,1.9077217442167245,-5.552342430252793,-5.552342430253192,39.091905867835074,38915.895624112214,9361.377128110518,48277.272752222736,66920.46834799745,103692.42884116367,76882.87846674612,48878.30574286079,31116.191915428135,27410.583365055707,14650.880437999025,1526.8310642024155,100404.35872713602,0.5344972138271472,0.09251937698387067,3.35013,1.2694451393792403,3.3501299999999095,1.2824727297589387,1.2829862820354805,2.6122426795224807,19506.839047062113,1989.1440040240157,0.00040041829347231496,0.00013007810298430505,0.0002703401904880099,0.0009056747823595967,0.09251937698387058,0.09251937698387053,0.500137198337428,3.979039320256561e-13,27410.583365055707,14650.880437999025,0.85,0.8248749827896485,0.6649246509415835,35145.97560679735,25750.0,0.0,31792.13951744565,-31792.13951744565,0.8815496334334441,0.8815496334334441,26297.97328903264,5494.166228413009,31792.13951744565,24.982150165583782,0.6678406313889728,1.4308867302770318,1.4205656842654084,1.2996220215063363,0.000399300914635712,0.0020914480314470313,1.0,1.0,10.0,66938.11512424299,-6042.139517445648,,,,,,,,,,,,,15.0,15101.816871898482,1526.8310642024155,0.500137198337428,5.155330492839987
41.6,-24.67505831771637,-1.9422727326851303,34.89459297065837,24.737402703054272,4.865627072263504,-21.72016276337224,-35.46799431843681,1.9107315179194293,-5.554392269396033,-5.554392269396444,39.0886911446498,38936.83544150129,9301.207807031633,48238.04324853292,66935.14595593979,103644.81126419584,76888.27590269178,48889.96538825346,31109.23390493146,27408.457501224413,14642.759008899646,1526.8344337462402,100396.06998377234,0.5342423596163889,0.0925101983925655,3.35013,1.269461900177412,3.350130000002327,1.2824563976104706,1.2829713742284001,2.612275946567938,19508.20849259223,1989.283648605001,0.00040153397033487824,0.000130417262281289,0.00027111670805358924,0.000908276217151571,0.0925101983925656,0.09251019839256558,0.5001338528564081,3.979039320256561e-13,27408.457501224413,14642.759008899646,0.85,0.8243326435030626,0.665385706542163,35145.97560679735,25750.0,0.0,31698.73165846587,-31698.73165846587,0.8810923963201875,0.8810923963201875,26225.09386642898,5473.637792036892,31698.73165846587,25.15842569836081,0.6674942396365057,1.4307685708953144,1.420404495692175,1.2997485636179575,0.00040041829347231496,0.002086953493785313,1.0,1.0,10.0,66844.70726526322,-5948.731658465869,,,,,,,,,,,,,29.0,15102.447277484462,1526.8344337462402,0.5001338528564081,5.153199613616465
41.800000000000004,-24.647264384531926,-1.9674349115515197,34.89388295247806,24.741962982248538,4.865885349475845,-21.695117691545832,-35.44418168077243,1.913738656489745,-5.556424726528235,-5.5564247265286415,39.08551389221579,38957.70096617692,9241.648773566088,48199.349739743004,66949.7745393362,103597.78793253675,76893.6658438982,48901.59227073893,31102.30397017696,27406.36461963446,14634.740458259947,1526.8384041040977,100387.8788230828,0.5339905770565181,0.09250112736253031,3.35013,1.2694787027360874,3.3501299999997562,1.2824400816455108,1.282956480376671,2.612309181495183,19509.576036545885,1989.4230992791508,0.00040264793318788705,0.00013075588268811016,0.0002718920504997769,0.0009108737151408176,0.09250112736253019,0.09250112736253038,0.5001305078612958,3.979039320256561e-13,27406.36461963446,14634.740458259947,0.85,0.8237984370770033,0.6658449406753537,35145.97560679735,25750.0,0.0,31605.658546267507,-31605.658546267507,0.8806266778443892,0.8806266778443892,26152.412998417472,5453.245547850036,31605.658546267507,25.33460914465544,0.6671414226093857,1.4306507529748502,1.4202439985398965,1.299873860881727,0.00040153397033487824,0.0020825124712783145,1.0,1.0,10.0,66751.63415306486,-5855.658546267507,,,,,,,,,,,,,10.0,15103.076500471216,1526.8384041040977,0.5001305078612958,5.151085969326411
42.0,-24.619583973642513,-1.9923442837601613,34.893177578313185,24.74650841848927,4.866150272429753,-21.670174140494147,-35.420464317407436,1.9167404392813976,-5.558439243098121,-5.558439243098537,39.08237222164146,38978.4935210703,9182.694520296316,48161.188041366615,66964.3306218921,103551.3258905591,76899.02363990649,48913.18653908467,31095.374556468683,27404.30074837069,14626.818851701008,1526.8427745414567,100379.77851246356,0.5337417285704923,0.09249215694112821,3.35013,1.2694954563910144,3.3501299999993384,1.2824237945711556,1.2829416131778077,2.612342358416929,19510.935424571737,1989.56171828012,0.00040376017045155226,0.0001310939547635173,0.00027266621568803495,0.0009134672691629565,0.09249215694112818,0.09249215694112829,0.5001271633326546,3.979039320256561e-13,27404.30074837069,14626.818851701008,0.85,0.8232727410947269,0.6663027327580023,35145.97560679735,25750.0,0.0,31512.928804888576,-31512.928804888576,0.8801527784364697,0.8801527784364697,26079.9388332144,5432.989971674174,31512.928804888576,25.510698830835135,0.6667824079064164,1.4305332754553926,1.4200841900269714,1.299997920574647,0.00040264793318788705,0.0020781244128471573,1.0,1.0,10.0,66658.90441168593,-5762.9288048885755,,,,,,,,,,,,,12.0,15103.704613822047,1526.8427745414567,0.5001271633326546,5.14898929527175
42.2,-24.592016661165786,-2.0170024261863744,34.89247691151223,24.75106370346623,4.866431909595931,-21.645330721564733,-35.39684194894505,1.919745969994849,-5.560433415012483,-5.560433415012898,39.079268427071504,38999.21379093507,9124.334796228297,48123.54858716337,66978.86345117452,103505.46398923235,76904.4017881237,48924.75212788416,31088.499622488373,27402.265741829535,14619.000635509825,1526.8474225828322,100371.77327427178,0.5334960536928862,0.09248329219720308,3.35013,1.269512149603106,3.350129999999961,1.2824074939658414,1.2829267301790013,2.6123755637451342,19512.29997639051,1989.700863841425,0.00040487067101514123,0.0001314314745476429,0.0002734391964674983,0.00091605685526166,0.09248329219720292,0.09248329219720328,0.5001238192518257,3.979039320256561e-13,27402.265741829535,14619.000635509825,0.85,0.8227546397695281,0.6667584797022746,35145.97560679735,25750.0,0.0,31420.550659499524,-31420.550659499524,0.8796709911041749,0.8796709911041749,26007.67918356778,5412.871475931745,31420.550659499524,25.686693142794077,0.6664174175031627,1.4304161372420725,1.4199250673338402,1.3001207500075092,0.00040376017045155226,0.002073788772170477,1.0,1.0,10.0,66566.52626629687,-5670.550659499524,,,,,,,,,,,,,11.0,15104.331612265669,1526.8474225828322,0.5001238192518257,5.146908666774383
42.400000000000006,-24.56456203042243,-2.0414109427158427,34.89178098879889,24.755599395744525,4.8667169447920875,-21.620588391718425,-35.37331848694009,1.9227433060880534,-5.562412090983059,-5.562412090983432,39.076200079890775,39019.87682423695,9066.577956789042,48086.45478102599,66993.31868777504,103460.16010003764,76909.74132235027,48936.29945881218,31081.602070597874,27400.26345547355,14611.279191108988,1526.8527517099058,100363.86152813323,0.533253237322074,0.09247453018960124,3.35013,1.2695288395183164,3.3501299999990963,1.2823912355300062,1.2829118870889378,2.6124086840124163,19513.65473100976,1989.8390103664105,0.00040597942364507925,0.00013176837802492326,0.000274211045620156,0.0009186426502634532,0.09247453018960132,0.09247453018960101,0.5001204756008967,3.979039320256561e-13,27400.26345547355,14611.279191108988,0.85,0.8222455687496645,0.6672132715540983,35145.97560679735,25750.0,0.0,31328.531960891843,-31328.531960891843,0.8791816016001811,0.8791816016001811,25935.641544439102,5392.89041645274,31328.531960891843,25.86259052448126,0.6660466678789251,1.430299337206862,1.4197666276016911,1.3002423564825716,0.00040487067101514123,0.0020695050090930854,1.0,1.0,10.0,66474.5075676892,-5578.5319608918435,,,,,,,,,,,,,12.0,15104.95749822352,1526.8527517099058,0.5001204756008967,5.14484525194889
42.6,-24.537219631355185,-2.065571417846987,34.89108987150515,24.760149826202564,4.867021010509216,-21.595945182175058,-35.34988610828293,1.9257465613290807,-5.5643694420005545,-5.564369442000921,39.073169432414296,39040.45670551212,9009.40491219638,48049.861617708506,67007.75929000684,103415.45236537128,76915.11031669729,48947.80773220258,31074.780649438566,27398.288163168058,14603.660246274512,1526.8582294264095,100356.04301451362,0.5330136014083697,0.09246587216309161,3.35013,1.2695455222902825,3.350129999999416,1.2823749534838538,1.2828970180888084,2.61244185321823,19515.016960294884,1989.9779190951942,0.0004070864186266766,0.00013210476931091927,0.0002749816493157573,0.000921224272822198,0.09246587216309168,0.09246587216309174,0.5001171323626714,3.410605131648481e-13,27398.288163168058,14603.660246274512,0.85,0.8217434554649045,0.6676656022728725,35145.97560679735,25750.0,0.0,31236.880166490286,-31236.880166490286,0.8786848885784672,0.8786848885784672,25863.83308649175,5373.047079998533,31236.880166490286,26.038389476461248,0.6656703701352024,1.4301828741900589,1.4196088680171701,1.3003627474433683,0.00040597942364507925,0.002065272584269576,1.0,1.0,10.0,66382.85577328764,-5486.880166490286,,,,,,,,,,,,,24.0,15105.582190167625,1526.8582294264095,0.5001171323626714,5.142797856180688
42.800000000000004,-24.50998902198973,-2.089485468184519,34.890403598851016,24.764685693103843,4.867329866785576,-21.5714021195331,-35.32654872452838,1.9287429643289302,-5.566311809781496,-5.566311809781879,39.070174691144345,39060.96861383111,8952.827829613201,48013.79644344431,67022.13452280013,103371.30950740862,76920.45308954238,48959.28718057336,31067.96212107669,27396.347154995274,14596.139359537887,1526.864481877784,100348.32006821163,0.5327768434587281,0.09245731890961491,3.35013,1.2695621385751297,3.35012999999874,1.282358707386995,1.2828821827498955,2.6124749500289277,19516.372536621275,1990.116149410989,0.00040819164609644785,0.00013244058452377663,0.0002757510615726712,0.000923801903906453,0.09245731890961502,0.09245731890961491,0.5001137895206419,3.979039320256561e-13,27396.347154995274,14596.139359537887,0.85,0.8212496998249017,0.6681164816192882,35145.97560679735,25750.0,0.0,31145.6023729059,-31145.6023729059,0.8781811237555794,0.8781811237555794,25792.260666730097,5353.341706175806,31145.6023729059,26.214088554506596,0.6652887301178632,1.4300667470017405,1.4194517855791982,1.30048193024583,0.0004070864186266766,0.002061090967145674,1.0,1.0,10.0,66291.57797970326,-5395.602372905902,,,,,,,,,,,,,17.0,15106.20584152406,1526.864481877784,0.5001137895206419,5.140767626571567
43.0,-24.482869754698473,-2.1131546973009656,34.88972220824937,24.76921157157051,4.867647740149443,-21.546958378122266,-35.30330619597805,1.9317363635732303,-5.568235152790123,-5.568235152790522,39.06721460458042,39081.41361191372,8896.832172885608,47978.24578479933,67036.44557537587,103327.70963830224,76925.77210366225,48970.74014020012,31061.146626069036,27394.43189004077,14588.711954229913,1526.8709396784734,100340.68356378426,0.5325429639420131,0.09244886186923837,3.35013,1.2695787559589373,3.350129999999164,1.2823424793160865,1.2828673631295973,2.6125080109540857,19517.722084848323,1990.2537650317208,0.00040929509659787245,0.0001327758177551807,0.00027651927884269175,0.0009263755316292669,0.09244886186923852,0.09244886186923827,0.5001104470589601,3.979039320256561e-13,27394.43189004077,14588.711954229913,0.85,0.8207641939866693,0.6685660223368288,35145.97560679735,25750.0,0.0,31054.705296982404,-31054.705296982404,0.8776705720587623,0.8776705720587623,25720.930830059853,5333.77446692255,31054.705296982404,26.38968636822151,0.6649019485293653,1.429950954423192,1.419295377337261,1.3005999124122207,0.00040819164609644785,0.0020569596269545266,1.0,1.0,10.0,66200.68090377975,-5304.7052969824035,,,,,,,,,,,,,14.0,15106.828370895237,1526.8709396784734,0.5001104470589601,5.138753686320561
43.2,-24.455861376497285,-2.1365807135402686,34.88904575517695,24.77374244425448,4.867979627625288,-21.522613050374595,-35.28015845278276,1.9347313015025769,-5.570139705157658,-5.570139705158054,39.064291162906656,39101.7927423933,8841.414403415798,47943.207145809094,67050.72605965051,103284.68643856698,76931.1025023685,48982.16918511122,31054.370352508096,27392.545975500674,14581.384018757763,1526.877772290368,100333.14010798342,0.5323121126381991,0.092440507931411,3.35013,1.2695953024597841,3.3501300000001715,1.2823262481137356,1.2828525380503677,2.6125410790958568,19519.07452158968,1990.3916751989395,0.00041039676107239954,0.0001331104621059959,0.0002772862989664037,0.000928945148756318,0.09244050793141105,0.09244050793141102,0.5001071049624124,3.979039320256561e-13,27392.545975500674,14581.384018757763,0.85,0.8202863411432689,0.6690137854827262,35145.97560679735,25750.0,0.0,30964.195340166058,-30964.195340166058,0.8771534917842447,0.8771534917842447,25649.84984909536,5314.345491070699,30964.195340166058,26.56518157969592,0.6645102210486702,1.4298354952081567,1.4191396403124574,1.300716701408427,0.00040929509659787245,0.0020528780404609082,1.0,1.0,10.0,66110.17094696341,-5214.195340166058,,,,,,,,,,,,,11.0,15107.44977791328,1526.877772290368,0.5001071049624124,5.136755428930033
43.400000000000006,-24.428963079988716,-2.1597662126348207,34.88837142479507,24.7767430957407,4.866892031430578,-21.49824627874573,-35.257076856773324,1.9361752302254467,-5.572279178286124,-5.57227917828644,39.06098340256925,39122.008634535814,8787.22088655292,47909.22952108873,67064.6334100675,103242.26816688092,76936.50273068056,48993.87795527639,31047.360861560188,27390.413870260498,14574.131964664351,1526.8851802172962,100324.67401244263,0.532088782363687,0.09243112113577896,3.35013,1.2696137924725193,3.3501300000014713,1.282317250947009,1.2828449476647983,2.6125594095578784,19520.44467560318,1990.5313920251238,0.0004114966451530465,0.0001334449251352583,0.0002780517200177882,0.0009315094087831928,0.09243112113594484,0.0924311211358747,0.5001037632163932,3.410605131648481e-13,27390.413870260498,14574.131964664351,0.85,0.8198332284374455,0.6694643800875771,35145.97560679735,25750.0,0.0,30874.078570177895,-30874.078570177895,0.8766301347458731,0.8766301347458731,25579.02371359063,5295.054856587261,30874.078570177895,26.74057290219047,0.6641137384438432,1.4297203680841337,1.4189845714992095,1.3008323047317123,0.00041039676107239954,0.0020488456887960207,1.0,1.0,10.0,66020.05417697525,-5124.078570177895,,,,,,,,,,,,,3.0,15108.070060815662,1526.8851802172962,0.5001037632163932,5.13477386985032
43.6,-24.402174889415267,-2.1827089072366994,34.887705880259,24.78312828987839,4.86905659654586,-21.474178351232485,-35.23408498205242,1.9410600583630768,-5.573488793391107,-5.5734887933914825,39.05843027784201,39142.143588246436,8731.258206848566,47873.401795095,67078.9865012693,103198.25606052818,76941.71288259495,49004.869969572006,31040.93657002549,27388.011352410307,14566.583285309229,1526.8357604597938,100317.42605906577,0.5318598381560581,0.09242326054730801,3.35013,1.2696280036820102,3.3501299999990306,1.2822922182157261,1.2828213127590835,2.6126104115812327,19521.766603148448,1990.6661911201531,0.0004125947206654819,0.00013377885903547926,0.00027881586163000266,0.0009340693825225209,0.09242326054730814,0.09242326054730797,0.5001004218068814,3.979039320256561e-13,27388.011352410307,14566.583285309229,0.85,0.8193438954034695,0.669910121267415,35145.97560679735,25750.0,0.0,30784.358554278566,-30784.358554278566,0.8761007459608195,0.8761007459608195,25508.456589495705,5275.901964782861,30784.358554278566,26.91585909881635,0.6637126863339542,1.4296055717608203,1.4188301658617581,1.300946735254172,0.0004114966451530465,0.0020448618715297284,1.0,1.0,10.0,65930.33416107591,-5034.358554278566,,,,,,,,,,,,,21.0,15108.68979016086,1526.8357604597938,0.5001004218068814,5.132598313794155
43.800000000000004,-24.37549642271342,-2.2054154790031726,34.88704521410234,24.787217121943854,4.868929999400473,-21.45017585171093,-35.21128477351738,1.9436094283979815,-5.575860332239358,-5.575860332239747,39.055765616034606,39162.55646847554,8678.89549708418,47841.45196555972,67093.32189754031,103159.51479121494,76947.05447654404,49016.28904747926,31034.183810071983,27387.297396590457,14560.094786190488,1526.916523357585,100311.2989797011,0.5316367867682747,0.09241627654821413,3.35013,1.269645048012026,3.3501300000000422,1.282278076175905,1.2828085706615728,2.6126392256436146,19523.12188036358,1990.804390935088,0.0004136909761416395,0.00013411077065410024,0.0002795802054875393,0.00093663003380997,0.09241627654821404,0.09241627654821404,0.5000970807204168,3.979039320256561e-13,27387.297396590457,14560.094786190488,0.85,0.8189017289089862,0.6703451480447812,35145.97560679735,25750.0,0.0,30695.047562799846,-30695.047562799846,0.8755655657599719,0.8755655657599719,25438.15860835185,5256.888954447997,30695.047562799846,27.091038981335,0.6633072467878575,1.4294911049026469,1.4186764231424869,1.3010599812600412,0.0004125947206654819,0.0020409267485209273,1.0,1.0,10.0,65841.0231695972,-4945.047562799846,,,,,,,,,,,,,12.0,15109.308491476113,1526.916523357585,0.5000970807204168,5.1307986571404465
