time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
44.0,-24.34892689185595,-2.227884723968727,34.886388738672274,24.79183942722159,4.86943010666989,-21.426208720408503,-35.18848739387465,1.9467119352224573,-5.577556251928797,-5.577556251929214,39.05294161992384,39182.58754243525,8625.404184498253,47807.9917269335,67107.34315838628,103117.98487495264,76952.32967323378,49027.57405728284,31027.50623994548,27385.237532068095,14552.997962914958,1526.9056341384094,100303.8083773836,0.5314176276862089,0.09240803358169018,3.35013,1.2696612972440198,3.350129999998065,1.2822613598975263,1.2827932508997573,2.6126732854741332,19524.460311166644,1990.9408728940714,0.0004147854170099948,0.00013444340082958655,0.0002803420161804083,0.0009391821986664713,0.09240803358169011,0.0924080335816902,0.5000937399440775,3.979039320256561e-13,27385.237532068095,14552.997962914958,0.85,0.8184513967282431,0.6707883419304165,35145.97560679735,25750.0,0.0,30606.14279483457,-30606.14279483457,0.8750248266045306,0.8750248266045306,25368.12972836728,5238.01306646729,30606.14279483457,27.266111408980954,0.6628975959125232,1.4293769661752667,1.418523340754425,1.3011720753112506,0.0004136909761416395,0.002037038945576185,1.0,1.0,10.0,65752.11840163192,-4856.14279483457,,,,,,,,,,,,,32.0,15109.9241194746,1526.9056341384094,0.5000937399440775,5.128941751578987
44.2,-24.322465897113037,-2.250119023254596,34.88573764640809,24.796319694165163,4.8697772183233905,-21.40235459089868,-35.1658056146465,1.9496659121090234,-5.579410833271368,-5.579410833271768,39.050205132199025,39202.6340240668,8572.92641079422,47775.56043486102,67121.40100298959,103077.90256733334,76957.62634260273,49038.85936367984,31020.852198803208,27383.575153549536,14546.18498628489,1526.919835322816,100296.79760698095,0.5312010906070229,0.09240025456793187,3.35013,1.2696778289088981,3.35013000000112,1.2822453400647766,1.28277862549652,2.6127059271127924,19525.804190050032,1991.0779104026383,0.0004158780329626988,0.00013477509980710912,0.00028110293315558967,0.0009417313694525356,0.09240025456793198,0.09240025456793183,0.5000903994654583,3.979039320256561e-13,27383.575153549536,14546.18498628489,0.85,0.8180126507641624,0.6712270935824453,35145.97560679735,25750.0,0.0,30517.65316072707,-30517.65316072707,0.8744787560009815,0.8744787560009815,25298.377497171645,5219.275663555425,30517.65316072707,27.44107528710757,0.6624839060613495,1.4292631542111356,1.4183709137855274,1.3012830110539004,0.0004147854170099948,0.002033198446090139,1.0,1.0,10.0,65663.62876752442,-4767.65316072707,,,,,,,,,,,,,16.0,15110.540450807894,1526.919835322816,0.5000903994654583,5.127003609979119
44.400000000000006,-24.29611293412538,-2.2721198067960144,34.8850916547568,24.80082046184691,4.870172622765904,-21.378592874309003,-35.14321016902102,1.9526525629495417,-5.581202530332519,-5.5812025303329,39.04748790359882,39222.594730666555,8520.888013107478,47743.48274377403,67135.36515956774,103038.09609656548,76962.8818664123,49050.111437511216,31014.189365445643,27381.84292389026,14539.410702858999,1526.9279321097702,100289.76858905893,0.530987294875378,0.09239247295147401,3.35013,1.2696941951802003,3.3501299999977614,1.2822291720653098,1.2827638494822395,2.6127388714794915,19527.137629420482,1991.2138833771455,0.0004169688181890099,0.0001351062870756054,0.00028186253111340447,0.0009442761213589498,0.09239247295147414,0.09239247295147382,0.5000870592726506,3.979039320256561e-13,27381.84292389026,14539.410702858999,0.85,0.8175809361022768,0.6716654059017167,35145.97560679735,25750.0,0.0,30429.582111743617,-30429.582111743617,0.8739275754143762,0.8739275754143762,25228.90590528298,5200.676206460636,30429.582111743617,27.615929566114186,0.662066345010891,1.4291496676255784,1.418219139556199,1.301392799838467,0.0004158780329626988,0.002029404623728686,1.0,1.0,10.0,65575.55771854096,-4679.582111743617,,,,,,,,,,,,,9.0,15111.155226192204,1526.9279321097702,0.5000870592726506,5.125107702301265
44.6,-24.26986751071021,-2.293888742992768,34.88445089946565,24.805327306408458,4.870574945984626,-21.35492726628434,-35.12070538764817,1.9556347015587219,-5.5829868065247865,-5.582986806525179,39.04481044688052,39242.48639554511,8469.427513595958,47711.91390914106,67149.32623590901,102998.91714776261,76968.17274623658,49061.3329058726,31007.599822626646,27380.16339825764,14532.746775275313,1526.9379781818159,100282.85688097565,0.530776480910268,0.09238481696427445,3.35013,1.269710587826558,3.3501300000001493,1.282213029239709,1.2827490962617334,2.6127717653801,19528.480039371934,1991.3507710963413,0.0004180577665754267,0.00013543689189669851,0.00028262087467872824,0.0009468166708874479,0.09238481696427447,0.09238481696427442,0.5000837193542219,3.979039320256561e-13,27380.16339825764,14532.746775275313,0.85,0.8171560490961802,0.6721012114659798,35145.97560679735,25750.0,0.0,30341.93420445628,-30341.93420445628,0.8733715007256628,0.8733715007256628,25159.71959340928,5182.2146110469985,30341.93420445628,27.790673240272298,0.6616450763073203,1.4290365050138683,1.4180680147905809,1.3015014483270353,0.0004169688181890099,0.0020256570196678296,1.0,1.0,10.0,65487.90981125363,-4591.93420445628,,,,,,,,,,,,,10.0,15111.769028085982,1526.9379781818159,0.5000837193542219,5.123219914614274
44.800000000000004,-24.243729147010598,-2.315427458543022,34.88381538295624,24.80981923816728,4.870983319490869,-21.331357421784112,-35.09829486776141,1.9586115942643747,-5.58475404299287,-5.58475404299322,39.04216558074055,39262.3236701716,8418.515954959259,47680.83962513086,67163.21673053119,102960.24211963487,76973.43102667351,49072.537966313925,31000.992289288428,27378.509434144413,14526.169704777783,1526.948318885942,100276.0274447774,0.5305683181810417,0.0923772522210546,3.35013,1.2697270178375768,3.350129999998998,1.2821969150189874,1.2827343692593816,2.612804601819206,19529.814178158005,1991.4868153913933,0.0004191448716934497,0.00013576685376999145,0.0002833780179234583,0.0009493531991859153,0.09237725222104683,0.09237725222105406,0.500080379699197,3.410605131648481e-13,27378.509434144413,14526.169704777783,0.85,0.816739407112691,0.6725361216026304,35145.97560679735,25750.0,0.0,30254.71337519305,-30254.71337519305,0.8728107422776157,0.8728107422776157,25090.82274348047,5163.890631712581,30254.71337519305,27.96530534661221,0.661220259301224,1.4289236649533137,1.4179175362867555,1.3016089643664481,0.0004180577665754267,0.002021955139003938,1.0,1.0,10.0,65400.6889819904,-4504.713375193049,,,,,,,,,,,,,7.0,15112.381766854087,1526.948318885942,0.500080379699197,5.121350525392278
45.0,-24.217697329249006,-2.3367375731627518,34.883185149935905,24.814316199068003,4.871405493516646,-21.307882103113464,-35.075970995798684,1.961590267381127,-5.5865027696151515,-5.58650276961554,39.03955527618683,39282.081236768005,8368.145380865928,47650.22661763393,67177.07722141965,102922.10446767075,76978.69972443255,49083.70373978108,30994.439982946074,27376.88186538518,14519.685145728252,1526.9589197515022,100269.28466357643,0.5303629981355427,0.09236978371529443,3.35013,1.269743330809288,3.3501300000012604,1.2821807966644494,1.2827196357167328,2.6128374475075993,19531.150960042643,1991.6231292074913,0.0004202301287238245,0.00013609627734024123,0.0002841338513835833,0.0009518853395356839,0.09236978371529447,0.09236978371529432,0.5000770402970398,3.979039320256561e-13,27376.88186538518,14519.685145728252,0.85,0.8163294081543261,0.6729688482785493,35145.97560679735,25750.0,0.0,30167.923390971966,-30167.923390971966,0.8722455050200105,0.8722455050200105,25022.219379195507,5145.704011776458,30167.923390971966,28.13982496382632,0.6607920492575837,1.4288111460039763,1.4177677009175063,1.3017153556049506,0.0004191448716934497,0.0020182984985459207,1.0,1.0,10.0,65313.89899776931,-4417.923390971966,,,,,,,,,,,,,21.0,15112.9933674098,1526.9589197515022,0.5000770402970398,5.119495962089372
45.2,-24.191771560020975,-2.357820719200822,34.8825602296492,24.818803381081693,4.8718343395199915,-21.284501575622937,-35.05373754361642,1.964564355121957,-5.588236206494571,-5.5882362064948925,39.03697851791631,39301.774122591974,8318.319879782232,47620.09400237421,67190.88235717488,102884.48645816564,76983.9509190288,49094.84268444607,30987.898038425246,27375.284221208538,14513.290508679644,1526.9700914011341,100262.62938527815,0.5301603589355876,0.09236241149207514,3.35013,1.2697596289450308,3.350129999998688,1.2821647038550097,1.28270492531849,2.612870241964515,19532.48330099861,1991.7589901748927,0.0004213135323692054,0.00013642509968655575,0.00028488843268264965,0.0009544132849831251,0.0923624114920751,0.09236241149207497,0.5000737011376355,3.410605131648481e-13,27375.284221208538,14513.290508679644,0.85,0.8159269621476772,0.6734001231761927,35145.97560679735,25750.0,0.0,30081.567743059684,-30081.567743059684,0.8716759886295439,0.8716759886295439,24953.913282911763,5127.654460147923,30081.567743059684,28.314231211199576,0.6603605974466241,1.4286989467097821,1.4176185053651944,1.3018206296635229,0.0004202301287238245,0.0020146866208026913,1.0,1.0,10.0,65227.543349857035,-4331.567743059684,,,,,,,,,,,,,24.0,15113.603979136096,1526.9700914011341,0.5000737011376355,5.117657229410394
45.400000000000006,-24.16595133836728,-2.3786785183217187,34.88194065202607,24.823285673651867,4.872272878752098,-21.261215086189036,-35.031594371516235,1.967536626573855,-5.589952221211718,-5.58995222121205,39.03443486582487,39321.403640559125,8269.029784942602,47590.43342550173,67204.63802926223,102847.38016844381,76989.19135156504,49105.95696286204,30981.371543003333,27373.71235423897,14506.984023867999,1526.981548989691,100256.05749330368,0.5299604173571844,0.0923551317686104,3.35013,1.2697759094974028,3.350130000000062,1.2821486236942279,1.282690225156593,2.612903011467844,19533.8129113886,1991.8945727020541,0.0004223950776817694,0.00013675331543628653,0.0002856417622454829,0.0009569370369514595,0.09235513176861046,0.09235513176861031,0.500070362211274,3.410605131648481e-13,27373.71235423897,14506.984023867999,0.85,0.8155319167958683,0.6738299564404763,35145.97560679735,25750.0,0.0,29995.649687595716,-29995.649687595716,0.8711023876304941,0.8711023876304941,24885.90803855437,5109.741649041346,29995.649687595716,28.488523247563933,0.6599260512352227,1.4285870655994208,1.4174699464100806,1.3019247942327068,0.0004213135323692054,0.002011119030584797,1.0,1.0,10.0,65141.62529439307,-4245.649687595716,,,,,,,,,,,,,12.0,15114.213523581857,1526.981548989691,0.500070362211274,5.1158338383406425
45.6,-24.140236161688282,-2.3993125928504977,34.88132645316148,24.827768036071234,4.872722464711233,-21.238022047032075,-35.009541374724336,1.9705083500550673,-5.591651409624376,-5.591651409624691,39.0319250279298,39340.97119485891,8220.27245319355,47561.24364805246,67218.35663915245,102810.79746310365,76994.43371067602,49117.04826638266,30974.87271588151,27372.16837075764,14500.76788289844,1526.9934137980308,100249.57198038802,0.529763213731725,0.09234794753442127,3.35013,1.2697921988414604,3.350129999999572,1.2821325502802798,1.2826755293208527,2.6129357680433642,19535.143010592008,1992.0302050743128,0.0004234747599845197,0.00013708091871858784,0.0002863938412659319,0.0009594565994402364,0.09234794753442124,0.09234794753442102,0.5000670235086336,3.410605131648481e-13,27372.16837075764,14500.76788289844,0.85,0.8151440546475883,0.6742582050809013,35145.97560679735,25750.0,0.0,29910.172264073735,-29910.172264073735,0.8705248915168836,0.8705248915168836,24818.20703920619,5091.965224867546,29910.172264073735,28.66270027027709,0.6594885541794573,1.4284755011872146,1.4173220208160513,1.3020278569573427,0.0004223950776817694,0.002007595258886612,1.0,1.0,10.0,65056.147870871086,-4160.172264073735,,,,,,,,,,,,,12.0,15114.822000531713,1526.9934137980308,0.5000670235086336,5.1140255872203815
45.800000000000004,-24.11462552616962,-2.4197245663670466,34.88071766166073,24.832245578896277,4.873180862314257,-21.2149222282499,-34.98757862308992,1.9734775643945177,-5.593334594747546,-5.593334594747943,39.02944839645854,39360.47837666213,8172.045823080808,47532.52419974294,67232.02916489542,102774.72759355622,76999.66805198204,49128.117263748645,30968.389764703767,27370.65260558,14494.640321264407,1527.0057404570503,100243.17194799766,0.5295686781801254,0.09234085762272193,3.35013,1.2698084815917539,3.3501299999982046,1.2821164927612736,1.2826608469577012,2.6129684930461186,19536.471075505942,1992.1656300067752,0.00042455257485414125,0.00013740790107674125,0.0002871446737774,0.0009619719859618811,0.09234085762272187,0.09234085762272203,0.5000636850207656,3.979039320256561e-13,27370.65260558,14494.640321264407,0.85,0.8147635317365896,0.6746850269985102,35145.97560679735,25750.0,0.0,29825.138286848407,-29825.138286848407,0.8699436848682237,0.8699436848682237,24750.813483114078,5074.324803734331,29825.138286848407,28.83676151422514,0.6590482461122906,1.4283642519740056,1.4171747253415716,1.3021298254925386,0.0004234747599845197,0.002004114840889461,1.0,1.0,10.0,64971.11389364576,-4075.138286848407,,,,,,,,,,,,,13.0,15115.429409075296,1527.0057404570503,0.5000636850207656,5.112232848843919
46.0,-24.08911899154476,-2.4399174326200765,34.88011381896647,24.83533127177509,4.872552814536455,-21.192074897349322,-34.96592474458737,1.975035658823729,-5.595311919659082,-5.595311919659416,39.02695386949503,39380.69463859725,8125.1408041262985,47505.835442723546,67244.67272268808,102738.81063188286,77004.96702479613,49139.395431716905,30961.746214532475,27368.99710506849,14488.6642344317,1527.0184399550517,100235.14943673021,0.5293823583966302,0.09233313113183444,3.35013,1.2698264732258395,3.350129999999049,1.282107015367675,1.2826527450829628,2.6129878082285276,19537.815538822884,1992.3027271109793,0.00042562851538652984,0.00013773098946379895,0.0002878975259227309,0.0009644941385195184,0.09233402436114993,0.09233223813475894,0.500060346739079,3.410605131648481e-13,27368.99710506849,14488.6642344317,0.85,0.8144219109712612,0.675127598200246,35145.97560679735,25750.0,0.0,29740.550351470803,-29740.550351470803,0.8693589474625144,0.8693589474625144,24683.73037908997,5056.819972380833,29740.550351470803,29.010706250848223,0.6586052632291776,1.4282533164480178,1.4170280567421054,1.3022307075065318,0.00042455257485414125,0.002000677315793437,1.0,1.0,10.0,64886.525958268154,-3990.5503514708034,,,,,,,,,,,,,5.0,15116.03574480745,1527.0184399550517,0.500060346739079,5.110455337772987
46.2,-24.063715699160202,-2.459888715544146,34.87951549082771,24.841424531210237,4.874411630309163,-21.168971527040192,-34.94385882569475,1.9796674581891658,-5.5963395843048716,-5.596339584305239,39.02449841287886,39399.09199020054,8076.360987059815,47475.45297726036,67259.07008279617,102702.47633120339,77010.04295628678,49150.064863691245,30955.531213995037,27367.04526134741,14482.306163776979,1526.9876537245857,100229.92476464395,0.5291877886514645,0.092326301904887,3.35013,1.2698403613409028,3.3501299999991123,1.2820832185375706,1.2826303152517398,2.6130363080653853,19539.10341176126,1992.4340536025313,0.0004267025925659408,0.00013806094682244737,0.00028864164574349347,0.0009669870366546498,0.09232630190488698,0.09232630190488708,0.5000570086553264,3.410605131648481e-13,27367.04526134741,14482.306163776979,0.85,0.8140150152202549,0.6755375768911315,35145.97560679735,25750.0,0.0,29656.408767381825,-29656.408767381825,0.8687708539092875,0.8687708539092875,24616.95918334629,5039.449584035534,29656.408767381825,29.184533787152542,0.6581597378100663,1.4281426930918926,1.416882012140872,1.3023305174472979,0.00042562851538652984,0.001997281996754205,1.0,1.0,10.0,64802.38437417918,-3906.408767381825,,,,,,,,,,,,,15.0,15116.636624872917,1526.9876537245857,0.5000570086553264,5.108667493107619
46.400000000000006,-24.038415606077436,-2.479644441174727,34.87892363874268,24.845577380061172,4.87453163752933,-21.146185090429434,-34.92221657708285,1.98230112188132,-5.598368196613819,-5.598368196614164,39.0222375518235,39418.60423249473,8030.71367025655,47449.317902751274,67272.78815506902,102669.93736894264,77015.3130763948,49161.129153820424,30949.09324730486,27366.435543617077,14476.8630662391,1527.0564246501744,100224.64909847599,0.5290006819911068,0.09232030589184698,3.35013,1.2698571188421925,3.3501299999982463,1.282068737300285,1.2826172025284914,2.6130658228626125,19540.440554526413,1992.5704042182003,0.0004277747831093891,0.0001383852773967687,0.00028938950571262036,0.0009694924647730208,0.09232030589184696,0.092320305891847,0.5000536707615907,3.410605131648481e-13,27366.435543617077,14476.8630662391,0.85,0.8136652258246826,0.6759538162437289,35145.97560679735,25750.0,0.0,29572.721708092096,-29572.721708092096,0.8681795756430188,0.8681795756430188,24550.506448839275,5022.215259252821,29572.721708092096,29.35824346482687,0.6577117997295597,1.4280323803596602,1.4167365862698114,1.3024292427317758,0.0004267025925659408,0.001993929120030859,1.0,1.0,10.0,64718.69731488945,-3822.7217080920964,,,,,,,,,,,,,14.0,15117.246481276816,1527.0564246501744,0.5000536707615907,5.106897819473357
46.6,-24.01321794644677,-2.4991840760950423,34.87833661299223,24.8501248768531,4.8751253499074405,-21.123443472694262,-34.900589695293434,1.9853508761549443,-5.599881592493659,-5.599881592494063,39.019860451311,39437.800824254104,7984.2961047274775,47422.096928981584,67286.23972809092,102635.34427705363,77020.51070583695,49172.07180200022,30942.70989315192,27364.80844423524,14470.970327387067,1527.055648567316,100218.35095415777,0.528816796100598,0.09231336814400479,3.35013,1.2698731785034765,3.350130000000782,1.2820523213523396,1.2826021518244908,2.6130992816784593,19541.759304851275,1992.7048793269134,0.0004288450944985743,0.00013871007993154807,0.00029013501456702626,0.0009719900163514317,0.09231336814400475,0.09231336814400481,0.500050333050271,3.979039320256561e-13,27364.80844423524,14470.970327387067,0.85,0.8133101576126286,0.6763759108397231,35145.97560679735,25750.0,0.0,29489.484847461703,-29489.484847461703,0.8675852781194054,0.8675852781194054,24484.370569375107,5005.114278086597,29489.484847461703,29.53183465939631,0.6572615743328829,1.4279223767135523,1.4165917785346602,1.3025269128106567,0.0004277747831093891,0.0019906174975959914,1.0,1.0,10.0,64635.46045425905,-3739.484847461703,,,,,,,,,,,,,31.0,15117.848585683387,1527.055648567316,0.500050333050271,5.105224187585577
46.800000000000004,-23.988122245277555,-2.518509799430719,34.87775530919923,24.854555969964736,4.875602164041081,-21.100805325715612,-34.879061999358214,1.9882852444791332,-5.601512120246184,-5.6015121202465465,39.017554180207604,39456.97745967987,7938.730976100756,47395.70843578062,67299.69287232836,102601.90861880852,77025.70474563206,49182.98933298357,30936.35045849832,27363.4847703794,14465.302584380122,1527.0738470779916,100212.42659848281,0.5286352489737935,0.09230679343812255,3.35013,1.2698893063003198,3.350129999999663,1.2820364473093073,1.2825876408080656,2.613131636804191,19543.07714440552,1992.8392615628702,0.00042991352212302486,0.00013903409139997928,0.0002908794307230456,0.0009744839072481967,0.09230679343812245,0.09230679343812262,0.5000469955140708,3.410605131648481e-13,27363.4847703794,14465.302584380122,0.85,0.8129647064989312,0.6767939790014295,35145.97560679735,25750.0,0.0,29406.70302530514,-29406.70302530514,0.8669881231537944,0.8669881231537944,24418.5558165576,4988.147208747543,29406.70302530514,29.705306779202715,0.65680918420742,1.4278126805975258,1.4164475842065232,1.302623524716167,0.0004288450944985743,0.0019873470469344632,1.0,1.0,10.0,64552.67863210249,-3656.7030253051416,,,,,,,,,,,,,29.0,15118.451103649568,1527.0738470779916,0.5000469955140708,5.103491115357832
47.0,-23.963127980574622,-2.5376230597614144,34.87717952187882,24.85901357084515,4.8761221350874715,-21.07825416892986,-34.85761976391075,1.9912483234427043,-5.603090700524831,-5.603090700525211,39.01526929287275,39476.087924127125,7893.579174966776,47369.6670990939,67313.08968727304,102568.78116064167,77030.8910522972,49193.8892891514,30930.001959050893,27362.11229840185,14459.681150814262,1527.087390850628,100206.50451721279,0.5284563192023305,0.09230023481558679,3.35013,1.2699054165137933,3.350130000000123,1.282020443720504,1.2825729977378708,2.613164256786508,19544.39302189844,1992.9734437242523,0.0004309800635716908,0.00013935751077612073,0.00029162255279557007,0.0009769734627970233,0.09230023481558676,0.09230023481558677,0.5000436581459853,3.979039320256561e-13,27362.11229840185,14459.681150814262,0.85,0.8126256476112909,0.6772114620817693,35145.97560679735,25750.0,0.0,29324.377023450594,-29324.377023450594,0.8663882680941826,0.8663882680941826,24353.06379594903,4971.313227501562,29324.377023450594,29.878659264614313,0.6563547485561989,1.4277032904492808,1.4163040002254306,1.302719088896637,0.00042991352212302486,0.0019841172342578675,1.0,1.0,10.0,64470.352630247944,-3574.3770234505937,,,,,,,,,,,,,13.0,15119.05235548853,1527.087390850628,0.5000436581459853,5.101792176572917
47.2,-23.938234632522168,-2.556525500660875,34.876609331531405,24.86345238229262,4.87663923010746,-21.055794139247414,-34.836263582669176,1.9941987368327008,-5.604663757948572,-5.604663757948925,39.013018184819714,39495.13608361541,7848.956012516729,47344.09209613214,67326.43267260407,102536.17450209703,77036.05643946392,49204.75985047516,30923.66287665418,27360.785816976215,14454.151440262482,1527.1026840095988,100200.6829505215,0.5282798358552366,0.09229378356853771,3.35013,1.2699215074954555,3.3501300000002616,1.282004503387753,1.2825584154957665,2.6131967486441234,19545.7035916649,1993.1070846481623,0.0004320447165498213,0.00013968032214175624,0.00029236439440806505,0.000979458728638291,0.09229378356853767,0.09229378356853787,0.5000403209392899,3.410605131648481e-13,27360.785816976215,14454.151440262482,0.85,0.8122937276973186,0.6776273426076282,35145.97560679735,25750.0,0.0,29242.508527159724,-29242.508527159724,0.8657858661767422,0.8657858661767422,24287.89666677013,4954.611860389591,29242.508527159724,30.051891587159037,0.655898383467229,1.427594204697757,1.4161610232662194,1.3028136121949827,0.0004309800635716908,0.001980927651990849,1.0,1.0,10.0,64388.48413395707,-3492.5085271597236,,,,,,,,,,,,,16.0,15119.652612858918,1527.1026840095988,0.5000403209392899,5.10010266029042
47.400000000000006,-23.913441667498535,-2.575218699790999,34.87604475368353,24.867900867853336,4.877172605361206,-21.033422840095533,-34.8149893694557,1.9971537779581952,-5.60621704202174,-5.606217042022113,39.01079879801452,39514.109328086866,7804.820731245119,47318.930059331986,67339.75331478876,102504.05311090546,77041.23866929555,49215.59468259372,30917.382207446473,27359.479064871593,14448.704757677524,1527.117885109514,100194.93727761696,0.5281059892777361,0.09228741749463855,3.35013,1.2699375237477946,3.3501300000006204,1.2819885457354216,1.2825438134695981,2.6132292766143044,19547.018434777518,1993.2411613321083,0.0004331074795637388,0.0001400025804709673,0.00029310489909277146,0.0009819395155976664,0.09228741749463867,0.0922874174946384,0.5000369838875289,3.979039320256561e-13,27359.479064871593,14448.704757677524,0.85,0.8119677179973456,0.6780411378616293,35145.97560679735,25750.0,0.0,29161.098746829157,-29161.098746829157,0.8651810665516922,0.8651810665516922,24223.056235262204,4938.042511566952,29161.098746829157,30.225003248704095,0.6554402019331002,1.4274854217647337,1.4160186500200298,1.3029071024246688,0.0004320447165498213,0.001977777863691436,1.0,1.0,10.0,64307.07435362651,-3411.098746829157,,,,,,,,,,,,,24.0,15120.251861017896,1527.117885109514,0.5000369838875289,5.0984287830332455
47.6,-23.88874856596485,-2.5937042567469146,34.87548581389986,24.87234470844271,4.877713209242432,-21.011140709293947,-34.79380093105135,2.0001053525715413,-5.607756824991384,-5.607756824991733,39.008611425953276,39533.02288288686,7761.185363230407,47294.20824611726,67353.03376773406,102472.42173480723,77046.41667106663,49226.405786219526,30911.123205385673,27358.20260384276,14443.342998799451,1527.1337611243464,100189.2763754893,0.527934645705516,0.09228114429606118,3.35013,1.2699535954976455,3.3501300000004304,1.2819726084812366,1.2825292293910866,2.6132617638132896,19548.33220514029,1993.375128626013,0.0004341683507279113,0.00014032422132465068,0.0002938441294032606,0.0009844160332377453,0.09228114429606132,0.09228114429606132,0.500033646984505,3.410605131648481e-13,27358.20260384276,14443.342998799451,0.85,0.8116484546424426,0.6784534115310769,35145.97560679735,25750.0,0.0,29080.148810319137,-29080.148810319137,0.8645740143987588,0.8645740143987588,24158.54421353307,4921.604596786067,29080.148810319137,30.397993780647486,0.6549803139384536,1.4273769400652598,1.415876877102866,1.3029995670795085,0.0004331074795637388,0.0019746674476096926,1.0,1.0,10.0,64226.12441711649,-3330.148810319137,,,,,,,,,,,,,12.0,15120.850178956753,1527.1337611243464,0.500033646984505,5.096769533407323
47.800000000000004,-23.86415480920204,-2.6119837603568272,34.87493251627833,24.876768816635035,4.878256690036617,-20.988947715259247,-34.772698232531525,2.0030495960938226,-5.609281818344243,-5.609281818344642,39.006453140729874,39551.87850881993,7718.042499318623,47269.92100813855,67366.23783901411,102441.22994495374,77051.55261167117,49237.19328147699,30904.843700215755,27356.949606621016,14438.057036266391,1527.1499503111174,100183.68930382805,0.5277656041290527,0.09227495278798474,3.35013,1.269969561747275,3.350130000001706,1.2819567096327613,1.2825146812735932,2.6132941735292317,19549.635303680898,1993.5080076969095,0.0004352273283296726,0.0001406452382795576,0.000294582090050115,0.0009868882973395918,0.09227495278798482,0.09227495278798463,0.5000303102242688,3.979039320256561e-13,27356.949606621016,14438.057036266391,0.85,0.8113365264812683,0.6788647630621196,35145.97560679735,25750.0,0.0,28999.659666628886,-28999.659666628886,0.8639648510142469,0.8639648510142469,24094.362163826587,4905.2975028023,28999.659666628886,30.57086274313047,0.6545188265259446,1.4272687580083256,1.415735701215071,1.3030910137680143,0.0004341683507279113,0.001971595981962781,1.0,1.0,10.0,64145.63527342623,-3249.659666628886,,,,,,,,,,,,,12.0,15121.447487680707,1527.1499503111174,0.5000303102242688,5.095125075946675
48.0,-23.839659865414475,-2.6300587808530644,34.874384894951035,24.881202808488183,4.878815250000426,-20.966842158683086,-34.75167729249222,2.0059975432690083,-5.6107889450039465,-5.610788945004357,39.004326639179006,39570.66394367672,7675.380172689578,47246.0441163663,67379.42416068677,102410.52383547356,77056.70905628426,49247.94883927431,30898.622463344396,27355.719502097214,14432.854484047704,1527.1662787291089,100178.18071345886,0.5275991546462968,0.0922688486651018,3.35013,1.2699855565698819,3.3501299999979253,1.2819407977789556,1.282500117682654,2.613326610561357,19550.943604529264,1993.6414172555628,0.00043628441142908026,0.00014096568514482215,0.00029531872628425814,0.0009893561244866816,0.09226884866510182,0.09226884866510193,0.5000269736011087,3.979039320256561e-13,27355.719502097214,14432.854484047704,0.85,0.8110304317641114,0.6792740696848201,35145.97560679735,25750.0,0.0,28919.63212505282,-28919.63212505282,0.8633537139050567,0.8633537139050567,24030.511521832675,4889.120603220145,28919.63212505282,30.74360972426797,0.6540558438674672,1.4271608739974329,1.41559511906542,1.3031814500515932,0.0004352273283296726,0.001968563050323589,1.0,1.0,10.0,64065.60773185017,-3169.63212505282,,,,,,,,,,,,,40.0,15122.043785030255,1527.1662787291089,0.5000269736011087,5.093493962857602
48.2,-23.815263217402318,-2.6479309031614826,34.87384296544168,24.885627126228087,4.879379085840211,-20.94482455468907,-34.73074195263905,2.0089404231269525,-5.612282953813292,-5.612282953813683,39.00223085174254,39589.39445106823,7633.206530429416,47222.60098149764,67392.56010491954,102380.28482399875,77061.84989989892,49258.68424604771,30892.4062820569,27354.518188649792,14427.732858791669,1527.1832351387723,100172.75322135528,0.5274350935114686,0.09226283343789185,3.35013,1.2700014980928973,3.350129999998696,1.2819249137862947,1.2824855795009242,2.613358991600415,19552.247947068947,1993.774423179062,0.00043733959866681807,0.0001412854966104293,0.00029605410205638875,0.0009918197289221697,0.09226283343789174,0.09226283343789192,0.5000236371095417,3.979039320256561e-13,27354.518188649792,14427.732858791669,0.85,0.8107312344919883,0.6796821430628215,35145.97560679735,25750.0,0.0,28840.066854621524,-28840.066854621524,0.8627407368804423,0.8627407368804423,23966.993593280975,4873.073261340549,28840.066854621524,30.916234339397597,0.6535914673336684,1.4270532864311862,1.4154551272916753,1.3032708834057094,0.00043628441142908026,0.0019655682428461082,1.0,1.0,10.0,63986.042461418874,-3090.066854621524,,,,,,,,,,,,,16.0,15122.639147908194,1527.1832351387723,0.5000236371095417,5.091877560215045
48.400000000000006,-23.79096359568494,-2.6656018366982743,34.87330636323291,24.889868369232886,4.879745565953787,-20.92291695357124,-34.70992165440691,2.011698923784404,-5.613794360904933,-5.61379436090535,39.00010930778282,39608.178377424534,7591.595749833219,47199.774127257755,67405.7439191494,102350.64272717212,77066.9948364126,49269.4292945002,30886.183935458223,27353.303058189496,14422.70947444249,1527.2004276428456,100167.26624255846,0.5272748758627297,0.09225675115488989,3.35013,1.2700176731450479,3.350130000000713,1.2819098929570065,1.282471902437393,2.6133896137365706,19553.553328065093,1993.9075349956502,0.0004383929215358136,0.0001416042145895198,0.0002967887069462938,0.0009942807508019874,0.09225675115489448,0.09225675115489665,0.5000203007443039,3.979039320256561e-13,27353.303058189496,14422.70947444249,0.85,0.8104428209061305,0.6800914709592938,35145.97560679735,25750.0,0.0,28760.96437224171,-28760.96437224171,0.8621260501354149,0.8621260501354149,23903.80955452254,4857.154817719169,28760.96437224171,31.088736230346417,0.6531257955571325,1.426945993703871,1.4153157226187345,1.3033593213845098,0.00043733959866681807,0.001962611150682471,1.0,1.0,10.0,63906.93997903906,-3010.9643722417095,,,,,,,,,,,,,4.0,15123.233496627072,1527.2004276428456,0.5000203007443039,5.090275350303335
48.6,-23.766761926421125,-2.683072605653004,34.87277597972392,24.894515121728205,4.880589791021329,-20.90104388714455,-34.68910778230054,2.0148717517447463,-5.6151648282370275,-5.61516482823738,38.998112551168205,39626.62994377336,7550.1374731547685,47176.76741692813,67418.68409152237,102320.88547443652,77072.1096932314,49280.05554548229,30880.060164165672,27352.063909759378,14417.664150265544,1527.2097422058753,100161.99691213045,0.5271143047132628,0.092250934858086,3.35013,1.2700332717923444,3.350130000000789,1.2818929462040223,1.2824562961006827,2.6134241630086974,19554.851077196014,1994.039868578568,0.00043944431653315466,0.00014192349722800493,0.0002975208193051497,0.0009967334223787612,0.0922509348580904,0.09225093485808639,0.5000169645003424,3.410605131648481e-13,27352.063909759378,14417.664150265544,0.85,0.8101502077622609,0.6804943246354501,35145.97560679735,25750.0,0.0,28682.323899682946,-28682.323899682946,0.8615097801337026,0.8615097801337026,23840.959471386428,4841.36442829652,28682.323899682946,31.261115064699283,0.6526589243437141,1.4268389942107398,1.415176897477714,1.3034467721641814,0.0004383929215358136,0.0019596913478139273,1.0,1.0,10.0,63828.299506480296,-2932.323899682946,,,,,,,,,,,,,8.0,15123.82623852347,1527.2097422058753,0.5000169645003424,5.088659083494467
48.800000000000004,-23.74265701045404,-2.7003454882832845,34.87225133715286,24.898872419167333,4.88111151936131,-20.879293096305545,-34.66842955732716,2.0177476052127967,-5.616687702406296,-5.616687702406711,38.99613003649783,39645.20801588834,7509.581201367824,47154.78921725616,67431.73542178761,102292.40957216984,77077.24966946428,49290.7222635648,30873.919339888307,27351.092949014404,14412.860628558605,1527.2382040881778,100156.96623362749,0.5269573927237877,0.09224533008062444,3.35013,1.2700492622191089,3.3501300000019487,1.2818773872238356,1.2824420756779513,2.613455883838768,19556.155199662287,1994.1728520608249,0.00044049381244513225,0.00014224135675946912,0.00029825245568566313,0.0009991844993662107,0.09224533008062442,0.09224533008062452,0.5000136283728059,3.979039320256561e-13,27351.092949014404,14412.860628558605,0.85,0.8098716919677412,0.6808965160741485,35145.97560679735,25750.0,0.0,28604.148376800433,-28604.148376800433,0.8608920503954206,0.8608920503954206,23778.446490356433,4825.701886443998,28604.148376800433,31.433370535111923,0.652190947269258,1.4267322863332936,1.4150386568468767,1.3035332405354376,0.00043944431653315466,0.0019568085246534895,1.0,1.0,10.0,63750.12398359778,-2854.1483768004327,,,,,,,,,,,,,22.0,15124.41954569309,1527.2382040881778,0.5000136283728059,5.087104101048919
49.0,-23.718649366665336,-2.7174222091685016,34.871730788387104,24.90249843047934,4.880949045206283,-20.857579944524684,-34.647833405155666,2.0198796232453584,-5.61823640934108,-5.618236409341462,38.993923593159415,39663.72219408715,7469.596565445372,47133.31875953253,67444.62807797854,102264.02467407665,77082.43178579275,49301.525902506735,30867.67320365113,27349.800030652717,14408.039198373272,1527.2537892893042,100151.25769196416,0.5268060162131071,0.09223900515453723,3.35013,1.2700661609368398,3.350129999999749,1.2818652976930953,1.2824313237107956,2.6134805318694956,19557.470013976723,1994.3069258081734,0.000441541363478154,0.0001425586075804224,0.0002989827558977316,0.0010016311000156676,0.092239005155019,0.0922390051549801,0.5000102923570376,3.979039320256561e-13,27349.800030652717,14408.039198373272,0.85,0.809607771361672,0.6813027084575675,35145.97560679735,25750.0,0.0,28526.43596568414,-28526.43596568414,0.8602729806744196,0.8602729806744196,23716.26992627985,4810.166039404292,28526.43596568414,31.605502358660242,0.6517219550563784,1.4266258684573774,1.4149009935655625,1.3036187375013943,0.00044049381244513225,0.001953962167876872,1.0,1.0,10.0,63672.41157248149,-2776.4359656841407,,,,,,,,,,,,,3.0,15125.010829194216,1527.2537892893042,0.5000102923570376,5.085555138178453
49.2,-23.694736202580657,-2.734302311986654,34.87121806474422,24.907893302757316,4.882543344498075,-20.83601282787804,-34.627267183363415,2.0238199697954515,-5.619301906202736,-5.6193019062030505,38.99213990991531,39681.99925846642,7428.873955107221,47110.87321357364,67457.56106215855,102234.85152185381,77087.48049843112,49311.91869473899,30861.735337435697,27348.41650458804,14403.07592155086,1527.241999169557,100146.27866359941,0.526651183593557,0.09223357428441509,3.35013,1.2700806908449156,3.3501300000023453,1.281844788349659,1.2824121458126236,2.613522347204924,19558.750980907145,1994.4375480828974,0.00044258706861125777,0.00014287604876429624,0.00029971101984696156,0.0010040708789199014,0.09223357428441503,0.09223357428441503,0.5000069564485667,3.410605131648481e-13,27348.41650458804,14403.07592155086,0.85,0.8093240048819598,0.6817023835663445,35145.97560679735,25750.0,0.0,28449.18773578405,-28449.18773578405,0.8596526875999383,0.8596526875999383,23654.43149517016,4794.75624061389,28449.18773578405,31.777510276135423,0.6512520360605593,1.4265197389617077,1.4147639102885816,1.3037032713311993,0.000441541363478154,0.0019511518590464177,1.0,1.0,10.0,63595.1633425814,-2699.1877357840494,,,,,,,,,,,,,28.0,15125.60115777771,1527.241999169557,0.5000069564485667,5.0838929851721115
49.400000000000006,-23.670980556798106,-2.750991074096964,34.87070834068161,24.91111607467758,4.882104063228621,-20.814431323848563,-34.60682183559982,2.0255548318296155,-5.621225427067202,-5.621225427067615,38.989910505680164,39700.12014038172,7390.853458899426,47090.97359928115,67470.02708921592,102208.56958103494,77092.64121910692,49322.73427549582,30855.45215956789,27347.689032919603,14398.664460602562,1527.3005508454282,100140.9731056172,0.5265038827694093,0.09222757554443031,3.35013,1.2700980687094852,3.3501300000005245,1.2818345627447356,1.2824032502322213,2.6135431961098905,19560.06036668454,1994.5710682735228,0.0004436281397773012,0.00014319227064825808,0.00030043586912904314,0.0010064992182452813,0.09222757565935115,0.09222757589066169,0.5000036206431013,3.979039320256561e-13,27347.689032919603,14398.664460602562,0.85,0.8090795897689343,0.6820958341249452,35145.97560679735,25750.0,0.0,28372.403807105708,-28372.403807105708,0.8590312848467413,0.8590312848467413,23592.931337200447,4779.472469905262,28372.403807105708,31.949394051431806,0.6507812763990464,1.4264138962261115,1.4146273907673406,1.3037868395024366,0.00044258706861125777,0.0019483775412135675,1.0,1.0,10.0,63518.37941390306,-2622.4038071057075,,,,,,,,,,,,,4.0,15126.191573294345,1527.3005508454282,0.5000036206431013,5.082441221277789
49.6,-23.64725703938267,-2.767485625584039,34.87020779157799,24.916708026453875,4.883798758554219,-20.793147752676177,-34.58651367165146,2.029689471847721,-5.622076669269859,-5.622076669270179,38.98833003131082,39718.61714381666,7350.57193749181,47069.18908130847,67483.28552134076,102180.1483347649,77097.69894732912,49333.03056980502,30849.63153058233,27346.29087593234,14393.8247487384,1527.2777397752382,100136.3675643888,0.5263538230483208,0.09222259422597784,3.35013,1.2701123804738748,3.3501300000006644,1.281813157057296,1.2823831706513042,2.613586841073634,19561.34362106239,1994.7019238029698,0.0004446700495483354,0.00014350700996393825,0.0003011630395843972,0.0010089353338028765,0.09222259422597787,0.09222259422597781,0.5000002849365213,3.410605131648481e-13,27346.29087593234,14393.8247487384,0.85,0.8088056196191397,0.6824982834084335,35145.97560679735,25750.0,0.0,28296.15895475309,-28296.15895475309,0.858408894786482,0.858408894786482,23531.83792340252,4764.3210313505715,28296.15895475309,32.1211534718339,0.6503097687776378,1.426308338299989,1.4144917944938997,1.3038694678841531,0.0004436281397773012,0.0019456382182815122,1.0,1.0,10.0,63442.13456155044,-2546.1589547530893,,,,,,,,,,,,,13.0,15126.780252842,1527.2777397752382,0.5000002849365213,5.080765358330039
49.800000000000004,-23.62363044168733,-2.7837909011294633,34.86971264962336,24.921053554303967,4.884261105035985,-20.77194176512664,-34.56634604427961,2.0325724287812412,-5.6237380759526445,-5.623738075953003,38.98659555243706,39737.25653177066,7312.863975170616,47050.120506941275,67496.49628100448,102155.30556303478,77102.77406535929,49343.534317156045,30843.59972022583,27345.945306859685,14389.692030762004,1527.3403630886423,100132.30066350344,0.5262093472831006,0.09221796814070626,3.35013,1.2701281197881324,3.3501299999985763,1.28179758648261,1.2823689261489495,2.6136185894943957,19562.63128760836,1994.833229248353,0.0004457099384356934,0.00014382020284935154,0.00030188973558634185,0.0010113698598798713,0.09221796814800182,0.09221796814940272,0.49999694932487104,3.410605131648481e-13,27345.945306859685,14389.692030762004,0.85,0.8085665644067304,0.6828934048766688,35145.97560679735,25750.0,0.0,28220.30135208437,-28220.30135208437,0.857785612175138,0.857785612175138,23471.015381874462,4749.285970209908,28220.30135208437,32.29278834701975,0.6498375849811652,1.4262030638910457,1.4143564054502222,1.3039511420137733,0.0004446700495483354,0.0019429342350706198,1.0,1.0,10.0,63366.27695888172,-2470.3013520843706,,,,,,,,,,,,,3.0,15127.366865652148,1527.3403630886423,0.49999694932487104,5.079413082273871
50.0,-23.60009469909652,-2.799907081696586,34.8692224833086,24.925255681760632,4.884817331283496,-20.750591555082902,-34.546057403180725,2.0353141872698837,-5.6250722914255675,-5.625072291425933,38.98471591372566,39755.14110399279,7274.800415053067,47029.94151904586,67508.90763421783,102128.54616173313,77107.8416065518,49354.07507632676,30837.51836691671,27344.83811246224,14385.160614915798,1527.3537129970257,100127.35843529318,0.5260649397796161,0.0922125062155597,3.35013,1.2701440695533526,3.3501299999989236,1.2817826775857257,1.2823553413107793,2.6136489894761765,19563.917031747733,1994.964338662819,0.000446748051099247,0.00014413591130063583,0.0003026121397986112,0.0010137900079035215,0.09221250621555953,0.09221250621555983,0.4999936138043535,3.410605131648481e-13,27344.83811246224,14385.160614915798,0.85,0.8083196412939078,0.6832851659778141,35145.97560679735,25750.0,0.0,28144.90792522068,-28144.90792522068,0.8571615413753255,0.8571615413753255,23410.53401625876,4734.3739089619185,28144.90792522068,32.46429850634235,0.6493648040722163,1.426098071367583,1.4142215931929176,1.3040318860765678,0.0004457099384356934,0.0019402646587084213,1.0,1.0,10.0,63290.88353201803,-2394.9079252206793,,,,,,,,,,,,,8.0,15127.951339985011,1527.3537129970257,0.4999936138043535,5.077982840366124
50.2,-23.576652009205255,-2.815835685743025,34.86873831501246,24.929669068101816,4.885489709798484,-20.729421793702997,-34.52593154562635,2.038259494296233,-5.626394613804109,-5.6263946138045045,38.98290918043807,39773.26063195156,7237.18923975831,47010.44987170987,67521.63919396923,102102.6585859012,77112.93488575156,49364.5563237339,30831.531735575172,27343.830152173654,14380.784811996751,1527.3708428172054,100122.63268554659,0.5259243029218997,0.09220727530772971,3.35013,1.2701598335942252,3.350130000001091,1.281766824810028,1.2823408097112627,2.613681314849545,19565.20930617284,1995.096113981109,0.0004477842688994309,0.00014444971839019268,0.0003033345505092382,0.001016210177697514,0.09220727530773067,0.09220727530772974,0.4999902783713233,3.979039320256561e-13,27343.830152173654,14380.784811996751,0.85,0.8080817780286094,0.6836787832741859,35145.97560679735,25750.0,0.0,28069.973188104832,-28069.973188104832,0.8565367831715374,0.8565367831715374,23350.38919639322,4719.583991711614,28069.973188104832,32.63568379975757,0.6488915024026798,1.4259933591216822,1.4140873228255757,1.3041117007254368,0.000446748051099247,0.0019376293388896069,1.0,1.0,10.0,63215.948794902186,-2319.973188104832,,,,,,,,,,,,,18.0,15128.538910880452,1527.3708428172054,0.4999902783713233,5.076478974295827
50.400000000000006,-23.553301851147527,-2.831578354738003,34.86826003103765,24.93404585346582,4.886138085703301,-20.708337725604675,-34.505883360374696,2.041173960160469,-5.627734257447571,-5.627734257447919,38.981139130388215,39791.317496653704,7200.101449478035,46991.41894613174,67534.32802382432,102077.33906486239,77118.00840879953,49374.99788162894,30825.567252411776,27342.909591560034,14376.512802413385,1527.3926486115738,100118.04546915647,0.5257857710523608,0.09220218576143387,3.35013,1.2701755558745935,3.3501300000021894,1.2817511199288971,1.2823264236123624,2.613713339439752,19566.49656803754,1995.227378160487,0.0004488185929231264,0.00014476294104982497,0.00030405565187330145,0.0010186259610103035,0.09220218576143388,0.09220218576143394,0.499986943022281,3.410605131648481e-13,27342.909591560034,14376.512802413385,0.85,0.8078502566291902,0.6840701296578201,35145.97560679735,25750.0,0.0,27995.499947508823,-27995.499947508823,0.8559114360831985,0.8559114360831985,23290.584112397515,4704.9158351113065,27995.499947508823,32.80694409720744,0.6484177546084837,1.4258889255310325,1.413953606600512,1.3041905932409092,0.0004477842688994309,0.0019350279087743873,1.0,1.0,10.0,63141.47555430618,-2245.4999475088225,,,,,,,,,,,,,17.0,15129.123896966921,1527.3926486115738,0.499986943022281,5.075010557196721
50.6,-23.5300437125885,-2.847136547130893,34.867787593161104,24.938431823998712,4.886805014603749,-20.687334632551043,-34.48591592079026,2.0440959345663043,-5.629050393205318,-5.62905039320567,38.97939525739144,39809.324327654715,7163.4281536425515,46972.75248129727,67546.98513609775,102052.40702990296,77123.0873564659,49385.42654802307,30819.623120492033,27341.99374016265,14372.305878389521,1527.413523118242,100113.51168269363,0.5256495197450816,0.09219715865319872,3.35013,1.270191245186143,3.3501300000012115,1.281735384314032,1.282312004307136,2.613745427487707,19567.785206244538,1995.358782687721,0.00044985102408380355,0.0001450755249850609,0.00030477549909874266,0.0010210375427956709,0.09219715865319868,0.09219715865319879,0.4999836077538671,3.410605131648481e-13,27341.99374016265,14372.305878389521,0.85,0.8076245987768182,0.6844604135237689,35145.97560679735,25750.0,0.0,27921.487282091548,-27921.487282091548,0.8552855958098271,0.8552855958098271,23231.118677015886,4690.368605075664,27921.487282091548,32.97807928812537,0.647943633189263,1.4257847689746777,1.4138204412606827,1.3042685715179996,0.0004488185929231264,0.0019324599842851218,1.0,1.0,10.0,63067.4628888889,-2171.487282091548,,,,,,,,,,,,,11.0,15129.707997880178,1527.413523118242,0.4999836077538671,5.073559498355342
50.800000000000004,-23.50687707281739,-2.862511770401719,34.86732101826551,24.942803335748636,4.887473700326681,-20.666413726060874,-34.466025594715006,2.0470103535701636,-5.630356236532577,-5.630356236533004,38.97767939028584,39827.270300234464,7127.1995002880585,46954.46980052252,67559.58748346822,102027.8937937868,77128.14284645645,49395.82566322271,30813.685759148597,27341.106810030527,14368.171774498753,1527.43516938602,100109.05387383128,0.5255153668185648,0.09219221426351847,3.35013,1.2702069674665109,3.3501299999983916,1.2817196881243405,1.282297621988029,2.6137774359248214,19569.067892734904,1995.4895803087604,0.000450881563870145,0.00014538752080862176,0.0003054940430615232,0.0010234447584817007,0.09219221426351853,0.09219221426351847,0.4999802725628564,3.979039320256561e-13,27341.106810030527,14368.171774498753,0.85,0.8074049915089448,0.6848493226565495,35145.97560679735,25750.0,0.0,27847.93446220761,-27847.93446220761,0.8546593553634859,0.8546593553634859,23171.992911936428,4675.941550271182,27847.93446220761,33.1490892808821,0.6474692086087014,1.425680887832514,1.4136878236010662,1.3043456425503424,0.00044985102408380355,0.0019299252140090593,1.0,1.0,10.0,62993.91006900496,-2097.9344622076096,,,,,,,,,,,,,14.0,15130.291149461409,1527.43516938602,0.4999802725628564,5.072120559222171
51.0,-23.48380139988474,-2.877705499555924,34.86686031667626,24.947179771866672,4.888154564190007,-20.645573484808413,-34.44620843566952,2.049926649113647,-5.631646049916412,-5.631646049916789,38.97599168388152,39845.143248763445,7091.396917179227,46936.54016594267,67572.16521922327,102003.8019648343,77133.20836523497,49406.18639477504,30807.80218939992,27340.23982843181,14364.109987221142,1527.4569156460632,100104.66525498839,0.5253834669103209,0.09218734694187547,3.35013,1.2702225710591302,3.3501299999992438,1.2817039874248075,1.2822832327031952,2.613809454342935,19570.353123744368,1995.6206373985376,0.0004519102144774119,0.0001456989845340572,0.00030621122994335464,0.0010258474277701306,0.09218734694187548,0.09218734694187522,0.49997693744615274,3.979039320256561e-13,27340.23982843181,14364.109987221142,0.85,0.8071903805729017,0.6852361982634686,35145.97560679735,25750.0,0.0,27774.840575343762,-27774.840575343762,0.8540328051112293,0.8540328051112293,23113.206691095977,4661.6338842477835,27774.840575343762,33.31997400225147,0.6469945493266888,1.4255772804859543,1.41355575037222,1.3044218135794023,0.000450881563870145,0.0019274232412336612,1.0,1.0,10.0,62920.81618214111,-2024.8405753437619,,,,,,,,,,,,,16.0,15130.873421783326,1527.4569156460632,0.49997693744615274,5.070694669775087
