time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
58.400000000000006,-22.68664211506026,-3.3295921947458162,34.85394094713272,25.106561940070264,4.918013980155535,-19.92500252805107,-33.76135623604057,2.1563743931463453,-5.670889009410644,-5.6708890094110105,38.93077234353718,40470.97358490903,6028.8392977628755,46499.812882671904,68013.12465218655,101364.45390349432,77316.80205718376,49774.650989906215,30602.39007475282,27322.489953544886,14257.30336825032,1528.4807208103114,99986.25458203627,0.5218156687948765,0.09205576738555449,3.35013,1.2707905331486837,3.3501299999993734,1.2811324837992895,1.2817587320347403,2.6149754552042515,19616.934790174168,2000.3706454471373,0.0004887984981576363,0.00015684866702767047,0.0003319498311299658,0.0011120750877634323,0.09205576738555447,0.09205576738555465,0.49985357076316367,3.410605131648481e-13,27322.489953544886,14257.30336825032,0.85,0.8027606247946586,0.6986803177691172,35145.97560679735,25750.0,0.0,25608.883674480887,-25608.883674480887,0.8390816566950388,0.8390816566950388,21362.731607260048,4246.15206722084,25608.883674480887,39.57275250037638,0.6356679217386657,1.4216639819609904,1.4090090491641176,1.3066900959840695,0.00048782653535635215,0.0018543555938461771,2.0,1.0,10.0,60754.85928127824,141.11632551911316,,,,,,,,,,,,,19.0,15151.887563968776,1528.4807208103114,0.49985357076316367,5.02610537241883
58.6,-22.666423439571453,-3.339285281505949,34.853701543803645,25.11081938808786,4.918933353854694,-19.906710144721245,-33.74397590579463,2.159220059004524,-5.671751366175442,-5.671751366175862,38.929953777441355,40487.052005342935,6006.100168025025,46493.15217336796,68024.49233984185,101352.93902022018,77321.69695732379,49784.25662282487,30597.15592722102,27322.346512353306,14255.41157422979,1528.5135837080531,99984.08417392324,0.5217491684978252,0.09205334702998029,3.35013,1.2708056477038192,3.3501299999984493,1.2811172439439065,1.2817447282587504,2.615006562308582,19618.176731567197,2000.4972882245413,0.0004897691074201334,0.00015714160226009845,0.00033262750516003495,0.001114345383861788,0.09205334702998041,0.09205334702998032,0.49985023705178105,3.979039320256561e-13,27322.346512353306,14255.41157422979,0.85,0.8027201584107679,0.6990227867993489,35145.97560679735,25750.0,0.0,25559.75188805467,-25559.75188805467,0.8387824717639379,0.8387824717639379,21322.757916853163,4236.993971201506,25559.75188805467,39.740546408515506,0.6354412664878317,1.4215568875189708,1.4088941086757625,1.3067388350393472,0.0004887984981576363,0.0018528157263050958,2.0,1.0,10.0,60705.72749485202,190.24811194532958,,,,,,,,,,,,,16.0,15152.444215000141,1528.5135837080531,0.49985023705178105,5.02509233108438
58.800000000000004,-22.646269796075927,-3.3488593009673915,34.85346775232756,25.115072016511135,4.919856920452757,-19.88847588040896,-33.72665379485113,2.162063004785788,-5.672604807105074,-5.672604807105415,38.929154413847606,40503.099109244504,5983.644678305411,46486.743787549916,68035.8296705916,101341.69425017295,77326.58474308318,49793.854181736184,30591.922845941102,27322.21990127594,14253.566488989361,1528.5467556939684,99981.9633879508,0.5216840557060198,0.09205098122035578,3.35013,1.2708207595115528,3.3501300000000462,1.2811020198644707,1.2817307384955623,2.6150376379505,19619.41686788892,2000.6237469358975,0.0004907383575311508,0.00015743405831001713,0.00033330429922113374,0.0011166127319496967,0.09205098122035564,0.09205098122035589,0.49984690335552046,3.410605131648481e-13,27322.21990127594,14253.566488989361,0.85,0.8026837933258323,0.6993645625738076,35145.97560679735,25750.0,0.0,25510.76699855993,-25510.76699855993,0.8384787880600876,0.8384787880600876,21282.88471406168,4227.88228449825,25510.76699855993,39.90828014065514,0.6352112030758239,1.4214499760823818,1.4087795547207331,1.3067869817200368,0.0004897691074201334,0.0018512958041269495,2.0,1.0,10.0,60656.742605357285,239.23300144006862,,,,,,,,,,,,,15.0,15153.000355728436,1528.5467556939684,0.49984690335552046,5.024088577912825
59.0,-22.626180990266942,-3.358314972185226,34.85323955223011,25.119314866047375,4.920783118695214,-19.870299716414348,-33.70938616627825,2.164901844842645,-5.673449060474695,-5.673449060475055,38.928373300416844,40519.10225051353,5961.47027734631,46480.57252785984,68047.12500920081,101330.7034249836,77331.45318771478,49803.430429027496,30586.691954096983,27322.108138436488,14251.765215158912,1528.5801364432446,99979.88885857187,0.5216202623511932,0.09204866648548111,3.35013,1.2708358905510981,3.350129999998913,1.2810868180174897,1.2817167691988531,2.6150686689481364,19620.652096950736,2000.7497052460053,0.0004917062437192297,0.00015772609415895428,0.0003339801495602754,0.0011188769184463654,0.09204866648548116,0.09204866648548131,0.4998435696737769,3.410605131648481e-13,27322.108138436488,14251.765215158912,0.85,0.8026512801782757,0.6997054365790236,35145.97560679735,25750.0,0.0,25461.93245335458,-25461.93245335458,0.8381707498890736,0.8381707498890736,21243.11510322438,4218.817350130201,25461.93245335458,40.07595280791241,0.6349778408250557,1.4213432473943133,1.4086653861186023,1.3068345394964753,0.0004907383575311508,0.0018497956718480867,2.0,1.0,10.0,60607.90806015193,288.0675466454195,,,,,,,,,,,,,14.0,15153.55590947438,1528.5801364432446,0.4998435696737769,5.023093981901421
59.2,-22.606158080659128,-3.367653289773842,34.85301619436735,25.123122275713854,4.921319543120176,-19.85212628363287,-33.69215010954065,2.167287745912289,-5.674348050506012,-5.67434805050643,38.927502791212504,40534.97625436928,5939.739008886415,46474.71526325569,68058.26624608267,101319.94452971543,77336.38028145453,49813.09028912941,30581.433324805694,27321.93927474635,14249.996946532978,1528.6136636226627,99977.60023772699,0.5215587665003062,0.09204611227443639,3.35013,1.2708515534875917,3.3501299999997523,1.2810737269900774,1.281704909901344,2.6150953917939095,19621.90220655209,2000.8771809488553,0.0004926727007585494,0.00015801809432366534,0.00033465460643488406,0.0011211364366556982,0.0920461122759492,0.09204611227637216,0.4998402360059698,3.979039320256561e-13,27321.93927474635,14249.996946532978,0.85,0.8026253597465794,0.7000451689524363,35145.97560679735,25750.0,0.0,25413.251544283696,-25413.251544283696,0.8378584982207973,0.8378584982207973,21203.45205726841,4209.799487015286,25413.251544283696,40.2435635500143,0.634741286530907,1.421236701181651,1.408551601599054,1.3068815118482704,0.0004917062437192297,0.0018483151746798317,2.0,1.0,10.0,60559.227151081046,336.7484557163043,,,,,,,,,,,,,3.0,15154.110949160531,1528.6136636226627,0.4998402360059698,5.022108077019605
59.400000000000006,-22.58619830518654,-3.3768739339955536,34.852799376424045,25.127914279606216,4.922769052768224,-19.834109491947522,-33.67500136429442,2.1706802395292235,-5.674993525036882,-5.674993525037197,38.92683756561187,40550.928719679265,5917.6579469322305,46468.586666611496,68069.648476136,101309.00257415415,77341.23330432817,49822.51354787163,30576.355284951707,27321.69615108591,14248.190142041634,1528.6316236904665,99975.64155579844,0.521497276861976,0.09204397119607094,3.35013,1.27086596745532,3.3501300000003704,1.281055955240129,1.281688365867232,2.615131670319608,19623.133522782384,2001.0027402611886,0.0004936378479672457,0.000158309110129337,0.0003353287378379087,0.001123394864492913,0.09204397119607106,0.09204397119607083,0.4998369023515416,3.410605131648481e-13,27321.69615108591,14248.190142041634,0.85,0.8025932741095315,0.700385033932922,35145.97560679735,25750.0,0.0,25364.728586094607,-25364.728586094607,0.8375421706601686,0.8375421706601686,21163.8995344729,4200.829051621708,25364.728586094607,40.41111153462826,0.6345016444395216,1.4211303371569075,1.408438206987583,1.3069279036258457,0.0004926727007585494,0.00184685411563238,2.0,1.0,10.0,60510.70419289196,385.2714139053933,,,,,,,,,,,,,11.0,15154.665931945201,1528.6316236904665,0.4998369023515416,5.021076990634776
59.6,-22.56630311254777,-3.385978817487249,34.852588638538954,25.13229640843349,4.9238498562158055,-19.816107207024,-33.65789711298419,2.1736539507418273,-5.675907025449476,-5.675907025449849,38.926237336378165,40566.802601416166,5896.565135503694,46463.36773691986,68080.89163446143,101299.44591192619,77346.1159115688,49832.02687869131,30571.210036530552,27321.989141961065,14246.668949937262,1528.6861715898447,99974.22816250849,0.5214360080414955,0.09204233405214046,3.35013,1.27088090013247,3.3501300000029586,1.2810401353321441,1.281673772820726,2.615163965281532,19624.37234520257,2001.1290649918749,0.0004946016014686813,0.00015859986326160542,0.00033600173820707587,0.001125649503219671,0.09204233405216138,0.09204233405214671,0.4998335687099572,3.979039320256561e-13,27321.989141961065,14246.668949937262,0.85,0.8025703950764195,0.7007179284797147,35145.97560679735,25750.0,0.0,25316.364959513674,-25316.364959513674,0.8372219019944068,0.8372219019944068,21124.45853274867,4191.906426765004,25316.364959513674,40.57859595673045,0.6342590166624293,1.4210241550126734,1.4083251864746962,1.306973713151654,0.0004936378479672457,0.0018454125041436854,2.0,1.0,10.0,60462.340566311024,433.63504048632603,,,,,,,,,,,,,5.0,15155.219740124885,1528.6861715898447,0.4998335687099572,5.020148176482021
59.800000000000004,-22.546471722221852,-3.3949686217024153,34.852382464308874,25.136239814478927,4.924488055417181,-19.798176502461473,-33.64087933497501,2.1761928356568125,-5.6768011188897844,-5.676801118890141,38.92546350061561,40582.749131202334,5875.718680258393,46458.46781146072,68092.14791139931,101289.83585530517,77350.98538779798,49841.586607601064,30565.998644663236,27321.969263647472,14245.107226470813,1528.7260192769131,99972.23987828754,0.5213792274272215,0.0920400971431341,3.35013,1.2708963366830726,3.3501299999994245,1.281026341729835,1.2816612052987704,2.6151921243681446,19625.607836002866,2001.2550499918798,0.0004955639851632283,0.00015888963522852443,0.00033667434993470385,0.0011279028399467494,0.09204009714313402,0.09204009714313424,0.4998302350807029,3.410605131648481e-13,27321.969263647472,14245.107226470813,0.85,0.8025582774825802,0.7010567238339016,35145.97560679735,25750.0,0.0,25268.16384884122,-25268.16384884122,0.836897823444073,0.836897823444073,21085.132291705075,4183.031557136144,25268.16384884122,40.74601603798579,0.6340135026091462,1.4209181544324563,1.4082125480985557,1.307018949840502,0.0004946016014686813,0.001843990001410818,2.0,1.0,10.0,60414.13945563857,481.8361511587791,,,,,,,,,,,,,28.0,15155.77322856756,1528.7260192769131,0.4998302350807029,5.019251527052045
60.0,-22.526704115320268,-3.4038433185397095,34.85218191867248,25.140554434061073,4.925527875406563,-19.780278098479585,-33.62387091675771,2.1791018585658812,-5.6775096238288825,-5.677509623829276,38.92475196598434,40598.49607671775,5854.690736120634,46453.18681283838,68103.30156078708,101279.74456983036,77355.85825380209,49851.05276973285,30560.89498229915,27321.752272922648,14243.444995441914,1528.748191158542,99970.21423601777,0.5213225291394633,0.09203786924871366,3.35013,1.2709112770529467,3.3501300000014234,1.281010829107641,1.2816469161054602,2.6152237934894886,19626.844186861934,2001.3811226934718,0.0004965249861659052,0.00015917973571392488,0.0003373452504519803,0.0011301504438966927,0.09203786924871367,0.0920378692487136,0.4998269014632854,3.979039320256561e-13,27321.752272922648,14243.444995441914,0.85,0.8025408134498837,0.7013932154434284,35145.97560679735,25750.0,0.0,25220.12736625598,-25220.12736625598,0.8365700631847296,0.8365700631847296,21045.922753377814,4174.204612878166,25220.12736625598,40.9133710260739,0.6337651993823709,1.4208123350855273,1.4081002872750061,1.3070636169926906,0.0004955639851632283,0.0018425864621685847,2.0,1.0,10.0,60366.102973053334,529.8726337440203,,,,,,,,,,,,,10.0,15156.32555480348,1528.748191158542,0.4998269014632854,5.018267644448885
60.2,-22.507000154379167,-3.4126041254899953,34.85198703442697,25.14477070597934,4.926465421238963,-19.762447217321554,-33.60693716732783,2.181912484181371,-5.678322435717064,-5.678322435717403,38.92409192697563,40614.27418773607,5834.224648835575,46448.49883657164,68114.46833196936,101270.47941293892,77360.73113448558,49860.536990252476,30555.77127137012,27321.786432133988,14241.946042840276,1528.7864740859134,99968.48385915183,0.5212670144471186,0.09203592485931988,3.35013,1.270926369628869,3.3501300000001075,1.2809957774778193,1.2816330863236514,2.6152545222250025,19628.08054144548,2001.507195774855,0.0004974845973818605,0.00015946904792232797,0.00033801554945953256,0.0011323960327108639,0.09203592485931988,0.09203592485931986,0.49982356785723125,3.410605131648481e-13,27321.786432133988,14241.946042840276,0.85,0.8025303879358319,0.7017275054313001,35145.97560679735,25750.0,0.0,25172.25952133588,-25172.25952133588,0.8362387466687411,0.8362387466687411,21006.833328236993,4165.426193098886,25172.25952133588,41.08066019410435,0.6335142020217736,1.420706696624132,1.4079884037335728,1.3071077143844394,0.0004965249861659052,0.001841201852644273,2.0,1.0,10.0,60318.23512813323,577.74047866412,,,,,,,,,,,,,28.0,15156.878260790836,1528.7864740859134,0.49982356785723125,5.017314517114356
60.400000000000006,-22.487359614322944,-3.421251645930673,34.85179759268263,25.148999166581802,4.927432658529768,-19.74467045406157,-33.59005356961859,2.1847434982684137,-5.679096329698609,-5.67909632969899,38.923440135495795,40629.99775208981,5813.950060703416,46443.94781279322,68125.57597065893,101261.29747155636,77365.57617783404,49869.997959264925,30550.64246507679,27321.771440194014,14240.455917647267,1528.820707715709,99966.73039115123,0.5212127606300678,0.0920339663173249,3.35013,1.2709414017619567,3.3501300000000303,1.2809806341709218,1.2816191630062543,2.6152854388530833,19629.309833098694,2001.632548637781,0.0004984428160458927,0.00015975798610768082,0.0003386848299382119,0.0011346382093209019,0.09203396631732495,0.09203396631732484,0.49982023426208594,3.979039320256561e-13,27321.771440194014,14240.455917647267,0.85,0.8025230792829134,0.7020615697592213,35145.97560679735,25750.0,0.0,25124.562203703448,-25124.562203703448,0.8359039962318308,0.8359039962318308,20967.865926029946,4156.696277673502,25124.562203703448,41.24788284004241,0.6332606032059324,1.4206012386897187,1.407876896533483,1.3071512479826342,0.0004974845973818605,0.0018398359454449393,2.0,1.0,10.0,60270.5378105008,625.4377962965518,,,,,,,,,,,,,14.0,15157.430037860759,1528.820707715709,0.49982023426208594,5.016386770902763
60.6,-22.467782269545445,-3.4297866404488673,34.851613640353165,25.153228430449985,4.928401814594393,-19.72695038411722,-33.57322040302677,2.1875699291661697,-5.679867694464633,-5.679867694464995,38.92280978891035,40645.66883148817,5793.958714091528,46439.6275455797,68136.67973299455,101252.42562562547,77370.43920361217,49879.4283021057,30545.567668340525,27321.787178539398,14239.020578668751,1528.8561719921645,99965.0417154498,0.5211599257991862,0.09203207661053764,3.35013,1.2709564196085559,3.350129999998905,1.2809655153753663,1.28160526239611,2.6153163061679288,19630.543687280893,2001.758366749185,0.0004993996395004955,0.00016004654191219438,0.00033935309758830113,0.0011368769928234953,0.09203207661053764,0.09203207661053772,0.49981690067741313,3.410605131648481e-13,27321.787178539398,14239.020578668751,0.85,0.8025185818232301,0.7023937579147821,35145.97560679735,25750.0,0.0,25077.037996824776,-25077.037996824776,0.8355659313819536,0.8355659313819536,20929.022893165467,4148.015103659308,25077.037996824776,41.41503828610742,0.6330044934711769,1.4204959609105878,1.407765764239336,1.3071942207045197,0.0004984428160458927,0.001838488609862661,2.0,1.0,10.0,60223.01360362212,672.9620031752238,,,,,,,,,,,,,7.0,15157.981374682859,1528.8561719921645,0.49981690067741313,5.015462786349233
60.800000000000004,-22.44826771796385,-3.438210283497814,34.85143396497966,25.156878993753367,4.928735517191923,-19.709333740224185,-33.55652344236148,2.1898015400361195,-5.680733269179655,-5.68073326918006,38.92202373587249,40661.59149045003,5774.496688131782,46436.08817858181,68147.97445160884,101244.17278633242,77375.35624704367,49888.97328785191,30540.425510213066,27321.7016465918,14237.67842962769,1528.8917560931761,99962.97872157843,0.5211124333979302,0.09202976859705968,3.35013,1.2709722336521376,3.350130000000752,1.2809531670082304,1.2815941317922137,2.61534151777344,19631.79124690299,2001.8855824265158,0.0005003550738179923,0.00016033323772639795,0.0003400218360915943,0.001139117353745533,0.09202976859778247,0.09202976859780995,0.4998135671027939,3.979039320256561e-13,27321.7016465918,14237.67842962769,0.85,0.8025299182786906,0.7027324000767924,35145.97560679735,25750.0,0.0,25029.689141237126,-25029.689141237126,0.8352246688025703,0.8352246688025703,20890.30632344886,4139.382817788263,25029.689141237126,41.582125878207556,0.6327459612140683,1.4203908629030775,1.407655005414079,1.307236636250207,0.0004993996395004955,0.0018371596914822969,2.0,1.0,10.0,60175.664748034476,720.310858762874,,,,,,,,,,,,,3.0,15158.532263988163,1528.8917560931761,0.4998135671027939,5.014549174050349
61.0,-22.428816046567157,-3.4465216375151613,34.85126125738032,25.161828856822126,4.93052723883398,-19.691661173044313,-33.539695374760754,2.1933723653111104,-5.681199492762573,-5.681199492762963,38.92154883396509,40676.82114401759,5754.29547726309,46431.11662128068,68158.73452822096,101234.50931761484,77380.1388516519,49898.22546744853,30535.459315781514,27321.479312130796,14236.086473606692,1528.9019368867303,99961.3966696208,0.5210584065001868,0.09202807049371378,3.35013,1.2709862382570285,3.3501300000008576,1.280934591505874,1.2815767691053292,2.6153794442084415,19633.00469650554,2002.009319849851,0.0005013091012052046,0.00016062266396358306,0.0003406864372416216,0.0011413438539962738,0.09202807049371368,0.09202807049371362,0.4998102335378261,3.979039320256561e-13,27321.479312130796,14236.086473606692,0.85,0.8025159595789709,0.7030586496395368,35145.97560679735,25750.0,0.0,24982.516933145307,-24982.516933145307,0.8348803222628242,0.8348803222628242,20851.717602695873,4130.799330449435,24982.516933145307,41.749144985368105,0.6324850926233516,1.4202859442739308,1.4075446176238002,1.3072785003784089,0.0005003550738179923,0.00183584897232857,2.0,1.0,10.0,60128.49253994266,767.4830668546929,,,,,,,,,,,,,10.0,15159.080985740293,1528.9019368867303,0.4998102335378261,5.013557271829128
61.2,-22.409427052710488,-3.4547236583787795,34.851093968421026,25.165872007515304,4.931298617687752,-19.67413043394647,-33.523061592690624,2.1960019989237303,-5.68217460651141,-5.6821746065117855,38.92104202647733,40692.50807713223,5735.686191442491,46428.19426857472,68169.87701839989,101227.58607995311,77385.03716605641,49907.668224788955,30530.40993474162,27322.022870110726,14235.029591593695,1528.9705180741385,99960.35743493967,0.5210093578819995,0.09202681104088536,3.35013,1.2710015561198817,3.3501299999982814,1.2809203978395185,1.2815637886131095,2.6154084247940323,19634.247504170868,2002.1360509624458,0.0005022617180861742,0.00016090922221448438,0.00034135249587168985,0.0011435752369946244,0.09202681104088528,0.09202681104088532,0.4998068999821237,3.979039320256561e-13,27322.022870110726,14235.029591593695,0.85,0.8025279494327605,0.7033845614478492,35145.97560679735,25750.0,0.0,24935.52632672831,-24935.52632672831,0.8345330034454974,0.8345330034454974,20813.260730543905,4122.2655961844075,24935.52632672831,41.916094999211026,0.632221972307195,1.4201812046109834,1.4074346012024306,1.3073198083528046,0.0005013091012052046,0.0018345565637071758,2.0,1.0,10.0,60081.501933525666,814.4736732716883,,,,,,,,,,,,,11.0,15159.632890566718,1528.9705180741385,0.4998068999821237,5.012720681338741
61.400000000000006,-22.390100359656753,-3.4628158301121865,34.850931682899805,25.170135811809473,4.932342781744925,-19.656628484299084,-33.50643668146802,2.1988709063872713,-5.682849625623589,-5.6828496256239545,38.92046518206231,40707.998568936324,5716.587023442802,46424.585592379124,68180.84402007579,101219.40165265101,77389.87284524013,49917.02739410076,30525.38383459929,27321.97060913242,14233.701784328072,1528.9983198335199,99958.71648510259,0.5209617559419536,0.09202499665748423,3.35013,1.2710164679167795,3.350130000000439,1.2809050942550322,1.2815496958168404,2.615439672326714,19635.474419934184,2002.261161552027,0.000503212929534904,0.00016119609875988344,0.0003420168307750205,0.0011458008452843195,0.09202499665748425,0.09202499665748423,0.49980356643531604,3.410605131648481e-13,27321.97060913242,14233.701784328072,0.85,0.8025360198198251,0.7037140930711553,35145.97560679735,25750.0,0.0,24888.716016601542,-24888.716016601542,0.8341828205799005,0.8341828205799005,20774.93532176462,4113.780694836922,24888.716016601542,42.082975333434604,0.6319566822575003,1.420076643501535,1.4073249548464355,1.3073605747891752,0.0005022617180861742,0.0018332819721944959,2.0,1.0,10.0,60034.69162339889,861.2839833984581,,,,,,,,,,,,,14.0,15160.181464141933,1528.9983198335199,0.49980356643531604,5.011867856498459
61.6,-22.370835790871926,-3.470799217377934,34.85077489329577,25.174332630727463,4.933319303128741,-19.63918922321511,-33.489878196828045,2.2016727354719503,-5.683592543731493,-5.6835925437318435,38.91992840090419,40723.49636508598,5697.942815361317,46421.4391804473,68191.81287494062,101211.84813998833,77394.70843087572,49926.3919210211,30520.35167761624,27322.092449686406,14232.49683507239,1529.037079408329,99957.28844513779,0.5209153311109503,0.09202338860472778,3.35013,1.2710314769716935,3.3501299999977756,1.2808901059345357,1.281535916608117,2.615470276863252,19636.70131196233,2002.3862697212944,0.0005041627308798704,0.00016148229793355606,0.00034268043294631426,0.0011480239988264358,0.09202338860472782,0.09202338860472772,0.49980023289704734,3.410605131648481e-13,27322.092449686406,14232.49683507239,0.85,0.8025497518445208,0.7040417634403484,35145.97560679735,25750.0,0.0,24842.089544087114,-24842.089544087114,0.8338298797745414,0.8338298797745414,20736.744261731157,4105.345282355956,24842.089544087114,42.249785423223265,0.631689302859501,1.4199722605168001,1.4072156762692347,1.3074007970496258,0.000503212929534904,0.0018320252450286384,2.0,1.0,10.0,59988.06515088446,907.9104559128864,,,,,,,,,,,,,9.0,15160.730414463906,1529.037079408329,0.49980023289704734,5.010979692725427
61.800000000000004,-22.351633097856816,-3.4786744632886717,34.85062346159751,25.17855738932269,4.9343252477768,-19.62180271606559,-33.47336584758011,2.204494865985539,-5.68430525469563,-5.684305254696037,38.91940476069059,40738.930850986275,5679.499287873965,46418.43013886024,68202.77670328357,101204.46306664457,77399.56967582388,49935.7238235265,30515.384280330414,27322.187075487032,14231.31715981206,1529.073176677154,99955.86384314485,0.5208703505503826,0.09202179203754769,3.35013,1.2710464700916786,3.350129999999715,1.2808750263920994,1.2815220442952961,2.615501068387966,19637.934714309682,2002.5120417583664,0.0005051111210719647,0.00016176816637436693,0.00034334295469759773,0.001150243532821063,0.09202179203754776,0.09202179203754784,0.4997968993669761,3.979039320256561e-13,27322.187075487032,14231.31715981206,0.85,0.8025653403268524,0.7043679375878332,35145.97560679735,25750.0,0.0,24795.64825856872,-24795.64825856872,0.8334742844893586,0.8334742844893586,20698.688963597382,4096.959294971337,24795.64825856872,42.416524724783564,0.6314199124919383,1.4198680552195737,1.4071067643178115,1.3074404803538617,0.0005041627308798704,0.001830786184471322,2.0,1.0,10.0,59941.62386536607,954.351741431281,,,,,,,,,,,,,12.0,15161.278588203713,1529.073176677154,0.4997968993669761,5.010111262369093
62.0,-22.332492072497086,-3.4864423354335994,34.85047739904748,25.182768108230107,4.935327078600241,-19.604472130745897,-33.456911403313256,2.207307136849032,-5.685016834198905,-5.685016834199219,38.91890009970353,40754.34419906801,5661.329334321471,46415.673533389476,68213.70695747409,101197.34696918193,77404.41665882361,49945.053900417246,30510.40306489596,27322.310677386373,14230.185237307658,1529.1104955851995,99954.4979716144,0.5208265657079083,0.09202025755935601,3.35013,1.271061445078813,3.3501299999996372,1.2808599959380556,1.2815082192557326,2.6155317603985955,19639.164498094127,2002.637444804712,0.0005060580971520169,0.0001620534966093925,0.0003440046005426244,0.0011524601324158622,0.09202025755935608,0.09202025755935583,0.49979356584477436,3.410605131648481e-13,27322.310677386373,14230.185237307658,0.85,0.8025850860160192,0.7046936165001699,35145.97560679735,25750.0,0.0,24749.393952635182,-24749.393952635182,0.8331161357452912,0.8331161357452912,20660.771112691455,4088.6228399437273,24749.393952635182,42.58319271483028,0.6311485876858266,1.419764027162694,1.4069982174335318,1.3074796278279097,0.0005051111210719647,0.0018295646590257585,2.0,1.0,10.0,59895.36955943253,1000.6060473648176,,,,,,,,,,,,,17.0,15161.826389647322,1529.1104955851995,0.49979356584477436,5.009249111573787
62.2,-22.3134124788431,-3.4941035612128712,34.850336670517166,25.186968908552103,4.936332256548701,-19.587196508444006,-33.44050718061624,2.2101162861495753,-5.685718036226206,-5.685718036226538,38.91841106898511,40769.710149122584,5643.407273160192,46413.117422282776,68224.59221345588,101190.44245202008,77409.240391273,49954.358326939495,30505.424515926108,27322.442965404014,14229.089436158823,1529.1476944660749,99953.16851579986,0.5207839377385052,0.09201876409953479,3.35013,1.271076423362829,3.35012999999785,1.2808449832299569,1.2814944101293664,2.6155624168912666,19640.388382714114,2002.7622463036935,0.0005070036576173832,0.00016233841798959914,0.00034466523962778405,0.0011546733592342282,0.09201876409953486,0.09201876409953477,0.4997902323301273,3.410605131648481e-13,27322.442965404014,14229.089436158823,0.85,0.8026081445466993,0.7050183920803442,35145.97560679735,25750.0,0.0,24703.328194402846,-24703.328194402846,0.8327555321313783,0.8327555321313783,20622.99223516129,4080.3359592415554,24703.328194402846,42.74978889009919,0.630875403129832,1.4196601758900005,1.4068900342873698,1.3075182432180843,0.0005060580971520169,0.0018283605186070696,2.0,1.0,10.0,59849.30380120019,1046.6718055971542,,,,,,,,,,,,,41.0,15162.373581472784,1529.1476944660749,0.4997902323301273,5.008396170024536
62.400000000000006,-22.294394093173107,-3.501658871900273,34.850201271226005,25.191174738016002,4.937345290858299,-19.56997519665659,-33.42415684657169,2.2129263943418005,-5.686409910127168,-5.686409910127531,38.91794009806447,40785.042423798506,5625.733923435189,46410.776347233696,68235.4680083233,101183.79149955744,77414.07785496564,49963.652270441045,30500.472871693994,27322.58956779894,14228.037326563714,1529.1850719065267,99951.88450221866,0.5207426364641579,0.09201732088060356,3.35013,1.2710913401050492,3.3501300000010983,1.2808299692909615,1.281480597927236,2.6155930766162165,19641.61575124571,2002.88740306279,0.0005079478004431549,0.00016262286310999557,0.0003453249373331594,0.0011568834323079373,0.09201732088060355,0.09201732088060366,0.49978689882273286,3.410605131648481e-13,27322.58956779894,14228.037326563714,0.85,0.8026343536508248,0.7053421369107991,35145.97560679735,25750.0,0.0,24657.45248900571,-24657.45248900571,0.8323925698714614,0.8323925698714614,20585.35379299852,4072.0986960071887,24657.45248900571,42.91631276686567,0.630600431720804,1.419556500936529,1.4067822133942474,1.3075563300724693,0.0005070036576173832,0.0018271736200927095,2.0,1.0,10.0,59803.42809580306,1092.547510994289,,,,,,,,,,,,,29.0,15162.920315674273,1529.1850719065267,0.49978689882273286,5.007550771925874
62.6,-22.275436678068182,-3.5091090077765736,34.85007117793177,25.195370928291254,4.938359603445016,-19.552808639788072,-33.407856699172385,2.2157315651649343,-5.6870947398929275,-5.687094739893338,38.91748590274463,40800.32876734566,5608.313260200668,46408.642027546324,68246.3068536017,101177.3721846646,77418.89926449819,49972.92117824232,30495.531206950964,27322.75207086224,14227.025415954804,1529.222808625171,99950.64474884354,0.5207025038713764,0.0920159260642254,3.35013,1.2711062936624513,3.350129999999972,1.2808149815492476,1.281466810089922,2.6156236835610334,19642.839046491765,2003.0121444623562,0.000508890524367248,0.0001629068926651014,0.00034598363170214655,0.0011590901440743121,0.09201592606422523,0.09201592606422544,0.49978356532230084,3.979039320256561e-13,27322.75207086224,14227.025415954804,0.85,0.8026637837819524,0.7056648252820419,35145.97560679735,25750.0,0.0,24611.76826557987,-24611.76826557987,0.8320273428735024,0.8320273428735024,20547.857184975906,4063.9110806039625,24611.76826557987,43.08276388047538,0.6303237446011382,1.4194530018288958,1.4066747533394923,1.3075938919599235,0.0005079478004431549,0.0018260038204723932,2.0,1.0,10.0,59757.74387237722,1138.2317344201292,,,,,,,,,,,,,18.0,15163.466517113848,1529.222808625171,0.49978356532230084,5.00671414207559
62.800000000000004,-22.256540008512264,-3.5164546980075393,34.84994637466414,25.199567258264892,4.9393800883522845,-19.535696145670833,-33.391610405500955,2.2185362255108454,-5.687770153958013,-5.68777015395839,38.91704875998112,40815.58289022998,5591.13729907344,46406.72018930342,68257.12506568512,101171.18947829404,77423.72251023739,49982.180334782264,30490.602417172362,27322.927113535476,14226.054190965428,1529.2606415554594,99949.44713160145,0.5206636218678781,0.0920145780323144,3.35013,1.2711212093057114,3.35013000000117,1.2807999994164205,1.281453026016372,2.615654279767678,19644.062807622922,2003.1369333689815,0.000509831827594933,0.00016319043905068983,0.0003466413885442432,0.0011612937150037254,0.09201457803231448,0.09201457803231432,0.49978023182855275,3.979039320256561e-13,27322.927113535476,14226.054190965428,0.85,0.8026965412076139,0.705986699333945,35145.97560679735,25750.0,0.0,24566.276839505892,-24566.276839505892,0.8316599427760051,0.8316599427760051,20510.50371485705,4055.773124648839,24566.276839505892,43.249141784884614,0.6300454111939432,1.4193496780856991,1.4065676526323267,1.3076309324955857,0.000508890524367248,0.0018248509760450118,2.0,1.0,10.0,59712.252446303246,1183.723160494108,,,,,,,,,,,,,11.0,15164.012258158764,1529.2606415554594,0.49978023182855275,5.005885647694973
63.0,-22.237703845484347,-3.5236966737337276,34.84982685523021,25.203773646522336,4.940409765603825,-19.51863719701555,-33.37541415877638,2.2213431171350035,-5.688436851886081,-5.688436851886446,38.91663024667036,40830.79205648097,5574.20595874325,46404.99801522422,68267.9462766872,101165.27061410245,77428.5721619396,49991.41794173337,30485.726911340258,27323.118378672014,14225.128565375751,1529.2987667334546,99948.29753173092,0.5206261001482048,0.0920132827894802,3.35013,1.2711361771496015,3.350129999999931,1.2807850101420528,1.2814392329484263,2.6156848912749493,19645.293268514553,2003.2624054610449,0.0005107717091123483,0.00016347356500888018,0.0003472981441034681,0.0011634939315053516,0.0920132827894802,0.09201328278948043,0.49977689834122124,3.410605131648481e-13,27323.118378672014,14225.128565375751,0.85,0.8027317927286413,0.7063069994158034,35145.97560679735,25750.0,0.0,24520.97947696968,-24520.97947696968,0.8312904590007648,0.8312904590007648,20473.294642285164,4047.684834684515,24520.97947696968,43.415446052210335,0.6297654992430036,1.4192465292178167,1.4064609098533376,1.3076674552408152,0.000509831827594933,0.0018237149455229843,2.0,1.0,10.0,59666.955083767025,1229.0205230303218,,,,,,,,,,,,,31.0,15164.557463672245,1529.2987667334546,0.49977689834122124,5.00506543673543
63.2,-22.218927963375585,-3.530835677304387,34.84971258571179,25.207960581779503,4.941436506593843,-19.501632804169244,-33.35927180070428,2.2241413473874556,-5.689097734623715,-5.689097734624077,38.916227214198656,40845.97084215015,5557.524797598203,46403.495639748355,68278.71151278469,101159.56172912107,77433.38508194065,50000.64441130593,30480.822967371907,27323.325418738168,14224.239517194868,1529.3373053686541,99947.1896388992,0.5205896170837233,0.09201203294196267,3.35013,1.27115110707935,3.350130000002252,1.2807700643918984,1.281425481575763,2.615715414609273,19646.514409783966,2003.3869272161203,0.0005117101673208332,0.0001637561996860695,0.0003479539676347637,0.001165691025592251,0.09201203294196264,0.09201203294196288,0.4997735648600497,3.410605131648481e-13,27323.325418738168,14224.239517194868,0.85,0.8027710282969723,0.7066269806331953,35145.97560679735,25750.0,0.0,24475.87734479738,-24475.87734479738,0.8309189787997565,0.8309189787997565,20436.23114237054,4039.646202426839,24475.87734479738,43.5816762722904,0.6294840748483004,1.4191435547287559,1.4063545235052795,1.3077034637682496,0.0005107717091123483,0.0018225955879939246,2.0,1.0,10.0,59621.85295159473,1274.12265520262,,,,,,,,,,,,,15.0,15165.10220812168,1529.3373053686541,0.4997735648600497,5.004254307994866
63.400000000000006,-22.200212122410992,-3.5378724303424294,34.849603550441,25.212147482112073,4.942470012401085,-19.484681780750677,-33.343179419729836,2.2269396707407396,-5.689748271063536,-5.689748271063885,38.91584043554687,40861.10617572,5541.080289857748,46402.186465577746,68289.45375964364,101154.07625706604,77438.19744519908,50009.84986127533,30475.941759915277,27323.542207564657,14223.388672694067,1529.375772186326,99946.12016949966,0.5205543470405625,0.09201082621371058,3.35013,1.27116598920431,3.3501300000013488,1.2807551214485333,1.2814117311592355,2.6157459329235433,19647.735409795805,2003.5114345669322,0.0005126472014131312,0.00016403840787735448,0.0003486087935357767,0.0011678847774880116,0.09201082621371065,0.09201082621371066,0.49977023138479165,3.410605131648481e-13,27323.542207564657,14223.388672694067,0.85,0.8028131616483858,0.7069458647539125,35145.97560679735,25750.0,0.0,24430.971532967746,-24430.971532967746,0.8305455872976816,0.8305455872976816,20399.31432791501,4031.657205052735,24430.971532967746,43.7478320522528,0.6292012024982436,1.4190407541150376,1.4062484921679417,1.3077389617077002,0.0005117101673208332,0.001821492761485168,2.0,1.0,10.0,59576.94713976509,1319.0284670322544,,,,,,,,,,,,,38.0,15165.646412876667,1529.375772186326,0.49977023138479165,5.003450695766903
63.6,-22.181556095844893,-3.5448076644582107,34.849499737583464,25.21633462691682,4.9435086187360815,-19.46778408916833,-33.32714078770948,2.2297366120594826,-5.690391120724712,-5.6903911207250335,38.91547090646811,40876.21211092477,5524.877399887068,46401.089510811835,68300.17950098793,101148.8315352162,77443.01509830997,50019.04770824664,30471.07487784815,27323.7746343412,14222.579520740492,1529.4145555302778,99945.09564239542,0.520520305524157,0.09200966877029332,3.35013,1.2711808933084834,3.350130000000624,1.2807401881752716,1.2813979885639937,2.6157764321997905,19648.957751956932,2003.636078778883,0.0005135828100142909,0.00016432011975287333,0.0003492626902614176,0.001170075416525483,0.09200966877029325,0.09200966877029335,0.4997668979152106,3.410605131648481e-13,27323.7746343412,14222.579520740492,0.85,0.8028585575090996,0.7072639250025848,35145.97560679735,25750.0,0.0,24386.26306958172,-24386.26306958172,0.8301703675452078,0.8301703675452078,20362.54525354886,4023.717816032864,24386.26306958172,43.91391301609418,0.6289169451100058,1.4189381268664243,1.4061428143423798,1.307773952587343,0.0005126472014131312,0.001820406327887132,2.0,1.0,10.0,59532.23867637907,1363.7369304182794,,,,,,,,,,,,,10.0,15166.190154502401,1529.4145555302778,0.4997668979152106,5.002654995571868
63.800000000000004,-22.16295963003142,-3.551642106654554,34.84940113325556,25.220526905637257,4.944554490426874,-19.45093928452542,-33.311148326005764,2.232534144920926,-5.691025565494783,-5.69102556549514,38.915118897296445,40891.262704070425,5508.91240651451,46400.17511058493,68310.89798851321,101143.83237907306,77447.84793746471,50028.212653022114,30466.261427158443,27324.02198404534,14221.812791631142,1529.4535890556215,99944.11600454444,0.5204875329091502,0.09200856074227616,3.35013,1.2711957880714913,3.3501300000004774,1.2807252553929025,1.2813842446062704,2.6158069311846615,19650.183947143843,2003.76111589012,0.0005145169931836343,0.00016460146490530263,0.0003499155282783317,0.0011722625087510874,0.09200856074227623,0.09200856074227617,0.4997635644510795,3.410605131648481e-13,27324.02198404534,14221.812791631142,0.85,0.8029061698906523,0.7075802417010271,35145.97560679735,25750.0,0.0,24341.75291129124,-24341.75291129124,0.8297934005599311,0.8297934005599311,20325.924915816657,4015.8279954745844,24341.75291129124,44.07991880426816,0.6286313640605539,1.4188356724662814,1.406037488604491,1.3078084399864156,0.0005135828100142909,0.0018193361481963024,2.0,1.0,10.0,59487.728518088596,1408.2470887087584,,,,,,,,,,,,,13.0,15166.73335577012,1529.4535890556215,0.4997635644510795,5.001867714869415
64.0,-22.144422511305972,-3.5583764893369825,34.849307712045345,25.22470954516905,4.945601445467184,-19.434147792989638,-33.295213350187964,2.235326727150858,-5.691653263082003,-5.691653263082325,38.914782855762354,40906.29879409854,5493.187692394258,46399.486486492795,68321.58018841904,101139.05228257901,77452.6647733606,50037.38337904008,30461.423771467234,27324.284401765704,14221.08408292712,1529.4929596783832,99943.17843229798,0.5204558653330423,0.09200749872752877,3.35013,1.271210715803318,3.350130000001652,1.2807103488798173,1.2813705250754244,2.6158373772260184,19651.406081959954,2003.8857389587633,0.0005154497490578191,0.00016488224059069012,0.00035056750846712895,0.0011744467271409826,0.09200749872752886,0.09200749872752859,0.49976023099218025,3.410605131648481e-13,27324.284401765704,14221.08408292712,0.85,0.8029578238860386,0.7078964693392276,35145.97560679735,25750.0,0.0,24297.441917062886,-24297.441917062886,0.8294147653717675,0.8294147653717675,20289.45422605978,4007.9876910031057,24297.441917062886,44.24584907328214,0.628344519221036,1.4187333903918633,1.405932513379572,1.3078424274626221,0.0005145169931836343,0.001818282084759556,2.0,1.0,10.0,59443.41752386023,1452.5580829371138,,,,,,,,,,,,,14.0,15167.276166713564,1529.4929596783832,0.49976023099218025,5.001088998559859
64.2,-22.125944485880026,-3.565011534925472,34.84921945337584,25.228887365106516,4.946652392640798,-19.417409095106024,-33.27932447483761,2.238117001866754,-5.692272286219179,-5.692272286219556,38.914462539376096,40921.28110007943,5477.696434582265,46398.977534661695,68332.23244784669,101134.48727987573,77457.47284834254,50046.5215005752,30456.612608630378,27324.558397446777,14220.392379379107,1529.532420166461,99942.27971816457,0.5204253321330115,0.09200647985273619,3.35013,1.271225591883995,3.3501299999995036,1.2806954563420496,1.2813568176715822,2.615867795431019,19652.625993943864,2004.010135361603,0.0005163810778748263,0.0001651626437498608,0.0003512184341249655,0.0011766274127150706,0.09200647985273604,0.09200647985273623,0.49975689753830366,3.979039320256561e-13,27324.558397446777,14220.392379379107,0.85,0.8030120665048769,0.7082113496068732,35145.97560679735,25750.0,0.0,24253.330918511536,-24253.330918511536,0.8290345390637421,0.8290345390637421,20253.134074727215,4000.1968437843216,24253.330918511536,44.41170349530279,0.6280564689876834,1.4186312801146366,1.4058278873198777,1.307875918601899,0.0005154497490578191,0.0018172439997195633,2.0,1.0,10.0,59399.306525308886,1496.6690814884641,,,,,,,,,,,,,13.0,15167.81835910515,1529.532420166461,0.49975689753830366,5.0003180793793485
64.4,-22.10752532665342,-3.571547969021562,34.84913633549775,25.23305540615695,4.94770489082951,-19.40072323068523,-33.26348924366755,2.2409027948613005,-5.692883818691257,-5.692883818691609,38.914157602286984,40936.237021209214,5462.439812900371,46398.67683410959,68342.84656464981,101130.13168976866,77462.2630611606,50055.65351771991,30451.788381600763,27324.845312218495,14219.73687096393,1529.572087048634,99941.42026246313,0.5203958781280081,0.09200550423074705,3.35013,1.2712404514802622,3.35012999999859,1.2806805878918277,1.2813431325110005,2.615898165142617,19653.841373912805,2004.1340696275288,0.0005173109786148365,0.00016544253774374907,0.00035186844087108744,0.0011788050198154561,0.09200550423074702,0.09200550423074721,0.4997535640892488,3.410605131648481e-13,27324.845312218495,14219.73687096393,0.85,0.8030699240802802,0.7085258244387546,35145.97560679735,25750.0,0.0,24209.420644753634,-24209.420644753634,0.8286527968175,0.8286527968175,20216.965261228583,3992.45538352505,24209.420644753634,44.577481757770165,0.6277672703162879,1.4185293411005269,1.4057236088524294,1.3079089169418632,0.0005163810778748263,0.0018162217573772965,2.0,1.0,10.0,59355.396251550985,1540.5793552463656,,,,,,,,,,,,,23.0,15168.360159116564,1529.572087048634,0.4997535640892488,4.9995548448192055
64.60000000000001,-22.089164779669634,-3.577986508413522,34.84905834723131,25.23722854619848,4.94876507063862,-19.38408935778472,-33.24770004311574,2.2436896487537004,-5.693486254919662,-5.693486254920086,38.91386936038496,40951.14041065475,5447.411847254402,46398.55225790915,68353.45174510652,101126.00829395317,77467.06659922321,50064.75526477134,30447.01259383541,27325.14470159224,14219.121310123446,1529.6118627491082,99940.6022033176,0.5203676491160502,0.09200457452816327,3.35013,1.271255335803144,3.350130000002641,1.28066571775191,1.2813294438037481,2.615928539010822,19655.060134782747,2004.2583486494111,0.0005182394516989408,0.00016572205364046494,0.0003525173980584759,0.0011809791107576417,0.0920045745281634,0.09200457452816327,0.4997502306448228,3.979039320256561e-13,27325.14470159224,14219.121310123446,0.85,0.8031299925436806,0.708838691988672,35145.97560679735,25750.0,0.0,24165.711787921602,-24165.711787921602,0.8282696119530626,0.8282696119530626,20180.94855488351,3984.7632330380925,24165.711787921602,44.74318356302038,0.6274769787523201,1.4184275728102163,1.4056196765561306,1.3079414260372775,0.0005173109786148365,0.0018152152221512007,2.0,1.0,10.0,59311.68739471895,1584.288212078398,,,,,,,,,,,,,30.0,15168.901414085412,1529.6118627491082,0.4997502306448228,4.998799130498143
64.8,-22.0708626179018,-3.584327878005369,34.84898546855874,25.24139704126867,4.949828021459366,-19.367507763346453,-33.23196441689504,2.2464731669040234,-5.69408197475002,-5.694081974750382,38.91359727620157,40966.018796815035,5432.616799118409,46398.63559593345,68364.03170962504,101122.10802645411,77471.86545148012,50073.85253867012,30442.23656978888,27325.459517710675,14218.544486365461,1529.651992833501,99939.82684657114,0.5203405445807738,0.09200369149935544,3.35013,1.271270185508766,3.3501299999987664,1.280650866369539,1.28131577200665,2.6159588752687424,19656.27770676305,2004.3825064382893,0.000519166496273619,0.0001660010543942663,0.0003531654418793527,0.001183150141803276,0.09200369149935547,0.09200369149935553,0.49974689720484056,3.410605131648481e-13,27325.459517710675,14218.544486365461,0.85,0.8031934582548416,0.7091509887249898,35145.97560679735,25750.0,0.0,24122.20495598981,-24122.20495598981,0.8278850559720906,0.8278850559720906,20145.084650252844,3977.120305736969,24122.20495598981,44.90880862791656,0.627185648463705,1.4183259746993804,1.4055160888595855,1.3079734494003712,0.0005182394516989408,0.0018142242604143777,2.0,1.0,10.0,59268.180562787165,1627.7950440101886,,,,,,,,,,,,,18.0,15169.44227474858,1529.651992833501,0.49974689720484056,4.998051603636232
65.0,-22.07668198979886,-3.5505995153560956,34.84895300008948,25.244821851979964,4.952517552223894,-19.37259870856063,-33.237743145413674,2.2484342704916296,-5.691563558243217,-5.691563558243619,38.91852960050901,40964.030530497184,5512.982410435372,46477.01294093256,68366.47157904657,101208.66943739039,77476.75448487337,50074.31343465967,30447.156722459662,27329.215447908442,14233.395578800217,1529.6922810006179,99951.6053492825,0.5208124472482625,0.09201682534429677,3.35013,1.271286767725833,3.350129999999279,1.2806423536747258,1.281306877173803,2.6159762640888804,19657.518159636304,2004.5089974289185,0.000518871567222383,0.00016589854426754815,0.0003529730229548348,0.0011825055133916807,0.09201682534549702,0.09201682534600726,0.4997435637691242,3.979039320256561e-13,27329.215447908442,14233.395578800217,0.85,0.8044294093766123,0.7090100847748709,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4054128443445881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15169.982588446,1529.6922810006179,0.4997435637691242,4.997312004475762
65.2,-22.082495375816062,-3.5170068463757773,34.84893960786025,25.24608626207339,4.9543762510721665,-19.37752430625507,-33.242757444363065,2.2494051815111415,-5.689588831543915,-5.689588831544318,38.923466340636374,40959.36162373754,5594.398611808993,46553.760235546535,68364.43221546177,101292.68329225757,77477.70118936976,50072.63059764534,30450.07843524936,27333.85246498681,14247.91288085779,1529.7977519001868,99964.0863030136,0.5212552053944316,0.09203055731622586,3.35013,1.2712895376561217,3.350130000000718,1.2806384446523786,1.2813025889913527,2.615984249098013,19657.758358918698,2004.533490939179,0.0005185770952848262,0.00016580964183758343,0.0003527674534472428,0.0011818168288172115,0.0920305573162259,0.09203055731622585,0.4997402303375032,3.979039320256561e-13,27333.85246498681,14247.91288085779,0.85,0.8056523588871359,0.7088365395987647,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4054456705723757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15170.09242242435,1529.7977519001868,0.4997402303375032,4.999177349740876
65.4,-22.08830532221866,-3.4835484569365955,34.8489440718168,25.24745191857221,4.956221608766189,-19.382512050168142,-33.24785200003532,2.2504283367719493,-5.687418878873302,-5.6874188788736575,38.92826517347511,40954.990852316,5674.966336487934,46629.957188803935,68362.77887577102,101375.69738064319,77478.81295758045,50071.02493431501,30453.09780362826,27337.952168384232,14262.210387327015,1529.870072131943,99975.88399381851,0.5217000271081373,0.09204362179217412,3.35013,1.2712928125588228,3.350130000001603,1.2806342920439933,1.2812980575185842,2.615992731736809,19658.040438413846,2004.562255042634,0.0005182829510355779,0.0001657193614757304,0.0003525635895598475,0.001181133858292132,0.09204362179257618,0.09204362179269421,0.4997368969098137,3.410605131648481e-13,27337.952168384232,14262.210387327015,0.85,0.8068716040180315,0.7086735899788982,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4054784644231442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15170.217377850786,1529.870072131943,0.4997368969098137,5.001047645549355
65.60000000000001,-22.094110205450445,-3.4502236348161124,34.848967021895916,25.249101616814755,4.958269310912043,-19.387590258907114,-33.25300819762049,2.2517493643687,-5.685216538780821,-5.685216538781197,38.933111873212965,40950.858838357126,5755.106727710093,46705.96556606722,68361.40077853696,101458.58521724345,77479.87813122786,50069.33619104802,30456.157711310927,27342.077710996393,14276.490762350693,1529.941940733427,99987.79315188888,0.5221435954228525,0.09205681251038776,3.35013,1.2712955907313157,3.35012999999988,1.28062875350525,1.2812921399243813,2.6160040455364224,19658.310695866632,2004.5898136332626,0.0005179892162622482,0.0001656280349257457,0.0003523611813365025,0.0011804557644308571,0.09205681251038776,0.09205681251038761,0.4997335634858985,3.979039320256561e-13,27342.077710996393,14276.490762350693,0.85,0.8080863580835372,0.7085139976877577,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4055112402573953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15170.340558324242,1529.941940733427,0.4997335634858985,5.002851653731765
