time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
65.8,-22.09991085772444,-3.4170321524272635,34.84900787768556,25.25055067325013,4.960153632829836,-19.392623371572338,-33.2581315311603,2.25286614667774,-5.6830945084233235,-5.683094508423657,38.93793907180223,40946.62787860094,5835.110566690712,46781.73844529165,68359.89725805279,101541.30873361579,77480.95556266201,50067.68618321016,30459.188199390952,27346.300908872297,14290.755168706419,1530.0219941219684,99999.74282240613,0.5225845797692474,0.09207002549340788,3.35013,1.2712985672662036,3.350130000000504,1.2806241640058222,1.2812871723340036,2.6160134207687564,19658.584063383423,2004.6176893621598,0.0005176958484137388,0.0001655373364420021,0.0003521585119717367,0.0011797767957118742,0.09207002549340793,0.09207002549340793,0.4997302300656065,3.410605131648481e-13,27346.300908872297,14290.755168706419,0.85,0.8092957808500618,0.708351897203265,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4055439889132246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15170.462334086187,1530.0219941219684,0.4997302300656065,5.0046822879747
66.0,-22.10570726561076,-3.383973264651722,34.84906632077115,25.252030498255067,4.962075469699028,-19.397648910315972,-33.263246168475575,2.2540171144042414,-5.680931452874688,-5.680931452875089,38.94274456979738,40942.38349574378,5914.6673346751695,46857.05083041895,68358.37110147624,101623.46158444788,77482.02157884184,50066.03397310938,30462.20845081385,27350.423148296475,14304.9154618721,1530.095596049028,100011.57252980265,0.5230235519322517,0.09208312346980181,3.35013,1.271301530613564,3.3501300000020833,1.2806194148276728,1.2812820454552392,2.616023122256671,19658.854534604794,2004.6452697511174,0.0005174028477622524,0.00016544683760139992,0.00035195601016085247,0.0011790983883201767,0.09208312346980174,0.09208312346980174,0.4997268966487929,3.979039320256561e-13,27350.423148296475,14304.9154618721,0.85,0.8104984937433644,0.7081909673244114,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4055767150824534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15170.584596351255,1530.095596049028,0.4997268966487929,5.0065058534203315
66.2,-22.11149944481144,-3.3510464722429796,34.849142165616264,25.253501871507638,4.96398404171943,-19.40267196965699,-33.2683603168465,2.2551565665649798,-5.678784163409375,-5.678784163409759,38.947546011626535,40938.15480574539,5993.924554754457,46932.07936049985,68356.86109203749,101705.35000771782,77483.09785206057,50064.391565768645,30465.22920699103,27354.564360925877,14319.034974799904,1530.1707839891155,100023.41004380061,0.5234605379149692,0.09209622609022992,3.35013,1.2713045450625944,3.3501300000003287,1.2806147184833803,1.2812769719091623,2.616032715887825,19659.127608257433,2004.6731155142106,0.0005171102131077298,0.000165356393039541,0.0003517538200681888,0.0011784210252250415,0.09209622609022983,0.09209622609022985,0.49972356323531847,3.979039320256561e-13,27354.564360925877,14319.034974799904,0.85,0.8116957267474846,0.7080301100981653,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.405609418686441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15170.706862052903,1530.1707839891155,0.49972356323531847,5.008321238290017
66.4,-22.117287996051022,-3.31825130972933,34.84923488062461,25.254772463254653,4.965762915931015,-19.407617689861375,-33.27341446476055,2.256092609845506,-5.676660044412472,-5.676660044412816,38.9523025798765,40933.72879054302,6072.902491809976,47006.631282352995,68355.11167994628,101786.68435972492,77484.18306330868,50062.80017425626,30468.20321005824,27358.67018796867,14333.059866259253,1530.245526160675,100035.13532348744,0.523894610658467,0.09210920510753645,3.35013,1.2713077902933585,3.3501299999986425,1.2806109673191473,1.2812728444637722,2.616040378767971,19659.40294968027,2004.7011925255076,0.0005168179137186663,0.00016526705440052196,0.00035155085931814437,0.001177741080327495,0.09210920510789673,0.09210920510789919,0.4997202298250497,3.410605131648481e-13,27358.67018796867,14333.059866259253,0.85,0.812885575860252,0.7078668858472246,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4056420998109085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15170.828967061825,1530.245526160675,0.4997202298250497,5.010137262544388
66.60000000000001,-22.123071706543737,-3.2855868981540337,34.849344765389866,25.2564615913667,4.9678252484338215,-19.412704791945398,-33.27857143068684,2.257458333835465,-5.674461870900188,-5.674461870900545,38.9571114366064,40929.68609982097,6151.353054822268,47081.03915464324,68353.81742588889,101867.91251594466,77485.23080278175,50061.09947671374,30471.257028964457,27362.742035233496,14347.064768714703,1530.3151594809574,100046.93339501414,0.5243284737414393,0.09212228053719579,3.35013,1.2713105206610633,3.3501300000002097,1.280605217409221,1.2812667177497006,2.616052124773951,19659.66878370824,2004.728300052336,0.0005165260104310411,0.00016517594420708894,0.00035135006622395216,0.0011770683973588488,0.09212228053719579,0.09212228053719594,0.4997168964178583,3.410605131648481e-13,27362.742035233496,14347.064768714703,0.85,0.8140719977254466,0.7077097686844627,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.405674761842667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15170.952103608288,1530.3151594809574,0.4997168964178583,5.01193349254708
66.8,-22.128851222661332,-3.2530531372608653,34.849471240333884,25.257888435758673,4.969681536491148,-19.417721683279233,-33.28368061976505,2.2585519971090786,-5.672370987396107,-5.672370987396432,38.961901125533224,40925.49172506484,6229.743464099084,47155.23518916393,68352.33374406351,101949.03271534751,77486.31153134309,50059.46951234454,30474.268909998387,27366.955507184914,14361.067702555623,1530.396222792111,100058.80716271854,0.5247594201256794,0.09213540821440921,3.35013,1.271313554341905,3.3501300000009846,1.2806007318426136,1.2812618564999854,2.6160612880328515,19659.94298777708,2004.7562610858022,0.0005162344701958486,0.00016508572379309868,0.0003511487464027499,0.0011763939497862446,0.09213540821440923,0.09213540821440927,0.4997135630136213,3.410605131648481e-13,27366.955507184914,14361.067702555623,0.85,0.8152530598082427,0.7075488483765018,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4057073979356796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15171.073011895642,1530.396222792111,0.4997135630136213,5.013758538376809
67.0,-22.134626517245675,-3.2206492457714258,34.849613966157804,25.25934496605771,4.971582266069041,-19.42273032828724,-33.2887773058377,2.259686077110591,-5.6702279278434276,-5.670227927843791,38.96666384506155,40921.27018909327,6307.66510633634,47228.93529542961,68350.80038493506,102029.50697997028,77487.35614577198,50057.825949930084,30477.25577315766,27371.041488698873,14374.951075578236,1530.469126827137,100070.53010754533,0.5251883119432432,0.09214839129081204,3.35013,1.2713165204366672,3.3501300000009886,1.2805960576341322,1.281256806979866,2.6160708367237033,19660.208028914156,2004.7832877602602,0.0005159432939813118,0.0001649957694492982,0.0003509475245320136,0.0011757198303604347,0.09214839129081201,0.09214839129081208,0.4997102296122204,3.410605131648481e-13,27371.041488698873,14374.951075578236,0.85,0.8164274063529089,0.7073893636637004,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4057400117342012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15171.194705413654,1530.469126827137,0.4997102296122204,5.015576661243297
67.2,-22.14039760586199,-3.188374743544223,34.84977280137952,25.26079814359548,4.973470380521572,-19.427736449333388,-33.2938734680414,2.260809223992965,-5.66810237992388,-5.6681023799242,38.97142345252082,40917.064223761765,6385.29866367844,47302.362887440206,68349.29835593842,102109.74780819735,77488.42642689758,50056.192294720844,30480.260146863042,27375.1507885805,14388.79925714013,1530.543892999856,100082.2660476628,0.5256153424784931,0.09216138400650767,3.35013,1.2713195288414134,3.3501299999987624,1.2805914335545148,1.2812518080818496,2.616080283077565,19660.479582243956,2004.8109784935689,0.0005156524806010506,0.00016490586955471195,0.00035074661104633867,0.0011750467440646707,0.0921613840065077,0.09216138400650759,0.4997068962135422,3.410605131648481e-13,27375.1507885805,14388.79925714013,0.85,0.8175961785185714,0.707229687978848,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4057726030821354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15171.316479102243,1530.543892999856,0.4997068962135422,5.017383945365826
67.4,-22.146164503462813,-3.1562290860810567,34.849947469955836,25.262251460831635,4.97535724603972,-19.432738922722958,-33.29896900160236,2.2619316652998336,-5.665978803401117,-5.665978803401442,38.97617395500326,40912.873201518494,6462.605522099992,47375.478723618486,68347.80100146927,102189.65520413959,77489.499555284,50054.57175533304,30483.25311105662,27379.24868057033,14402.591965039002,1530.618238483758,100093.97631222944,0.5260404378904595,0.0921743497106112,3.35013,1.2713225482357666,3.3501299999996736,1.2805868120498098,1.2812468122259506,2.6160897242394006,19660.75185798503,2004.838742892326,0.0005153620289017557,0.00016481602592157197,0.0003505460029801837,0.0011743746809640028,0.0921743497106113,0.09217434971061114,0.4997035628174778,3.410605131648481e-13,27379.24868057033,14402.591965039002,0.85,0.8187595983012612,0.7070705886318733,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.405805172064474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15171.438093396137,1530.618238483758,0.4997035628174778,5.019192317680195
67.60000000000001,-22.151927198606714,-3.1242117458171426,34.85013772769945,25.263700272794836,4.9772390246837235,-19.43773812213008,-33.30405646758152,2.263049948207056,-5.663860616361035,-5.663860616361454,38.98091600468249,40908.67075257982,6539.595841651602,47448.26659423142,68346.30558595817,102269.24314828946,77490.57149789497,50052.936664516514,30486.26092597606,27383.341720679688,14416.332200685292,1530.6926178709748,100105.6672905096,0.5264635831425275,0.09218729423403316,3.35013,1.271325500593521,3.350129999998236,1.2805822091741064,1.2812418354747468,2.616099127412226,19661.02383286939,2004.8664766122365,0.0005150719390605649,0.00016472636957583822,0.00035034556948472664,0.0011737032026978673,0.09218729423403309,0.09218729423403335,0.49970022942392267,3.979039320256561e-13,27383.341720679688,14416.332200685292,0.85,0.819916923984157,0.7069112086765625,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.405837718762767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15171.559550411766,1530.6926178709748,0.49970022942392267,5.020998776674197
67.8,-22.157685693136465,-3.0923221932485143,34.85034332735099,25.265144439786695,4.979116332878601,-19.44273398754139,-33.309139602910705,2.2641646272834866,-5.661746837451233,-5.661746837451599,38.98564908859479,40904.47013717473,6616.268458822942,47520.73859599767,68344.8097028522,102348.505657722,77491.64005657684,50051.300490899186,30489.266184086282,27387.42749604685,14430.018704519225,1530.766877417832,100117.33610956193,0.5268847797626148,0.09220021480599169,3.35013,1.271328510646709,3.3501299999999734,1.2805776223494316,1.2812368752482872,2.6161084978617946,19661.294949178184,2004.8941227818048,0.0005147822105857908,0.00016463683447647472,0.00035014537610931606,0.001173032528865103,0.0922002148059918,0.09220021480599172,0.4996968960327764,3.410605131648481e-13,27387.42749604685,14430.018704519225,0.85,0.8210686474011513,0.70675201944398,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4058702431096122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15171.680999196833,1530.766877417832,0.4996968960327764,5.022803643738635
68.0,-22.16344000213869,-3.060559902015228,34.85056402675693,25.26658399673181,4.980989038777677,-19.447726545727523,-33.314222109597154,2.265275582366516,-5.659637672899635,-5.659637672899989,38.99037320407746,40900.28460829572,6692.6252600282605,47592.90986832398,68343.31386764323,102427.44546059803,77492.70570744717,50049.67644809965,30492.25473260835,27391.50633292654,14443.651954544946,1530.8410415826438,100128.98301756495,0.5273040401280396,0.09221311163106782,3.35013,1.2713314926763997,3.350130000000671,1.280573052136497,1.281231932106072,2.6161178344419103,19661.56532771268,2004.9216937193314,0.0005144928423206967,0.0001645473553294959,0.0003499454869912008,0.0011723628743338314,0.09221311163106774,0.09221311163106805,0.49969356264394266,3.410605131648481e-13,27391.50633292654,14443.651954544946,0.85,0.8222152291458773,0.7065934185235336,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4059027451125767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15171.802365157055,1530.8410415826438,0.49969356264394266,5.024606657410671
68.2,-22.169190127390326,-3.0289243480249635,34.85079958620886,25.268018978554778,4.9828571362495095,-19.45271579890065,-33.31930032055823,2.2663828077598405,-5.657533126992178,-5.657533126992524,38.995088266818236,40896.10085863382,6768.667605841469,47664.76846447529,68341.81810431094,102506.06381022514,77493.76847302142,50048.0512273444,30495.241384085584,27395.578100072733,14457.232135171625,1530.915104886997,100140.60774814522,0.52772137468175,0.0922259844248826,3.35013,1.2713344884430993,3.3501299999997918,1.280568498562399,1.2812270060745694,2.6161271370964903,19661.83497418554,2004.9491900073463,0.000514203833779487,0.0001644579966093607,0.00034974583717012635,0.0011716940214787554,0.09222598442488258,0.09222598442488267,0.4996902292573289,3.410605131648481e-13,27395.578100072733,14457.232135171625,0.85,0.8233562573340085,0.7064349964820404,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4059352248539867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15171.923574273242,1530.915104886997,0.4996902292573289,5.026407811376492
68.4,-22.17493608387421,-2.997415008144549,34.851049772673136,25.26945430962371,4.984722533579827,-19.45770156962968,-33.32437790287656,2.2674880193352833,-5.65543290008651,-5.655432900086823,38.99979477080432,40891.93203788377,6844.3960717513555,47736.32810963513,68340.33268207418,102584.37187045939,77494.8392707615,50046.43862657111,30498.22293798932,27399.643116633855,14470.761131085566,1530.9890668808148,100152.21148473545,0.528136847238737,0.09223883450841844,3.35013,1.2713375166291376,3.35013000000079,1.2805639536511018,1.2812220891721549,2.6161364221195043,19662.10665859154,2004.9768941067073,0.0005139151838138776,0.00016436869370264768,0.00034954649011123,0.001171026182916335,0.0922388345084186,0.09223883450841838,0.49968689587284637,3.410605131648481e-13,27399.643116633855,14470.761131085566,0.85,0.8244920126175075,0.706277015448284,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4059676823410536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15172.044700030237,1530.9890668808148,0.49968689587284637,5.028207058450669
68.60000000000001,-22.18067786006416,-2.9660313667192972,34.85131434734346,25.270880141202383,4.9865810324041675,-19.462684267570104,-33.32944745253769,2.2685874399100614,-5.653338219087402,-5.653338219087755,39.00449173209488,40887.7517973874,6919.815144848778,47807.566942236175,68338.83855387052,102662.35545616974,77495.89763463438,50044.81087815107,30501.207507203686,27403.701757450446,14484.236605243557,1531.0630037755197,100163.79265463253,0.5285503664228728,0.09225165990339781,3.35013,1.2713405036041516,3.3501299999981544,1.2805594349640401,1.2812171989695078,2.616145653633075,19662.375188258135,2005.0042765121766,0.0005136268926083748,0.00016427957669398142,0.00034934731591439335,0.0011703589234642866,0.09225165990339793,0.09225165990339776,0.4996835624904098,3.410605131648481e-13,27403.701757450446,14484.236605243557,0.85,0.8256219990559333,0.7061189166277786,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4060001176555406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15172.165669107344,1531.0630037755197,0.4996835624904098,5.030004640871937
68.8,-22.186415471008647,-2.9347729042253325,34.85159307845825,25.272301292885118,4.988435237803845,-19.467663645638158,-33.33451640848068,2.269683412433309,-5.651247662912795,-5.651247662913205,39.009179169905764,40883.586549473315,6994.922503621271,47878.50905309459,68337.34326856196,102740.01753754563,77496.95199662968,50043.19527754084,30504.174132320928,27407.75176536239,14497.658804761531,1531.1367473299335,100175.34951545337,0.5289619859693676,0.092264459143214,3.35013,1.2713434999203312,3.3501299999972614,1.2805549316095113,1.281212324567834,2.6161548538876573,19662.642702562356,2005.0315553794983,0.0005133389590135923,0.00016419051468093273,0.00034914844433265956,0.0011696926778121729,0.09226445914321402,0.09226445914321421,0.49968022910993737,3.979039320256561e-13,27407.75176536239,14497.658804761531,0.85,0.826746966379336,0.7059614391292209,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4060325307295753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15172.286629852606,1531.1367473299335,0.49968022910993737,5.0318000613683775
69.0,-22.19214891831531,-2.9036391050338257,34.8518857425072,25.27372286366301,4.99028661204267,-19.47263955898551,-33.3395809988491,2.2707772527128256,-5.649161623517273,-5.649161623517688,39.01385788482462,40879.422914222996,7069.720485095944,47949.14339931894,68335.85883596099,102817.37439180538,77498.01485997887,50041.57893824067,30507.151024153547,27411.795070748452,14511.03063703769,1531.2104015564898,100186.88509883627,0.5293717758937514,0.09227723531414901,3.35013,1.2713464885437866,3.350129999998585,1.2805504374703747,1.2812074598462306,2.6161640353799065,19662.912373842813,2005.059054197184,0.000513051382556258,0.00016410157384969128,0.0003489498087065667,0.0011690272226421304,0.09227723531414893,0.09227723531414915,0.4996768957313505,3.979039320256561e-13,27411.795070748452,14511.03063703769,0.85,0.8278662964749527,0.7058039841961349,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4060649216453032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15172.407433507033,1531.2104015564898,0.4996768957313505,5.033593324257103
69.2,-22.197878203702277,-2.8726294590016495,34.85219211237904,25.275139894243353,4.992132965766685,-19.47761222819544,-33.344641293492145,2.2718669902598525,-5.647080868979685,-5.64708086898002,39.01852740974121,40875.26099430346,7144.212380694305,48019.47337499777,68334.37608495237,102894.42061555805,77499.07631620059,50039.96122555177,30510.127878498686,27415.83214991138,14524.35124088211,1531.2840248199113,100198.39889077129,0.529779696689931,0.09228998767188923,3.35013,1.2713494969485333,3.350130000001243,1.2805459617089845,1.281202613971125,2.61617317939061,19663.18168810479,2005.0865166091162,0.0005127641627582891,0.00016401275283932086,0.00034875140991896824,0.001168362560911833,0.09228998767188916,0.09228998767188915,0.4996735623545738,3.410605131648481e-13,27415.83214991138,14524.35124088211,0.85,0.8289801904266478,0.7056466733439721,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4060972904090019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15172.528155653272,1531.2840248199113,0.4996735623545738,5.035384824985876
69.4,-22.203603355464594,-2.8417434572694824,34.85251195968923,25.27654735548424,4.99397271988823,-19.482581836719895,-33.349704766273476,2.2729512011435506,-5.645005189579649,-5.645005189580053,39.023186865606235,40871.12736727448,7218.39896069972,48089.5263279742,68332.88346330984,102971.14365959063,77500.12429031772,50038.36819428233,30513.06232892821,27419.86123558107,14537.618325598207,1531.357529322906,100209.88783201293,0.5301857000914955,0.09230271304738862,3.35013,1.2713525482127448,3.3501299999986456,1.2805415109490141,1.2811977935672483,2.6161822723866295,19663.447581667,2005.1136302067473,0.0005124772978110305,0.00016392392042961649,0.000348553377381414,0.0011676991261667965,0.0923027130473887,0.09230271304738855,0.4996702289795348,3.979039320256561e-13,27419.86123558107,14537.618325598207,0.85,0.8300897549978763,0.7054905026804628,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4061296370275773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15172.64879503753,1531.357529322906,0.4996702289795348,5.037174324894029
69.60000000000001,-22.2093243485742,-2.810980588598711,34.85284506848998,25.277955165971093,4.995809960759915,-19.487547953202974,-33.35475636469198,2.274033565388709,-5.642933519680696,-5.642933519681107,39.02783714469496,40866.968718769895,7292.27879753717,48159.24751630706,68331.40045330819,103047.56131167628,77501.17963356584,50036.74789902765,30516.035260597993,27423.882060830918,14550.834819260208,1531.4308516086517,100221.35340018332,0.5305898992339574,0.09231541327129711,3.35013,1.271355541232042,3.350130000000743,1.2805370680784711,1.2811929815149241,2.616191349327425,19663.715344936158,2005.1409344614276,0.0005121907885790507,0.0001638353405638039,0.0003483554480152468,0.001167036037059319,0.09231541327129704,0.09231541327129728,0.499666895606164,3.979039320256561e-13,27423.882060830918,14550.834819260208,0.85,0.8311928933059679,0.7053335698091403,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4061619616579941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15172.769202076597,1531.4308516086517,0.499666895606164,5.038961378862989
69.8,-22.215041197794587,-2.780340347302631,34.853191228536645,25.279368354845815,4.997645918040281,-19.49251046791113,-33.35980736939234,2.2751151881568172,-5.640866647244707,-5.640866647245104,39.03247921614267,40862.82482635728,7365.855222351867,48228.68004870915,68329.93997352774,103123.69266422163,77502.25568395069,50035.140536780134,30519.016830189503,27427.897468342024,14564.004198403267,1531.5041550195529,100232.79966407879,0.5309923669947144,0.0923280924190732,3.35013,1.2713585463399073,3.3501299999983405,1.2805326279612725,1.281188172673983,2.616200420705968,19663.988362051048,2005.168774459275,0.00051190463393366,0.00016374681525183508,0.0003481578186818249,0.0011663739531005421,0.09232809241907326,0.0923280924190732,0.49966356223439473,3.979039320256561e-13,27427.897468342024,14564.004198403267,0.85,0.832290737695611,0.7051768902799509,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4061942641561627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15172.889678216306,1531.5041550195529,0.49966356223439473,5.040746427932184
70.0,-22.220753918321765,-2.749822238638945,34.853550209646244,25.28076219549405,4.999470737683963,-19.497470380384133,-33.36485788514835,2.276187199746328,-5.638806627682584,-5.638806627682976,39.03711033170944,40858.696134696525,7439.134801788378,48297.830936484905,68328.45190300338,103199.49300477005,77503.29900420281,50033.54323589605,30521.950853674174,27431.90629997829,14577.118870773715,1531.5774886849026,100244.22049996533,0.5313928500399278,0.0923407435036723,3.35013,1.2713615712290633,3.3501299999981184,1.280528231837265,1.2811834083038949,2.6162094022662274,19664.253074827662,2005.1957676502846,0.0005116188327266237,0.0001636583426231566,0.00034796049010346706,0.0011657128767103282,0.09234074350367225,0.09234074350367222,0.4996602288641629,3.979039320256561e-13,27431.90629997829,14577.118870773715,0.85,0.8333842354691485,0.7050211692790056,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4062265446026592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15173.009997863555,1531.5774886849026,0.4996602288641629,5.042529952109449
70.2,-22.22646249813861,-2.7194257501911347,34.853921810578484,25.28216616427528,5.001297585632839,-19.502426362599177,-33.369900193624176,2.277261450093453,-5.6367488303126265,-5.636748830312958,39.04173270627157,40854.5554230051,7512.106931313694,48366.66235431879,68326.99115135125,103275.00278012021,77504.36893762689,50031.933209281,30524.928587050985,27435.90469745527,14590.185163099282,1531.6504579478803,100255.61706953435,0.5317916549131528,0.0923533689538927,3.35013,1.2713645604019987,3.3501299999997682,1.2805238246119883,1.2811786332822577,2.6162184065689864,19664.524539938106,2005.2234493877222,0.0005113333851722114,0.00016357005775018005,0.00034776332742203134,0.0011650523560963698,0.09235336895389268,0.09235336895389258,0.499656895495407,3.410605131648481e-13,27435.90469745527,14590.185163099282,0.85,0.8344714803685868,0.7048648735339369,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4062588030805179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15173.130158939166,1531.6504579478803,0.499656895495407,5.04431057118823
70.4,-22.232166952360775,-2.6891503941236254,34.85430581431814,25.283555883821123,5.003114623443786,-19.50737961255484,-33.374942013155646,2.278327283637882,-5.634698494897805,-5.634698494898127,39.04634495454631,40850.42982958703,7584.786359494342,48435.21618908137,68325.51534491408,103350.20055072049,77505.41912537886,50030.3336100521,30527.872794807514,27439.898846312062,14603.200147050275,1531.723589536308,100266.99160592565,0.5321885561182728,0.09236596975023989,3.35013,1.271367550673895,3.350129999998977,1.2805194558277821,1.2811738971752737,2.6162273323948315,19664.79099514706,2005.2506202573827,0.0005110482901283358,0.0001634818253602394,0.0003475664647680964,0.0011643928406135427,0.09236596975023989,0.09236596975023972,0.499653562128068,3.410605131648481e-13,27439.898846312062,14603.200147050275,0.85,0.8355542194884673,0.7047093354302701,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4062910395191133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,47.0,15173.250316083431,1531.723589536308,0.499653562128068,5.046089387750555
70.60000000000001,-22.23786729556914,-2.6589956655330673,34.85470201793402,25.284950772207253,5.004931512509002,-19.512329176789542,-33.379983238968975,2.279393393729438,-5.632651139577376,-5.6326511395777725,39.050947932686626,40846.31881449931,7657.162845665116,48503.48166016443,68324.05763964515,103425.10340393163,77506.48598477246,50028.74715962672,30530.820916828598,27443.882918621355,14616.166041662686,1531.7964094764545,100278.34114716208,0.5325837486263744,0.092378543940955,3.35013,1.2713705827062953,3.350129999997619,1.2805150850693197,1.281169159545509,2.6162362623152102,19665.061680309893,2005.278222462298,0.0005107635464817223,0.00016339364725280898,0.0003473698992289133,0.0011637343205037594,0.09237854394095511,0.09237854394095506,0.49965022876208925,3.979039320256561e-13,27443.882918621355,14616.166041662686,0.85,0.8366318144174092,0.7045541609049653,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406323254001038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15173.370314945932,1531.7964094764545,0.49965022876208925,5.047865703529342
70.8,-22.24356351625748,-2.628961078614302,34.85511020933269,25.286331306584202,5.006738922137121,-19.517275978445078,-33.3850164321251,2.280451384324699,-5.630610728610407,-5.63061072861073,39.05554042336282,40842.19629422316,7729.247848740802,48571.44414296396,68322.58358858159,103499.69275677389,77507.53191999652,50027.14462563808,30533.76366039826,27447.861319451495,14629.080206570621,1531.8693042173968,100289.66684420494,0.5329770518843091,0.09239109169971804,3.35013,1.2713735647359865,3.350130000000373,1.2805107513705012,1.2811644594470326,2.616245116579016,19665.3270565611,2005.3052833088873,0.0005104791544232361,0.00016330565341289918,0.00034717350101033694,0.0011630763609397602,0.09239109169971799,0.09239109169971794,0.4996468953974163,3.410605131648481e-13,27447.861319451495,14629.080206570621,0.85,0.8377040857313658,0.7043989592981738,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4063554466058803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15173.490157641936,1531.8693042173968,0.4996468953974163,5.049639941450991
71.0,-22.24925570264915,-2.5990463293895854,34.85552967086886,25.28766734702515,5.008406382043719,-19.52231279295605,-33.39013756541533,2.281463471996279,-5.628619325571833,-5.628619325572221,39.06004688228708,40838.401308026274,7801.150465170287,48639.55177319656,68321.43118336114,103574.36062308196,77508.58265785192,50025.55278132319,30536.6998628097,27451.77897455053,14642.002427541296,1531.9419001101721,100300.78213060819,0.5333717148573622,0.09240340555937988,3.35013,1.2713767022686082,3.3501299999985408,1.2805066303990211,1.2811599726310043,2.616253536271077,19665.59365134312,2005.3324684110394,0.0005101951091678027,0.0001632161670038893,0.00034697894216391336,0.0011624245635115911,0.09240340555946401,0.09240340555947174,0.49964356203399696,3.979039320256561e-13,27451.77897455053,14642.002427541296,0.85,0.838779577398736,0.7042502601691859,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4063876172659078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15173.609993217979,1531.9419001101721,0.49964356203399696,5.05141148702429
71.2,-22.254929704064097,-2.5692507223737486,34.85596054521047,25.28848563032227,5.009889411530086,-19.526992802009097,-33.39495164165271,2.2819525084436285,-5.62658500992319,-5.626585009923596,39.06454789341791,40833.59153677819,7872.635790440856,48706.22732721905,68319.1558889471,103647.41040888481,77509.65134500038,50024.08698935648,30539.515950715446,27455.618729496862,14654.647185232545,1532.0089721234156,100311.82611476019,0.5337576737794791,0.09241565566335781,3.35013,1.2713802914740517,3.350130000000292,1.280504938996076,1.281157917971964,2.616256992047624,19665.86480024665,2005.3601179043458,0.0005099121159297455,0.0001631320873373949,0.0003467800285923506,0.0011617581771880914,0.09241565631186693,0.09241565604779661,0.49964022867178104,3.979039320256561e-13,27455.618729496862,14654.647185232545,0.85,0.8398329893669064,0.7040865024615667,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4064197664766596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15173.727899286896,1532.0089721234156,0.49964022867178104,5.053142520309914
71.4,-22.260613579065502,-2.539573043216736,34.8564038629969,25.290586694050603,5.012268453735748,-19.532070902212354,-33.400078502576775,2.283725776882605,-5.624385666825049,-5.624385666825406,39.06922236943603,40829.850608830704,7943.392505792325,48773.24311462303,68318.18355100084,103721.05107716456,77510.71505833394,50022.38211616372,30542.592157966912,27459.475020371403,14667.39303848803,1532.068732832272,100323.2130492089,0.5341468847312889,0.09242831123996359,3.35013,1.2713825954450297,3.350130000001643,1.2804972778653414,1.281149890098206,2.616272644940604,19666.134687186423,2005.3876387131613,0.0005096287748914571,0.00016304258869697562,0.0003465861861944815,0.0011611087799557184,0.09242831123996363,0.09242831123996367,0.4996368953107204,3.410605131648481e-13,27459.475020371403,14667.39303848803,0.85,0.8408880146402451,0.7039378524784576,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4064518143080729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15173.851786027662,1532.068732832272,0.4996368953107204,5.054873330260559
71.60000000000001,-22.26629342523309,-2.5100142652317814,34.85685824136022,25.29180091749879,5.013896153546684,-19.537020943290354,-33.40511923944575,2.284623671603941,-5.622532016310004,-5.622532016310359,39.073822261410115,40825.821776154015,8014.733209027338,48840.554985181356,68316.75472760458,103795.2551095456,77511.740154498,50020.807203047436,30545.481057167286,27463.76717291367,14680.281397080144,1532.1644397851087,100334.80136430568,0.534532691915575,0.09244108873423855,3.35013,1.2713857362745333,3.3501299999975567,1.2804936857167626,1.2811459337258646,2.6162799843286604,19666.39477612012,2005.414160403412,0.0005093457792443298,0.00016295463766406135,0.00034639114158026843,0.0011604553551423048,0.09244108873423851,0.09244108873423873,0.4996335619507689,3.410605131648481e-13,27463.76717291367,14680.281397080144,0.85,0.8419442843228377,0.7037812593989728,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40648391923744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15173.969246179331,1532.1644397851087,0.4996335619507689,5.056693469585971
71.8,-22.27196915378381,-2.4805729870788644,34.857323338826326,25.293208832759433,5.015727622457093,-19.541946891539666,-33.41013015070928,2.285705360212888,-5.620469339796784,-5.620469339797192,39.07835198765806,40821.704158191285,8085.233108249694,48906.93726644098,68315.29206998357,103868.13374752592,77512.79871674773,50019.21080495505,30548.43101310297,27467.608569292657,14692.901145423684,1532.2301653843704,100345.90280353972,0.5349173776216388,0.09245340855044457,3.35013,1.271388651817106,3.3501299999991203,1.2804892384225082,1.281141122222009,2.6162890709860043,19666.663356119185,2005.441547941365,0.000509063133034099,0.000162867250404394,0.000346195882629705,0.0011598012122742535,0.09245340855044443,0.09245340855044461,0.4996302285918821,3.979039320256561e-13,27467.608569292657,14692.901145423684,0.85,0.8429899320683946,0.7036279010430455,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4065160027402113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15174.08826078754,1532.2301653843704,0.4996302285918821,5.05847887238491
72.0,-22.27764080890499,-2.4512489841307326,34.85779932313498,25.294558249320858,5.017496385708251,-19.546875446460692,-33.41514881523324,2.286731023263993,-5.618471598157839,-5.618471598158249,39.08288846017856,40817.630726479634,8155.5982311208545,48973.22895760049,68313.84368333298,103941.00768776379,77513.84904782796,50017.63609097491,30551.347729836714,27471.565773309965,14705.533751932957,1532.3041231462294,100357.1085394856,0.5353001672085301,0.09246582172297278,3.35013,1.2713917052792385,3.3501299999997753,1.2804850509088064,1.2811365710775673,2.616297626920589,19666.929847693602,2005.4687225192704,0.000508780833681293,0.00016277977125923694,0.000346001062422056,0.0011591485392520025,0.0924658217229727,0.09246582172297296,0.49962689523401743,3.979039320256561e-13,27471.565773309965,14705.533751932957,0.85,0.844032572665359,0.7034743390516925,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406548064312168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15174.20770487748,1532.3041231462294,0.49962689523401743,5.060231708835359
72.2,-22.283308377945733,-2.4220417071396794,34.85828590296014,25.29591650180521,5.019275557920032,-19.551799281845184,-33.42015923755241,2.287766461819448,-5.616462602427873,-5.616462602428255,39.087409809708866,40813.54464816408,8225.633805368083,49039.178453532164,68312.38989908465,104013.50413235143,77514.89611873073,50016.05086781006,30554.272501022966,27475.480427898692,14718.099892336208,1532.3756512934183,100368.25262879762,0.5356812570014754,0.09247817338192783,3.35013,1.2713946933532134,3.350130000001615,1.280480817267481,1.2811319742289,2.6163062771600956,19667.19551209091,2005.4958127485852,0.0005084988814383443,0.0001626924790158695,0.00034580640242247484,0.0011584964029476056,0.09247817338192775,0.09247817338192768,0.499623561877134,3.979039320256561e-13,27475.480427898692,14718.099892336208,0.85,0.8450695717005431,0.7033210135868573,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4065801042001929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15174.326826613396,1532.3756512934183,0.499623561877134,5.061990438684597
72.4,-22.288971877662703,-2.392950695612452,34.85878292682996,25.29727555755528,5.021049136231962,-19.55672001380916,-33.425169066153444,2.2887972723784205,-5.614462572762932,-5.614462572763307,39.09192317503254,40809.47326163789,8295.39308366345,49104.86634530134,68310.95775745813,104085.7475741161,77515.96158138578,50014.47708556554,30557.204995355827,27479.396732994508,14730.625114252676,1532.4476748733525,100379.38334689577,0.5360607169576477,0.09249050908654997,3.35013,1.2713977984664964,3.35013000000145,1.2804766044618567,1.28112739867185,2.616314884884564,19667.46584287115,2005.5233788165326,0.0005082172750950774,0.0001626052402875103,0.0003456120348075671,0.0011578452461698749,0.09249050908657311,0.09249050908655268,0.49962022852119264,3.979039320256561e-13,27479.396732994508,14730.625114252676,0.85,0.8461016820927004,0.7031678638362254,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4066121223301038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15174.44594617933,1532.4476748733525,0.49962022852119264,5.063744118899589
72.60000000000001,-22.294631305589956,-2.363975478675995,34.85929018847977,25.298615160305076,5.02281206764596,-19.5616381456255,-33.430174668878294,2.289818907681497,-5.612468619695335,-5.612468619695721,39.09642442282858,40805.40353463934,8364.869838125796,49170.273372765136,68309.49611174998,104157.66925640524,77516.99258525397,50012.900008143144,30560.10286345648,27483.30330652945,14743.09669896509,1532.5195535229957,100390.48390274393,0.5364383070888877,0.09250281190255795,3.35013,1.2714008283009757,3.3501300000022285,1.280472433631433,1.28112286555631,2.6163234068999026,19667.727430716383,2005.550053353223,0.0005079360143986366,0.00016251811824106934,0.0003454178961575673,0.001157194856454351,0.09250281190255796,0.09250281190255788,0.4996168951661556,3.979039320256561e-13,27483.30330652945,14743.09669896509,0.85,0.8471293574461337,0.7030153160746051,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4066441187938534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15174.56491062534,1532.5195535229957,0.4996168951661556,5.065496314436444
72.8,-22.30028666563932,-2.3351155760045272,34.85980751203057,25.29995507737624,5.024572859591161,-19.566552829713096,-33.435175906028576,2.290839023664911,-5.61047806032235,-5.6104780603227695,39.100915202447084,40801.335021879655,8434.058397119474,49235.39341899913,68308.04262230697,104229.29952434497,77518.02965937597,50011.32205894846,30563.00844491945,27487.19850491853,14755.519521871642,1532.5910846492286,100401.55613085904,0.5368142380618128,0.09251508446040144,3.35013,1.271403794395738,3.350129999998536,1.2804682691856086,1.2811183392728407,2.61633191592535,19667.990558715504,2005.5768849419023,0.0005076550987797282,0.00016243111517768704,0.00034522398360204115,0.001156545224184706,0.09251508446038688,0.09251508446040074,0.4996135618119867,3.979039320256561e-13,27487.19850491853,14755.519521871642,0.85,0.8481519017071573,0.7028628693285568,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.406676093574804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15174.68379273545,1532.5910846492286,0.4996135618119867,5.067244951902704
73.0,-22.30593871310826,-2.306370582491621,34.86033455521666,25.30123876584696,5.026237443971767,-19.57149143179105,-33.44020682908592,2.2917901625320747,-5.608508016377414,-5.608508016377774,39.10537164876222,40797.385039200635,8503.003892256846,49300.38893145748,68306.72396719863,104300.79896075197,77519.10983076533,50009.77090235482,30565.93214267834,27491.071101296482,14767.91926223986,1532.6626084541297,100412.54591005313,0.5371896645214164,0.09252726526321599,3.35013,1.2714069731393831,3.350130000001003,1.2804644247975643,1.2811141336052863,2.616339771040215,19668.26462141783,2005.6048315599958,0.0005073744903752597,0.00016234363903486207,0.00034503085134039767,0.0011558982060010064,0.092527265263474,0.09252726526371549,0.49961022845865116,3.410605131648481e-13,27491.071101296482,14767.91926223986,0.85,0.8491721269918266,0.7027125542073963,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4067080466923536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15174.802595449146,1532.6626084541297,0.49961022845865116,5.068990850157758
73.2,-22.311585948915255,-2.2777397917310274,34.86087152284343,25.30265370095151,5.0281070946448345,-19.57637063714467,-33.44516895068807,2.2928917828742628,-5.606487575669917,-5.606487575670333,39.10985959806765,40793.21141315339,8571.525543643713,49364.7369567971,68305.15657754224,104371.59599709576,77520.12516842283,50008.18000403409,30568.827960431936,27494.913875909817,14780.199375996757,1532.730357937975,100423.57252538748,0.5375612174201683,0.0925394985189556,3.35013,1.2714098359318453,3.350129999998614,1.2804598801040155,1.2811092277674676,2.616349057127709,19668.522234408636,2005.6311007743354,0.000507094263237202,0.0001622574017576749,0.00034483686147952715,0.0011552483147484083,0.09253949851895553,0.09253949851895571,0.4996068951061157,3.979039320256561e-13,27494.913875909817,14780.199375996757,0.85,0.8501818070205734,0.702559120769946,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4067399824115403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15174.920636747265,1532.730357937975,0.4996068951061157,5.070722057564639
73.4,-22.317229161373657,-2.249223055756797,34.86141802348249,25.303963373322063,5.029824929328877,-19.581278684031016,-33.450168965477474,2.2938744519862326,-5.604546712246474,-5.604546712246832,39.11433053742842,40789.18806699805,8639.95841546184,49429.146482459895,68303.74618054644,104442.56207388347,77521.18678023093,50006.628666682635,30571.731237275882,27498.857477875194,14792.519929329103,1532.806393169104,100434.64653800346,0.5379321646810508,0.09255176135591978,3.35013,1.27141290972475,3.3501299999991856,1.2804558877126428,1.2811048749519192,2.616357214760864,19668.791588146218,2005.6585672116594,0.0005068143778482774,0.00016217054867070834,0.000344643829177569,0.0011546016314426491,0.09255176135591979,0.0925517613559198,0.4996035617543484,3.410605131648481e-13,27498.857477875194,14792.519929329103,0.85,0.8511907245321837,0.702407001022117,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4067718922594195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15175.039888670435,1532.806393169104,0.4996035617543484,5.072471509771836
73.60000000000001,-22.322868323282048,-2.2208197323936,34.8619738226469,25.305299378838413,5.031575557043016,-19.58617980393716,-33.4551566169597,2.2948870376981296,-5.602569628347226,-5.602569628347652,39.11877817807406,40785.13751785772,8708.005982081684,49493.143499939404,68302.31387235296,104513.02479192271,77522.23617483469,50005.05982033936,30574.640393883696,27502.70493748808,14804.747036608414,1532.8764321088804,100445.6012578737,0.5383014896265176,0.09256390845312551,3.35013,1.2714159510983158,3.350130000000853,1.280451755572898,1.2811003827583116,2.616365657994736,19669.057842116417,2005.6857175606776,0.0005065348351873155,0.00016208395306601517,0.0003444508821213003,0.0011539552337210318,0.0925639084531255,0.09256390845312573,0.4996002284033184,3.979039320256561e-13,27502.70493748808,14804.747036608414,0.85,0.8521936258888296,0.7022555401792223,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4068037806874327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15175.1582160627,1532.8764321088804,0.4996002284033184,5.0742149408619035
73.8,-22.328503449786478,-2.1925294073064383,34.86253881799164,25.306616944167786,5.033309081008684,-19.591079002446666,-33.460143849346764,2.29588463366888,-5.600608998647033,-5.600608998647419,39.1232178234486,40781.10211177914,8775.804947703025,49556.90705948217,68300.8772696939,104583.24831961759,77523.27415612688,50003.498998212206,30577.527953238525,27506.566102220662,14816.936794045776,1532.9478605755367,100456.55202906561,0.538669085009836,0.09257604754340695,3.35013,1.271419011154213,3.3501299999998277,1.2804476924431774,1.2810959600494098,2.6163739602730156,19669.32120028412,2005.7125726200204,0.000506255634133306,0.00016199740738482405,0.000344258226748482,0.0011533098131768919,0.09257604754340704,0.092576047543407,0.4995968950529963,3.979039320256561e-13,27506.566102220662,14816.936794045776,0.85,0.8531923905392208,0.7021044706807512,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4068356475391974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,51.0,15175.27662446606,1532.9478605755367,0.4995968950529963,5.075949193505874
74.0,-22.33413454192435,-2.164351605324646,34.863112823631496,25.30793461427095,5.035041466520196,-19.595974683236772,-33.46512675108386,2.296881607832644,-5.598650172673615,-5.598650172674019,39.12764602345784,40777.067744060965,8843.318810924637,49620.3865549856,68299.4449167214,104653.17545556912,77524.31464978047,50001.93747712023,30580.4190807336,27510.411727923078,14829.07644081958,1533.0186819377639,100467.46932448927,0.5390350601611702,0.09258815134851572,3.35013,1.271422034944408,3.350129999999069,1.2804436315320835,1.2810915399994192,2.616382258070575,19669.585195891916,2005.7394926801626,0.0005059767742657762,0.0001619109794260661,0.00034406579483971006,0.001152665141266358,0.09258815134851563,0.09258815134851588,0.4995935617033538,3.979039320256561e-13,27510.411727923078,14829.07644081958,0.85,0.8541862091528424,0.7019535988110601,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4068674928976241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,48.0,15175.394875010243,1533.0186819377639,0.4995935617033538,5.077681914983949
74.2,-22.339761614105058,-2.1362858715883393,34.86369568199756,25.309252843167656,5.036770051886484,-19.600867125568016,-33.47010909402741,2.2978755633494394,-5.596697428176753,-5.5966974281771185,39.132064562450644,40773.0477902319,8910.559758216106,49683.60754844801,68298.02720552353,104722.83858081754,77525.36715558846,50000.38774029684,30583.310461435136,27514.251617077913,14841.17244856632,1533.0895347567364,100478.36422858223,0.5393994594188599,0.09260023042438811,3.35013,1.2714250614820055,3.3501299999988317,1.2804395839836733,1.2810871337566416,2.616390528616083,19669.85223924152,2005.7667235234787,0.0005056982545031945,0.00016182460368549008,0.00034387365081770444,0.0011520214338139162,0.09260023042438807,0.09260023042438809,0.4995902283543636,3.410605131648481e-13,27514.251617077913,14841.17244856632,0.85,0.8551754285542237,0.7018030762655962,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4068993167659058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15175.5130460707,1533.0895347567364,0.4995902283543636,5.079411373890491
