time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
74.4,-22.345384654377646,-2.10833175313708,34.86428722033929,25.3105616074987,5.038491414630151,-19.605756661084502,-33.47508340431375,2.2988634213370145,-5.594750754784968,-5.594750754785383,39.13647196466598,40769.01587874391,8977.52892924438,49746.544807988284,68296.60206020273,104792.21433929926,77526.408440094,49998.82225863517,30586.206868287594,27518.083349852153,14853.220642656172,1533.1603123959162,100489.23203451192,0.53976217943013,0.09261227981126124,3.35013,1.2714280979102486,3.350130000000803,1.2804355641095189,1.2810827556401545,2.616398742665238,19670.116435505457,2005.7936640448531,0.0005054200750697437,0.00016173840960379321,0.00034368166546595055,0.001151378257927445,0.09261227981126123,0.0926122798112613,0.4995868950059997,3.979039320256561e-13,27518.083349852153,14853.220642656172,0.85,0.8561595816974246,0.7016524205989889,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4069311192228118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15175.631062228931,1533.1603123959162,0.4995868950059997,5.081138457032698
74.60000000000001,-22.351003690431924,-2.0804887936648657,34.86488727501446,25.31186583163219,5.040208033495377,-19.61064306672432,-33.480060927662976,2.2998474097877537,-5.592808916643776,-5.59280891664411,39.14086837560882,40765.01166227891,9044.224316671553,49809.235978950455,68295.1775234047,104861.3070080184,77527.44739070594,49997.28152957996,30589.07317902887,27521.905167942154,14865.221533780676,1533.230877635202,100500.07163365396,0.5401232742817479,0.09262429866117264,3.35013,1.2714311964297669,3.3501299999978476,1.2804315615557784,1.2810783952886355,2.616406921373799,19670.38003961042,2005.8205441828168,0.0005051422342293364,0.00016165220223622297,0.00034349003199311346,0.0011507362608810892,0.09262429866117267,0.09262429866117265,0.499583561658237,3.410605131648481e-13,27521.905167942154,14865.221533780676,0.85,0.8571398623087665,0.7015027594076592,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4069629001981367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15175.749073229963,1533.230877635202,0.499583561658237,5.082862420342958
74.8,-22.356618710058168,-2.0527565402794403,34.86549568938463,25.31317047486084,5.0419214181449306,-19.61552618046122,-33.4850303485058,2.300828888547944,-5.590872256296393,-5.590872256296817,39.14525460677234,40760.99523088247,9110.647968744745,49871.643199627215,68293.76541897874,104930.13233137605,77528.49633601776,49995.72614792141,30591.96687566262,27525.718943652562,14877.17794773968,1533.301329413522,100510.8860340158,0.5404828109374545,0.09263629005082645,3.35013,1.2714342009881516,3.3501299999995595,1.280427570000387,1.2810740463771149,2.6164150776595565,19670.646179585598,2005.8476829075778,0.0005048647322205608,0.00016156617747946426,0.00034329855474109656,0.0011500947871947898,0.09263629005082656,0.09263629005082662,0.4995802283110515,3.979039320256561e-13,27525.718943652562,14877.17794773968,0.85,0.8581147459084231,0.7013526890524556,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4069946598457266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15175.866854052292,1533.301329413522,0.4995802283110515,5.084583330467494
75.0,-22.362229727873117,-2.0251345481636793,34.86611229495933,25.314460729155712,5.043625529949826,-19.620406619587857,-33.48999928040428,2.301802421664573,-5.588942210510311,-5.588942210510657,39.14962909814084,40756.993419828614,9176.804730543468,49933.79815037208,68292.33616771543,104998.66535253666,77529.52366639827,49994.18091851123,30594.82527543004,27529.52445427775,14889.08568292088,1533.3717279736438,100521.6720938104,0.5408406421131368,0.09264825029005655,3.35013,1.271437245109119,3.3501299999994796,1.280423614714101,1.2810697341876958,2.6164231598837175,19670.906835388036,2005.8742624023532,0.0005045875679565104,0.00016148020340796113,0.00034310736454854927,0.0011494542751950313,0.09264825029005652,0.0926482502900566,0.49957689496442004,3.410605131648481e-13,27529.52445427775,14889.08568292088,0.85,0.8590857081855755,0.7012034303929151,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4070263980939217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15175.984631277388,1533.3717279736438,0.49957689496442004,5.086301587497462
75.2,-22.36783674475832,-1.9976223617892466,34.86673694216945,25.31575629198926,5.045329059315997,-19.6252835154638,-33.49496384672818,2.302775830021466,-5.587015827940434,-5.5870158279408555,39.15399339829799,40752.99249429078,9242.688175340394,49995.680669631176,68290.92671521635,105066.93434778029,77530.56925686667,49992.63503594121,30597.704689917176,27533.319457223537,14900.949203718354,1533.441831358282,100532.43098953081,0.5411969750639347,0.09266018138823462,3.35013,1.271440333737992,3.3501300000002097,1.2804196593422905,1.2810654223468578,2.616431242332574,19671.172124167322,2005.901314329289,0.0005043107410302046,0.000161394347015696,0.00034291639401450865,0.0011488144990798258,0.09266018138823454,0.09266018138823466,0.4995735616183205,3.979039320256561e-13,27533.319457223537,14900.949203718354,0.85,0.8600516058874615,0.7010540944734981,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4070581150226948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15176.102252650307,1533.441831358282,0.4995735616183205,5.088016404902902
75.4,-22.373439761868628,-1.9702195404599996,34.86736947592026,25.317047419399046,5.04702670730475,-19.630157399261087,-33.49992415225131,2.303744344697194,-5.585096123936125,-5.585096123936446,39.15834732897128,40748.99271623013,9308.30720245185,50057.29991868198,68289.52231210758,105134.9380416352,77531.61657242604,49991.08697654859,30600.588439863826,27537.108527075776,14912.768794467447,1533.5119871577872,100543.16597138016,0.5415517311777492,0.09267208597763932,3.35013,1.2714433245593684,3.3501300000014083,1.2804157260536069,1.2810611330338855,2.6164392797060514,19671.437850639268,2005.9284108884551,0.0005040342510217851,0.00016130860636210507,0.00034272564465968,0.0011481754639437339,0.09267208597763928,0.09267208597763929,0.4995702282727317,3.410605131648481e-13,27537.108527075776,14912.768794467447,0.85,0.8610127770824393,0.7009048318409021,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4070898106343905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15176.219795849174,1533.5119871577872,0.4995702282727317,5.089728551313865
75.60000000000001,-22.379038780394282,-1.9429256408284448,34.8680097356949,25.318329082243167,5.048717412462209,-19.635028378243312,-33.50488016204906,2.304707010311249,-5.583182037358938,-5.583182037359343,39.16268969401493,40744.99413325569,9373.660221067063,50118.65435432275,68288.10938405061,105202.65760754468,77532.65168138016,49989.53643058522,30603.46138977215,27540.88800242701,14924.540896004775,1533.5819831532176,100553.87188784861,0.5419048541459363,0.09268395890404627,3.35013,1.2714463631855328,3.3501299999981087,1.2804118192894212,1.281056870691826,2.616447262927635,19671.70048003305,2005.9551916335397,0.0005037580975102718,0.00016122298192333627,0.00034253511558693546,0.0011475371667812601,0.09268395890404624,0.0926839589040463,0.499566894927633,3.979039320256561e-13,27540.88800242701,14924.540896004775,0.85,0.861969475593562,0.7007558698166838,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4071214849328992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15176.33725892054,1533.5819831532176,0.499566894927633,5.091437931833271
75.8,-22.384633814568343,-1.915740217407754,34.868657574480146,25.31961112925785,5.050405196963961,-19.639896062823343,-33.50983557812867,2.305667445218966,-5.5812726242367035,-5.581272624237106,39.16702147309628,40741.009781628556,9438.745947585581,50179.755729214135,68286.70766563686,105270.11156674677,77533.6956787776,49987.99779476928,30606.330982231462,27544.65795352432,14936.268599762036,1533.6517765778474,100564.5506515808,0.5422564558602896,0.09269580242714924,3.35013,1.2714494380773975,3.3501300000018817,1.2804079222320939,1.2810526184931847,2.616455226362413,19671.965364615986,2005.9822023439183,0.0005034822794325043,0.00016113740965939183,0.00034234486977311254,0.0011468998185729976,0.09269580242714916,0.09269580242714932,0.49956356158300497,3.979039320256561e-13,27544.65795352432,14936.268599762036,0.85,0.862921794582924,0.7006073418052877,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4071531379223143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15176.454642706085,1533.6517765778474,0.49956356158300497,5.0931439419628814
76.0,-22.39021094354867,-1.8886631330241794,34.869312046044676,25.320514069777005,5.051655314210467,-19.644798807625108,-33.51484830547122,2.3062431789032987,-5.579439586473825,-5.579439586474179,39.17122506487169,40737.297581451276,9503.749367633749,50241.04694908502,68285.5032335451,105337.59511026504,77534.75853563589,49986.55288561877,30609.117388907915,27548.342509086197,14947.993253387747,1533.7215281888937,100574.91900480876,0.5426095326227881,0.09270729893191101,3.35013,1.2714530173921959,3.350129999999674,1.2804058113103594,1.2810501546382485,2.61645953994187,19672.23503424957,2006.0097009936696,0.0005032074821660161,0.00016105089034534786,0.00034215659182066825,0.0011462690629561753,0.09270729950008454,0.09270729924542026,0.49956022823882873,3.410605131648481e-13,27548.342509086197,14947.993253387747,0.85,0.8638796645727966,0.7004655576929063,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.407184769680471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15176.571873185458,1533.7215281888937,0.49956022823882873,5.094847065655275
76.2,-22.39579797319551,-1.8616928258996257,34.86997481720848,25.322249298356496,5.053874726880917,-19.649598708361886,-33.51970736458895,2.3076754620473006,-5.577349418236281,-5.577349418236647,39.17561439551192,40733.00525428011,9567.81572526783,50300.82097954794,68283.83729329424,105403.56781758295,77535.73971543561,49984.907676421586,30612.035598904477,27551.914799020877,14959.453002602262,1533.7738286704966,100585.55302251947,0.5429551126201175,0.09271914380460802,3.35013,1.2714553933450956,3.3501300000017418,1.2803997196375625,1.2810437075835992,2.616471988097832,19672.483980657547,2006.0350864625075,0.0005029323352950742,0.0001609670642350094,0.00034196527106006487,0.001145628113536455,0.09271914380460781,0.09271914380460822,0.4995568948950862,3.410605131648481e-13,27551.914799020877,14959.453002602262,0.85,0.8648109462204294,0.7003135958889928,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4072163014978682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15176.68779034866,1533.7738286704966,0.4995568948950862,5.096488431023467
76.4,-22.40138112162887,-1.8348303421943906,34.87064471484844,25.323398422356718,5.055404738265279,-19.654471478127807,-33.52467828718943,2.3084950947642024,-5.57561083806155,-5.575610838061951,39.17995983459238,40729.124042192714,9632.509776858968,50361.63381905168,68282.5194029796,105471.01249988946,77536.81037579534,49983.415015008446,30614.883734207655,27555.983320050902,14971.215512385983,1533.8649996096206,100596.49346346162,0.5433018063083342,0.09273121966511966,3.35013,1.2714586737426,3.3501299999975678,1.2803964750895658,1.2810401095099333,2.616478618285522,19672.755630207197,2006.06278700751,0.0005026575177022247,0.0001608813499576123,0.00034177616774461243,0.0011449945928462585,0.09273121966511975,0.09273121966511964,0.49955356155176006,3.979039320256561e-13,27555.983320050902,14971.215512385983,0.85,0.8657535355640675,0.7001636060229744,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.407247890579877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15176.806618907722,1533.8649996096206,0.49955356155176006,5.098225104341088
76.60000000000001,-22.40696028782857,-1.8080744157783726,34.871321328316895,25.32469342639672,5.05710856723052,-19.65932327364245,-33.52961603142319,2.309471553044398,-5.573683794570002,-5.573683794570316,39.184235561413786,40725.14180229241,9696.444150389254,50421.585952681664,68281.10743361789,105537.1857636939,77537.84420617536,49981.878574849885,30617.739590361638,27559.634179686753,14982.720019388156,1533.928662497807,100606.97393915983,0.5436472749130827,0.09274286054153688,3.35013,1.27146167115774,3.350130000000178,1.2803925009165285,1.2810357818739802,2.6164867394973927,19673.017935199245,2006.0895346728237,0.0005023830340052554,0.00016079624946086453,0.0003415867845443909,0.0011443601345057003,0.09274286054153702,0.09274286054153676,0.4995502282088336,3.410605131648481e-13,27559.634179686753,14982.720019388156,0.85,0.8666872133482303,0.7000168478429847,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4072794590059299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15176.923044499708,1533.928662497807,0.4995502282088336,5.099942246011647
76.80000000000001,-22.412535501871734,-1.7814248349465878,34.87200484990419,25.325934157613688,5.0587563312545765,-19.664177120542625,-33.534557722136356,2.3103979499254472,-5.571813767345873,-5.5718137673462556,39.18851435285703,40721.18964937327,9760.251500929144,50481.44115030242,68279.7015330276,105603.33529379373,77538.86388271677,49980.35199906234,30620.56875961604,27563.382259836984,14994.232417184605,1533.99935381496,100617.5369896349,0.5439910195285766,0.09275457393523467,3.35013,1.2714647559402512,3.350130000000671,1.2803887587833247,1.2810316868217446,2.616494386582575,19673.276649058174,2006.115916144471,0.0005021088823676161,0.0001607111225211241,0.00034139775984649194,0.001143726877194528,0.09275457393523483,0.09275457393523466,0.4995468948662909,3.979039320256561e-13,27563.382259836984,14994.232417184605,0.85,0.8676179645040714,0.6998697911690234,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4073110062022534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15177.039969067555,1533.99935381496,0.4995468948662909,5.101626906956469
77.0,-22.418106750637033,-1.754881105244213,34.8726950567604,25.327188858669274,5.060415050185652,-19.66902630202836,-33.53949113572014,2.3113346015770073,-5.569934378476887,-5.569934378477288,39.19277850501929,40717.22437275111,9823.762178575167,50540.98655132628,68278.30582695895,105669.15954617193,77539.89611575264,49978.81466154488,30623.423838008617,27567.091540637797,15005.68711601041,1534.0678757684225,100628.04217869922,0.5443333437584411,0.09276622921635536,3.35013,1.271467810501345,3.3501299999979617,1.280384968326451,1.281027543849196,2.616502132463211,19673.53854876967,2006.1426224826694,0.0005018350630788311,0.00016062617963258046,0.0003412088834462506,0.0011430941166997875,0.09276622921635534,0.09276622921635533,0.49954356152411655,3.979039320256561e-13,27567.091540637797,15005.68711601041,0.85,0.8685433738205521,0.6997226972093926,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4073425323363125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15177.15664998279,1534.0678757684225,0.49954356152411655,5.103315477318565
77.2,-22.423674061625157,-1.72844281509822,34.873391840173895,25.32844446776437,5.062067811742419,-19.67387253484005,-33.544427797291405,2.3122662849573086,-5.56806452865294,-5.568064528653256,39.19703392891923,40713.28659653193,9887.025912404217,50600.31250893614,68276.93318803656,105734.76127194481,77540.94808687166,49977.30149536714,30626.273990560585,27570.80217150402,15017.105768110876,1534.136909639007,100638.53225680656,0.5446742417829215,0.09277786648933968,3.35013,1.2714708991302182,3.35012999999828,1.2803812003088255,1.2810234237525975,2.6165098325342133,19673.805456457187,2006.1698394923023,0.0005015615744326063,0.00016054122227537217,0.0003410203521572341,0.0011424625123725145,0.09277786648933957,0.09277786648933958,0.4995402281822959,3.410605131648481e-13,27570.80217150402,15017.105768110876,0.85,0.8694648571008389,0.6995761519557339,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4073740373313128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15177.273331993492,1534.136909639007,0.4995402281822959,5.1049990970135966
77.4,-22.42923742266592,-1.7021095398270785,34.87409504428533,25.329685618076496,5.063711646072025,-19.678716105139117,-33.54935642620546,2.3131903285451934,-5.566200738783948,-5.566200738784367,39.20127697197972,40709.336646868636,9950.03483731502,50659.371484183655,68275.54205523312,105800.07947481342,77541.97722998905,49975.771821624476,30629.117120405077,27574.50258226529,15028.476877505496,1534.2057786706885,100648.99119406324,0.5450135259074865,0.09278946976563175,3.35013,1.2714739339100198,3.3501300000009944,1.2803774671469814,1.2810193389549973,2.6165174614209454,19674.066572189942,2006.1964658869178,0.0005012884166732017,0.00016045644450483432,0.0003408319721683674,0.0011418314149204128,0.09278946976563167,0.09278946976563177,0.49953689484081465,3.979039320256561e-13,27574.50258226529,15028.476877505496,0.85,0.8703818034509531,0.6994296377928004,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4074055213401777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15177.38978448906,1534.2057786706885,0.49953689484081465,5.106680716701856
77.60000000000001,-22.434796847985112,-1.6758808517746677,34.874804531335954,25.330917199049168,5.065348967829691,-19.683556784156835,-33.55428456617517,2.3141089040014173,-5.56434188810573,-5.564341888106127,39.205507840364284,40705.40092660415,10012.787168553506,50718.18809515765,68274.14072064156,105865.11918613526,77542.99265583178,49974.25286179457,30631.93310448579,27578.191296940186,15039.801108720245,1534.274363672587,100659.41821982064,0.5453512504421898,0.09280103852316429,3.35013,1.271477010450326,3.350130000000181,1.2803737587484083,1.2810152793574494,2.616525039746848,19674.324207555233,2006.2227373828202,0.0005010155887491084,0.0001603717164353375,0.000340643872313771,0.0011412012559545335,0.09280103852316433,0.0928010385231642,0.4995335614996594,3.979039320256561e-13,27578.191296940186,15039.801108720245,0.85,0.8712949614296858,0.6992838676291677,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.407436984291497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15177.506233350141,1534.274363672587,0.4995335614996594,5.108358503216534
77.80000000000001,-22.440352338153833,-1.649756322110913,34.87552018161904,25.332159117702417,5.066987065444205,-19.68839384323902,-33.55920830564571,2.3150285705294045,-5.56248727424537,-5.562487274245762,39.20972905617285,40701.46577614512,10075.282201747235,50776.74797789236,68272.77160293095,105929.92509372784,77544.03923981165,49972.733413025926,30634.78425198414,27581.87128904965,15051.08625354624,1534.342760941464,100669.82045978919,0.5456876401102528,0.09281258045499428,3.35013,1.2714800699567426,3.350129999998466,1.2803700446260349,1.281011214457105,2.616532629813666,19674.589748409737,2006.2498150142749,0.0005007430902803212,0.00016028710523735193,0.00034045598504296926,0.0011405718091720026,0.09281258045499413,0.09281258045499434,0.499530228158817,3.979039320256561e-13,27581.87128904965,15051.08625354624,0.85,0.872203109333592,0.6991378222930867,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4074684262631418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15177.622527718777,1534.342760941464,0.499530228158817,5.110032552875683
78.0,-22.445903907429777,-1.6237355379827476,34.876241856942364,25.333391746412985,5.068617021285315,-19.693228187379766,-33.564131626021094,2.315941301235306,-5.560640207147685,-5.560640207148056,39.21393916259296,40697.54488325304,10137.52952310067,50835.074406353706,68271.39864454126,105994.47369822212,77545.07792349298,49971.224162204664,30637.61529032035,27585.545530580184,15062.32871252976,1534.4112620489532,100680.19747286572,0.5460225064547769,0.09282409422478066,3.35013,1.2714831948513168,3.350130000000687,1.2803663620911423,1.281007181582576,2.61654015537275,19674.85328478866,2006.2766882461046,0.0005004709202165387,0.0001602025424142865,0.0003402683778022523,0.0011399433005266594,0.09282409422478068,0.09282409422478052,0.49952689481827495,3.979039320256561e-13,27585.545530580184,15062.32871252976,0.85,0.8731074316409372,0.6989923650562737,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.407499847255765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,36.0,15177.738745972747,1534.4112620489532,0.49952689481827495,5.111704121366728
78.2,-22.451451556705265,-1.5978180781860125,34.8769694197225,25.334614840708696,5.070240308583278,-19.698059669992634,-33.569050615746505,2.3168484218706182,-5.5587983197231665,-5.558798319723482,39.218137121700636,40693.6248817784,10199.524121958984,50893.14900373739,68270.01609397081,106058.74872073966,77546.10345222866,49969.71224003624,30640.434680213802,27589.20850480987,15073.525134392543,1534.479509927988,100690.54295163463,0.5463558380721448,0.09283557380043579,3.35013,1.2714862334774812,3.350129999999775,1.2803627049818875,1.2810031745684036,2.6165476290153205,19675.113483475077,2006.303221128018,0.0005001990781641226,0.00016011809507309073,0.0003400809830910319,0.0011393155038827588,0.09283557380043575,0.0928355738004357,0.49952356147802124,3.410605131648481e-13,27589.20850480987,15073.525134392543,0.85,0.8740075710583577,0.6988472306532107,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4075312473474362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15177.854808497941,1534.479509927988,0.49952356147802124,5.113372474111557
78.4,-22.4569882125845,-1.572003858992913,34.877701853164375,25.33553912015634,5.07157536477516,-19.702864802479585,-33.57395811527965,2.3174519547302337,-5.557040163511715,-5.557040163512116,39.222192349893874,40689.70727258099,10261.468484136947,50951.17575671794,68268.59804275142,106122.84082477816,77547.14522554907,49968.25445558069,30643.211966631538,27592.774297889802,15084.681470327112,1534.5475632113992,100700.54110635759,0.5466895538474628,0.09284666560611128,3.35013,1.2714896798180422,3.350130000001966,1.2803604575716991,1.2810005788230878,2.6165522218280435,19675.377803761858,2006.330174296203,0.0004999279101200031,0.0001600338859098096,0.00033989402421019346,0.0011386891673272955,0.09284666560708664,0.09284666560710671,0.49952022813804436,3.979039320256561e-13,27592.774297889802,15084.681470327112,0.85,0.8749087810634114,0.6987038407447744,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4075626265406387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15177.97079366981,1534.5475632113992,0.49952022813804436,5.115037085399674
78.60000000000001,-22.462528004093183,-1.5462914486916333,34.87844118813666,25.33711421946066,5.073547400465909,-19.707699611446333,-33.57886236682532,2.318719007819092,-5.555050213441575,-5.55505021344197,39.22647488397433,40685.76711582761,10322.553819232118,51008.32093505973,68267.22640403642,106186.11640672543,77548.14399382242,49966.6847056137,30646.06587578747,27596.33618345687,15095.700755620606,1534.6041465863975,100710.96892797519,0.5470182945760025,0.09285827167396819,3.35013,1.2714923398522662,3.3501299999995116,1.2803551262166637,1.2809948975696717,2.6165631170621686,19675.6312127437,2006.356014820933,0.0004996567237394624,0.00015994977329183692,0.00033970695044762545,0.0011380624459031035,0.09285827167396832,0.0928582716739681,0.4995168947983332,3.979039320256561e-13,27596.33618345687,15095.700755620606,0.85,0.8757935650245661,0.6985592227882691,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4075939448210995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15178.086845062207,1534.6041465863975,0.4995168947983332,5.1166325841351235
78.80000000000001,-22.468063935701732,-1.5206815493567263,34.879185806063404,25.338249024376296,5.075062914529558,-19.712531328229613,-33.58378488393498,2.319530307057413,-5.553326364523741,-5.553326364524066,39.23067010904274,40681.90721367403,10384.060399055901,51065.96761272993,68265.9096700291,106250.15599702788,77549.1950833744,49965.19262701925,30648.891618172394,27600.185927942875,15106.881830028713,1534.6862967873817,100721.45698193947,0.547347103728539,0.09286987182227269,3.35013,1.2714955317834398,3.350129999998668,1.280351912534641,1.2809913354646367,2.616569684632981,19675.897896758706,2006.3832090223173,0.0004993858613831009,0.00015986538841062368,0.0003395204729724772,0.0011374377221192852,0.0928698718222728,0.09286987182227258,0.4995135614588772,3.410605131648481e-13,27600.185927942875,15106.881830028713,0.85,0.8766828551456711,0.6984129007273382,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4076252821075617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15178.202797939302,1534.6862967873817,0.4995135614588772,5.1183441149997835
79.0,-22.47359656451822,-1.495173271503747,34.879935440431574,25.339441245328658,5.076586457547512,-19.7174139241141,-33.588752209302015,2.320403817239964,-5.5514968785763585,-5.551496878576751,39.23478751258317,40678.21915932607,10445.033288212986,51123.25244753906,68264.75927565158,106313.53082975821,77550.22997828128,49963.689862281135,30651.711240000157,27603.738265893633,15117.9191790736,1534.7502534794623,100731.56402512608,0.5476765151679784,0.09288109835716647,3.35013,1.2714986621728173,3.3501300000007967,1.2803484091143122,1.2809874838579864,2.616576844358693,19676.1604718441,2006.4099842294875,0.0004991152954695537,0.00015978027702719016,0.0003393350184423636,0.0011368164253343156,0.0928810983573634,0.09288109835747418,0.49951022811966606,3.979039320256561e-13,27603.738265893633,15117.9191790736,0.85,0.8775703025408266,0.6982732002644765,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.407656598827862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15178.318221421214,1534.7502534794623,0.49951022811966606,5.120014322039011
79.2,-22.479124672112135,-1.4697660822830467,34.88069061672164,25.34068979965525,5.078306560744347,-19.72216347451083,-33.59358758954329,2.3213453631430547,-5.549644322119491,-5.5496443221198986,39.23894901461105,40674.08319999452,10505.686467579893,51179.769667574416,68263.1366112249,106376.14843417311,77551.22560067629,49962.17218944593,30654.503790255952,27607.32535536831,15128.834484903884,1534.814599042738,100741.78262553693,0.5480007313335062,0.09289244898022689,3.35013,1.2715016376087442,3.3501299999976406,1.2803445887663711,1.2809833156229327,2.6165846518146294,19676.413082648985,2006.4357433628188,0.000498845085237696,0.0001596974665727057,0.00033914761866499026,0.0011361886117181438,0.09289244898022704,0.09289244898022697,0.49950689478069005,3.979039320256561e-13,27607.32535536831,15128.834484903884,0.85,0.8784442647629827,0.6981257505378089,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4076878981312309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15178.432583160466,1534.814599042738,0.49950689478069005,5.12164790576066
79.4,-22.484648909664443,-1.4444598871865182,34.88145092143406,25.341859424393647,5.079866679562663,-19.726980202169745,-33.59849264435468,2.322197972067959,-5.547870738480469,-5.547870738480835,39.243089550250566,40670.209168513444,10566.282942082866,51236.49211059631,68261.78691835412,106439.07592745373,77552.25484191133,49960.67709207059,30657.308610934157,27611.006067016737,15139.813325299054,1534.8868834622,100752.03519072299,0.5483253050813173,0.09290381508378692,3.35013,1.2715047476673504,3.350129999999675,1.28034118114127,1.2809795607327605,2.6165916158486464,19676.6742232763,2006.4623722959727,0.000498575198491161,0.0001596135033257661,0.0003389616951653949,0.0011355657438244444,0.0929038150838072,0.09290381508378885,0.49950356144193975,3.410605131648481e-13,27611.006067016737,15139.813325299054,0.85,0.8793199596346747,0.6979815598459949,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4077191731221865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,5.0,15178.549422622891,1534.8868834622,0.49950356144193975,5.123305850671607
79.60000000000001,-22.49016974174253,-1.4192541618202599,34.88221599692196,25.342963251192145,5.081361005868456,-19.73178492217078,-33.603395883087046,2.322976186420452,-5.54607543570188,-5.5460754357022415,39.2471778992816,40666.34273673506,10626.564780246103,51292.90751698116,68260.43737410827,106501.56889849137,77553.31321451342,49959.218577557105,30660.105152173677,27614.566744137002,15150.706903461376,1534.9528378451355,100762.09467346783,0.5486490895852315,0.09291498367593914,3.35013,1.271508023119532,3.350130000000749,1.280338118689306,1.28097615157429,2.6165978744970584,19676.94275515768,2006.4897549272873,0.0004983056122075961,0.00015952961186509193,0.0003387760003425042,0.0011349436420274336,0.09291498367613957,0.09291498367621388,0.4995002281034061,3.410605131648481e-13,27614.566744137002,15150.706903461376,0.85,0.8801921288934528,0.6978390682163517,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4077504274820083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15178.664705092087,1534.9528378451355,0.4995002281034061,5.124955612685948
79.80000000000001,-22.495686209384694,-1.3941482847571964,34.88298623658928,25.344274495169543,5.083071020339485,-19.736595183621734,-33.60828476781023,2.323979994576506,-5.544235182683735,-5.54423518268416,39.251305613991384,40662.44324741534,10686.47376216193,51348.917009577264,68259.0598625691,106563.65271459642,77554.31025174266,49957.69363658879,30662.907350170968,27618.119089865384,15161.531788312597,1535.0162269420725,100772.22291458704,0.5489704689511677,0.09292623697591243,3.35013,1.2715109364641832,3.350130000000949,1.280334007037165,1.2809716931389572,2.6166062774139482,19677.195724936424,2006.5155506657652,0.0004980363728703748,0.00015944600648808531,0.00033859036638228947,0.0011343217441282993,0.0929262369759125,0.09292623697591257,0.49949689476508047,3.979039320256561e-13,27618.119089865384,15161.531788312597,0.85,0.8810571835485544,0.6976960724816976,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4077816638367098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15178.779860441573,1535.0162269420725,0.49949689476508047,5.126581552701068
80.0,-22.501198818199413,-1.3691421919355222,34.883761256546975,25.345435738004767,5.084616351435475,-19.741402922795373,-33.61318074222652,2.3248204560314294,-5.542479786884826,-5.5424797868852265,39.25541320683777,40658.58442329084,10746.344306995486,51404.92873028633,68257.73190087058,106625.85217541741,77555.35233878832,49956.20486120849,30665.71941953314,27621.775967551344,15172.388966819222,1535.0883195662623,100782.39526129744,0.5492908560493348,0.09293751489467336,3.35013,1.271514061908238,3.350130000000654,1.280330653943084,1.2809679940536762,2.6166131301179694,19677.460124822042,2006.5425119507725,0.0004977674554430775,0.0001593623203753837,0.00033840513506769386,0.0011337011951443332,0.09293751489467325,0.09293751489467349,0.49949356142695456,3.979039320256561e-13,27621.775967551344,15172.388966819222,0.85,0.8819203568262566,0.6975524364750813,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4078128767580451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15178.895139908418,1535.0883195662623,0.49949356142695456,5.128229468730398
80.2,-22.506707553632516,-1.344235290977212,34.88454087654415,25.346617970522516,5.086194406531492,-19.746203901408208,-33.61806812519205,2.325690754307167,-5.540685553118124,-5.540685553118493,39.25949461855204,40654.71103923381,10805.8594250138,51460.570464247605,68256.36458748727,106687.55152733043,77556.36480409431,49954.71125584083,30668.50394250386,27625.32751482936,15183.151405027877,1535.1538935368324,100792.43553704365,0.5496098244220821,0.09294866412285938,3.35013,1.2715171554824338,3.3501299999991843,1.2803271615345562,1.2809641559990832,2.6166202675764914,19677.717009035518,2006.5687068505065,0.0004974988602945933,0.00015927882152581526,0.0003382200387687781,0.0011330810984804466,0.09294866412285932,0.0929486641228596,0.4994902280890203,3.410605131648481e-13,27625.32751482936,15183.151405027877,0.85,0.8827790038455946,0.6974101722750898,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4078440691041338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15179.010114382254,1535.1538935368324,0.4994902280890203,5.129869605824058
80.4,-22.51221243001721,-1.319427227010374,34.88532506866346,25.347791821137093,5.087758961872579,-19.751002756773328,-33.622955123987026,2.3265492886287027,-5.53890746774681,-5.538907467747153,39.26356836741229,40650.851949984186,10865.161619897206,51516.01356988139,68255.01435370173,106749.06880002814,77557.38850433231,49953.226100614855,30671.291559686062,27628.892826429204,15193.885865492868,1535.2208466031855,100802.4724077718,0.5499274241984363,0.09295980590460673,3.35013,1.2715202583977954,3.350130000000913,1.2803237231627622,1.2809603724212821,2.61662729463782,19677.97674379277,2006.5951924248109,0.0004972305863854308,0.00015919536959240683,0.00033803521679302395,0.0011324619208348133,0.09295980590460678,0.0929598059046066,0.4994868947512701,3.410605131648481e-13,27628.892826429204,15193.885865492868,0.85,0.883633801716593,0.6972679825634577,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4078752407901096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15179.12509777234,1535.2208466031855,0.4994868947512701,5.131498919802609
80.60000000000001,-22.517713434457068,-1.294717591173805,34.886113702596326,25.34896588129925,5.089321542262054,-19.75579832429316,-33.6278340202756,2.327406432098105,-5.537132541875735,-5.5371325418761534,39.26763030375172,40646.98004688165,10924.218498058548,51571.1985449402,68253.67164221029,106810.33427302542,77558.41776223731,49951.72616690857,30674.101772587488,27632.444132756587,15204.577508207238,1535.2873292151344,100812.4761883026,0.5502436713581602,0.09297091234221808,3.35013,1.2715233376855033,3.350129999999068,1.2803202906156976,1.28095659508463,2.616634309832694,19678.237888649608,2006.6218217892563,0.0004969626340039678,0.000159112096253099,0.0003378505377508688,0.001131843222035318,0.09297091234221808,0.09297091234221824,0.4994835614136966,3.979039320256561e-13,27632.444132756587,15204.577508207238,0.85,0.8844838558720635,0.6971255013608371,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4079063918945671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15179.239925945876,1535.2873292151344,0.4994835614136966,5.133126665547963
80.80000000000001,-22.5232103127213,-1.2701061441626036,34.886906264995325,25.349907169025414,5.090659289705421,-19.760584023912084,-33.63272266052661,2.3280330008569026,-5.535400044464609,-5.53540004446495,39.27162117132608,40643.159374953604,10983.131793278542,51626.29116823214,68252.30216562697,106871.38224888557,77559.43960212835,49950.29681132266,30676.825323117428,27635.948289980053,15215.228508103313,1535.353802277036,100822.3080778431,0.5505593058885513,0.09298182671306764,3.35013,1.2715267279790714,3.350130000000309,1.2803179290276923,1.2809538896679318,2.6166391362996677,19678.497151396838,2006.6482592319333,0.0004966950151844287,0.00015902869690566826,0.0003376663182787605,0.0011312260628552238,0.09298182671310394,0.09298182671319327,0.4994802280762927,3.410605131648481e-13,27635.948289980053,15215.228508103313,0.85,0.8853341724194113,0.6969855291847213,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.407937522342018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15179.354753539665,1535.353802277036,0.4994802280762927,5.1347507616642085
81.0,-22.52870358657825,-1.2455919198379584,34.8877035732253,25.351344455871754,5.092485434401116,-19.765374911344324,-33.63758189426733,2.3291567591671933,-5.53353965001736,-5.533539650017699,39.27570108730616,40639.24946449164,11041.465405212834,51680.71486970447,68250.95846228987,106931.81485209815,77560.45759743219,49948.74859963387,30679.676664220355,27639.39098459545,15225.769899177303,1535.4113414765357,100832.26164893714,0.5508721197099907,0.09299290341858339,3.35013,1.2715294572478162,3.3501300000006093,1.280313256082039,1.2809488721414954,2.6166486866284018,19678.755438689648,2006.6745972059418,0.0004964277041850575,0.0001589458391899943,0.0003374818649950632,0.001130608120375911,0.09299290341858342,0.09299290341858336,0.49947689473905166,3.410605131648481e-13,27639.39098459545,15225.769899177303,0.85,0.8861718294420275,0.696843264182685,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4079686306911576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15179.46922329953,1535.4113414765357,0.49947689473905166,5.136341540546569
81.2,-22.534193060442902,-1.2211752800894689,34.888504982524296,25.35243312539535,5.0939553812366025,-19.77016936674171,-33.642467845324404,2.3299316875354297,-5.531861163936242,-5.531861163936559,39.279751177859495,40635.44947118168,11100.016150906256,51735.46562208794,68249.64018822028,106992.73573786553,77561.47620303319,49947.28548599468,30682.434130042788,27643.079398738984,15236.422325022264,1535.4884977281145,100842.35153966933,0.5511839728578617,0.09300407648105218,3.35013,1.2715326969837775,3.350130000001443,1.2803102037298273,1.2809454764210084,2.616654924908299,19679.01388082797,2006.7009509697982,0.0004961607101964344,0.00015886256605408477,0.0003372981441423496,0.0011299926316356097,0.09300407648105226,0.09300407648105201,0.49947356140196686,3.410605131648481e-13,27643.079398738984,15236.422325022264,0.85,0.8870126037820164,0.6967011006449072,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40799971989231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15179.584119215142,1535.4884977281145,0.49947356140196686,5.137979110251778
81.4,-22.53967868853777,-1.1968554066228645,34.889310258453264,25.353597197122895,5.095512892463538,-19.774951599999316,-33.647336962725944,2.3307858039251004,-5.5300887736273125,-5.5300887736277,39.28375999811924,40631.60547775326,11158.07592003745,51789.681397790715,68248.28108442666,107052.90575862656,77562.48220158389,49945.806594910486,30685.195118526,27646.548754162442,15246.924856783951,1535.5514713962555,100852.19141989808,0.5514946907971067,0.09301501089633307,3.35013,1.2715357361594215,3.350130000002173,1.2803067827100438,1.280941712260064,2.6166619166921317,19679.269124286606,2006.7269785591009,0.0004958940351099098,0.00015877961985803676,0.000337114415251873,0.0011293771159677573,0.09301501089633316,0.09301501089633298,0.49947022806503216,3.979039320256561e-13,27646.548754162442,15246.924856783951,0.85,0.8878473016480347,0.6965607880065012,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4080307888361663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15179.698317919392,1535.5514713962555,0.49947022806503216,5.139604017293923
81.60000000000001,-22.545160489269964,-1.1726320218254913,34.8901194740101,25.354739406053,5.097042028927578,-19.779733226676058,-33.652205870579905,2.3316147663336477,-5.528348185544019,-5.528348185544364,39.287765637698946,40627.77641220345,11215.969121576096,51843.74553377955,68246.94397921381,107112.977609353,77563.49935123493,49944.33178422438,30687.96396334506,27650.064508563075,15257.417172563835,1535.618016862776,100862.06199960821,0.5518040353156751,0.09302596970743512,3.35013,1.271538865999319,3.350129999998674,1.2803034779618836,1.2809380648369348,2.616668670878779,19679.527197019128,2006.753294654049,0.0004956276776949833,0.00015869671717983326,0.00033693096051515,0.0011287625187506195,0.09302596970743496,0.09302596970743518,0.4994668947282415,3.410605131648481e-13,27650.064508563075,15257.417172563835,0.85,0.88867839540968,0.6964201135416701,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4080618372611626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15179.81269099284,1535.618016862776,0.4994668947282415,5.141210516311638
81.80000000000001,-22.55063846110739,-1.148504708574782,34.8909324810681,25.355886469502025,5.098573556963189,-19.78451116741371,-33.6570703779347,2.332446263269522,-5.526606475399376,-5.526606475399757,39.29175827943829,40623.94743997156,11273.61204957431,51897.55948954587,68245.61506950133,107172.78450707035,77564.52421792409,49942.8565883943,30690.741810588654,27653.557387994697,15267.863394443604,1535.6834953004006,100871.89025478602,0.5521120910495182,0.09303688453975402,3.35013,1.2715420013340193,3.3501300000010934,1.2803001608020215,1.2809344054041192,2.616675450467311,19679.787227730107,2006.7798104072347,0.0004953616376914948,0.00015861392930437176,0.00033674770838712303,0.0011281486002989525,0.09303688453975402,0.09303688453975384,0.49946356139158915,3.979039320256561e-13,27653.557387994697,15267.863394443604,0.85,0.8895052336288236,0.6962796365365881,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4080928652689986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15179.92690596031,1535.6834953004006,0.49946356139158915,5.142817650344659
82.0,-22.55611351280208,-1.124473209141214,34.89174887165266,25.35698488298806,5.100009329568968,-19.789329583480963,-33.66197448978198,2.3332254001696913,-5.524900525591363,-5.524900525591686,39.29569342569561,40620.27026719779,11331.100339859968,51951.37060705776,68244.44502017656,107232.55982017261,77565.5617511006,49941.386997858426,30693.527503602414,27657.014460136088,15278.30128917709,1535.7491374688016,100881.58129932026,0.5524204831001818,0.0930476455918184,3.35013,1.2715451734839012,3.3501300000007808,1.2802970864422576,1.2809309892428908,2.6166817338540382,19680.05047220123,2006.8066538727528,0.0004950958706639773,0.00015853050773753663,0.0003365653629264407,0.0011275377193007568,0.09304764559190165,0.0930476455919305,0.49946022805506957,3.410605131648481e-13,27657.014460136088,15278.30128917709,0.85,0.8903322721379784,0.6961421248227813,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4081238728485255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15180.041046787519,1535.7491374688016,0.49946022805506957,5.144420503591797
82.2,-22.56158382420721,-1.1005367919369267,34.8925693102664,25.358179967757337,5.101638985383777,-19.794057287179523,-33.66678654039276,2.3341124483560542,-5.523119190937507,-5.523119190937933,39.299702076343124,40616.28701125963,11388.149677427593,52004.43668868722,68242.9474788563,107291.56678816839,77566.5614300565,49939.900962459746,30696.289408440844,27660.469631884516,15288.610804671778,1535.8110132321247,100891.41119724537,0.5527241947854867,0.09305857331724185,3.35013,1.2715481318859383,3.3501299999980234,1.2802935098473276,1.2809270710617997,2.616689043748645,19680.304112242815,2006.8325179590192,0.0004948304646311834,0.00015844869152271067,0.0003363817731084727,0.0011269226695438876,0.09305857331724188,0.09305857331724213,0.49945689471867744,3.979039320256561e-13,27660.469631884516,15288.610804671778,0.85,0.89114675907124,0.6959997038765157,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4081548651414884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15180.154232054483,1535.8110132321247,0.49945689471867744,5.145996795290287
82.4,-22.56705034924526,-1.0766954329497793,34.89339315392174,25.359291827213042,5.103125750740857,-19.798829402002504,-33.67164993016047,2.334904803498106,-5.52142731943934,-5.521427319439748,39.30367059751224,40612.50064398059,11445.18460771167,52057.68525169226,68241.65102157235,107350.83985771185,77567.599822195,49938.44944460324,30699.055975101954,27664.004228427828,15298.975110719892,1535.8807167529562,100901.2273072337,0.5530282234051461,0.0930694633366671,3.35013,1.2715513600828126,3.350130000000788,1.280290372706247,1.2809235929562846,2.6166954555149675,19680.567574651057,2006.8593836479388,0.0004945653729466832,0.0001583660419978973,0.00033619933094878587,0.001126311464591456,0.09306946333666707,0.09306946333666712,0.49945356138240765,3.979039320256561e-13,27664.004228427828,15298.975110719892,0.85,0.8919629140444528,0.6958596842309573,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.408185831842216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15180.26909814449,1535.8807167529562,0.49945356138240765,5.147612066212012
82.60000000000001,-22.572513060137663,-1.0529485864930945,34.89422033354999,25.360420380625897,5.104639657160466,-19.803595368135205,-33.676501096319384,2.335721965158052,-5.519702810177876,-5.5197028101782095,39.30761474131912,40608.68649971108,11501.89212598917,52110.578625700255,68240.31929304394,107409.65779470764,77568.61081115506,49936.97801782219,30701.814214814294,27667.446375674535,15309.253415841209,1535.9447707339389,100910.92485176622,0.5533309148943084,0.09308023722196437,3.35013,1.2715544569538908,3.350130000001819,1.2802871196496561,1.2809199992834008,2.6167021042254532,19680.82408428383,2006.8855403510713,0.0004943005966268042,0.00015828363982342469,0.00033601695680337954,0.001125700487495706,0.09308023722196439,0.09308023722196439,0.49945022804625533,3.410605131648481e-13,27667.446375674535,15309.253415841209,0.85,0.8927743490071138,0.6957204201131888,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4082167783479673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15180.382775338367,1535.9447707339389,0.49945022804625533,5.149209477128521
82.80000000000001,-22.577971971106304,-1.0292959143871654,34.895050817950164,25.36153042400258,5.106137124373974,-19.808359558301742,-33.681351913232334,2.3365247115694032,-5.517993676111985,-5.5179936761123844,39.31154934001889,40604.8865752706,11558.396736442439,52163.283311713036,68238.98068615448,107468.27539071869,77569.60810631076,49935.51399542687,30704.549012093208,27670.89796812177,15319.500132536183,1536.0099776421525,100920.61197253769,0.5536322005229103,0.09309099642677418,3.35013,1.2715576054761182,3.3501300000007546,1.280283932959045,1.2809164724134794,2.6167086173275966,19681.07711950406,2006.9113427627235,0.0004940361346514341,0.0001582012831294116,0.0003358348515220225,0.0011250904111294734,0.09309099642677411,0.09309099642677421,0.49944689471021575,3.979039320256561e-13,27670.89796812177,15319.500132536183,0.85,0.893582593541298,0.6955815959581892,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.408247704499032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15180.49653529888,1536.0099776421525,0.49944689471021575,5.1507968905549175
