time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
83.0,-22.583427095372432,-1.0057370215851118,34.89588450584967,25.36265052566307,5.107636936944946,-19.813120105130476,-33.68620213642714,2.337329946702993,-5.516286271591696,-5.5162862715920635,39.31547282801963,40601.099874635926,11614.6643187679,52215.764193403826,68237.6681751182,107526.66686075284,77570.6310174542,49934.062716971835,30707.298111647073,27674.334366866737,15329.708081015378,1536.0745935362208,100930.26636566478,0.5539323142445285,0.09310172100726483,3.35013,1.2715607605921102,3.350130000000853,1.2802807340769788,1.280912933748997,2.6167151553797954,19681.336654051058,2006.9378079212636,0.0004937719860507126,0.0001581189760376391,0.0003356530100130735,0.0011244812184350978,0.0931017210072648,0.09310172100726487,0.4994435613742844,3.410605131648481e-13,27674.334366866737,15329.708081015378,0.85,0.8943868469697347,0.695443038349062,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.408278610373469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15180.610140550416,1536.0745935362208,0.4994435613742844,5.152381717315925
83.2,-22.588878420190877,-0.9822715419148035,34.896721302740865,25.363761407230072,5.109128264985608,-19.817878080606608,-33.69104432696474,2.338127925401336,-5.514586958541599,-5.514586958541997,39.31938507256809,40597.30042514111,11670.712197815024,52268.012622956136,68236.35316680839,107584.83101524846,77571.64729709236,49932.59455542508,30710.05860185254,27677.765650625042,15339.878226653953,1536.1393699029238,100939.89567665238,0.5542310900485399,0.09311241735285428,3.35013,1.2715638096584008,3.3501300000004623,1.2802775682917815,1.2809094286010043,2.6167216258189483,19681.594506042602,2006.9641015068962,0.0004935081511129097,0.00015803684466243387,0.0003354713064504758,0.0011238724878789325,0.0931124173528542,0.09311241735285433,0.499440228038457,3.979039320256561e-13,27677.765650625042,15339.878226653953,0.85,0.895186852603747,0.6953042170160748,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4083094960436846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15180.723596002208,1536.1393699029238,0.499440228038457,5.153963168442971
83.4,-22.594325959037533,-0.9588990955434794,34.89756111520252,25.36487263804304,5.110616769663242,-19.82263293049795,-33.69588602855799,2.338923741123658,-5.512892174069577,-5.512892174069922,39.32328596949755,40593.514454125834,11726.532177205589,52320.046631331425,68235.04899683212,107642.7670554669,77572.67219339123,49931.13765068496,30712.816158562524,27681.18588142919,15350.009737242723,1536.2038731696607,100949.49504821937,0.5545286174874743,0.09312308127323445,3.35013,1.2715669818082826,3.350130000000022,1.2802744119341944,1.280905933287283,2.6167280770211905,19681.854544266207,2006.9906180261567,0.0004932446288574193,0.0001579547609290326,0.00033528986792838667,0.001123264645242926,0.09312308127323439,0.09312308127323445,0.49943689470272934,3.410605131648481e-13,27681.18588142919,15350.009737242723,0.85,0.8959832312143895,0.6951658224473973,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4083403614350756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15180.837050700793,1536.2038731696607,0.49943689470272934,5.155541171313072
83.60000000000001,-22.59976972578109,-0.9356193164993107,34.898403840462095,25.365964660327904,5.112093782976403,-19.82738553446321,-33.700727311056085,2.3397095916585577,-5.511204781935362,-5.511204781935748,39.32717389209361,40589.74235133841,11782.132573498828,52371.87492483724,68233.71863361116,107700.44824555883,77573.66575798292,49929.68947571038,30715.529202525042,27684.597038448854,15360.098363559746,1536.2683296576402,100959.06292882573,0.5548247042291196,0.09313371037435085,3.35013,1.271570133627392,3.350130000001099,1.280271301264988,1.280902484085192,2.6167344348731887,19682.106632962146,2007.0163239191922,0.0004929814182863845,0.00015787272362497457,0.00033510869466140986,0.001122657691246029,0.09313371037435086,0.09313371037435066,0.49943356136709743,3.979039320256561e-13,27684.597038448854,15360.098363559746,0.85,0.8967767416929452,0.6950283323678912,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4083712066214984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15180.950353788212,1536.2683296576402,0.49943356136709743,5.157115667538633
83.80000000000001,-22.605209720449878,-0.9124318232713846,34.89924939615354,25.36706185145306,5.113570404673713,-19.832134782072202,-33.70556422797961,2.340495466296034,-5.5095207798707975,-5.509520779871119,39.3310506800283,40585.970273794344,11837.504063244314,52423.47433703866,68232.40733388138,107757.90704116765,77574.6769886565,49928.23992856929,30718.263400096905,27687.99564404196,15370.149120065393,1536.3323921360766,100968.60009401737,0.5551196019265778,0.09314430652472072,3.35013,1.2715732431365177,3.350130000000447,1.2802681898615575,1.2808990345487938,2.6167407942567626,19682.36320392284,2007.0424868760322,0.000492718519072408,0.000157790799549361,0.00033492771952304694,0.0011220514010057453,0.09314430652472067,0.09314430652472076,0.4994302280315575,3.410605131648481e-13,27687.99564404196,15370.149120065393,0.85,0.8975660347878318,0.6948907692088729,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4084020316790495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15181.06350388145,1536.3323921360766,0.4994302280315575,5.158685836554495
84.0,-22.610645943351013,-0.8893362514920471,34.900097694495386,25.368154746852838,5.115040918686995,-19.836881245454578,-33.710396953951545,2.3412762207905597,-5.507843798053841,-5.5078437980541715,39.334916468930594,40582.198507608715,11892.65693239747,52474.855440006184,68231.1019770099,107815.14670485379,77575.69083835454,49926.78736895347,30721.003854890077,27691.387795446426,15380.163257359241,1536.39650457751,100978.11157838,0.5554132342868117,0.09315487407814126,3.35013,1.271576388911344,3.3501300000010468,1.280265101630984,1.2808956085965058,2.616747106308004,19682.620439386337,2007.0687175933003,0.0004924559308750824,0.00015770898562333038,0.000334746945251752,0.001121445783696252,0.09315487407814116,0.09315487407814133,0.49942689469610585,3.410605131648481e-13,27691.387795446426,15380.163257359241,0.85,0.8983514277950967,0.6947532426088383,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4084328366054626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15181.176580055617,1536.39650457751,0.49942689469610585,5.1602525920107425
84.2,-22.616078394842255,-0.8663322332996193,34.90094864003464,25.369238177686952,5.116504356553997,-19.841625021819493,-33.715225384198106,2.3420509835312764,-5.506172654481077,-5.506172654481484,39.3387700337798,40578.42709871367,11947.589084543302,52526.01618325697,68229.78862587418,107872.14728847027,77576.69304367361,49925.331516513295,30723.735030178133,27694.769578052794,15390.13697349895,1536.4604380677608,100987.59197531844,0.5557055432479616,0.09316540763761501,3.35013,1.2715794967720284,3.3501299999992056,1.2802620406241365,1.2808922102807305,2.6167533627465738,19682.874720420572,2007.0946470426265,0.0004921936533520338,0.00015762728350042615,0.0003345663698516076,0.001120840832630966,0.09316540763761491,0.0931654076376152,0.4994235613607389,3.979039320256561e-13,27694.769578052794,15390.13697349895,0.85,0.8991331862311359,0.6946159846240969,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4084636214000519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15181.289578957949,1536.4604380677608,0.4994235613607389,5.161815995611296
84.4,-22.62150708831256,-0.8434193984025621,34.90180215046061,25.37032199269163,5.1179647342483445,-19.846365721448258,-33.72005332550032,2.342823367384026,-5.504506412680087,-5.504506412680501,39.34261239515952,40574.66907639712,12002.29906176569,52576.96813816281,68228.48703881212,107928.92724090596,77577.70472098011,49923.886758565124,30726.464402683316,27698.14114032816,15400.07336413705,1536.5241535538432,100997.04334272281,0.5559966384067099,0.09317590961814924,3.35013,1.2715826430963353,3.3501299999987624,1.2802589900530175,1.2808888228039452,2.616759597885164,19683.131404701635,2007.1208215549282,0.0004919316855326826,0.00015754562869079401,0.0003343860568418886,0.0011202367606077163,0.09317590961814931,0.09317590961814919,0.4994202280254533,3.979039320256561e-13,27698.14114032816,15400.07336413705,0.85,0.8999113926315907,0.694479127403377,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40849438606242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15181.402502827113,1536.5241535538432,0.4994202280254533,5.1633754280546675
84.60000000000001,-22.62693202390001,-0.8205973826399465,34.902658143579316,25.371406401414447,5.11942137454891,-19.851103412215824,-33.72487697107715,2.343592762864737,-5.5028461369816455,-5.5028461369819635,39.34644401678755,40570.91119367955,12056.790542430694,52627.70173611025,68227.19985960964,107985.49536371685,77578.72828586123,49922.43961993115,30729.209628811197,27701.504961676517,15409.974185149673,1536.587811538695,101006.46850438695,0.5562865341239948,0.0931863827164188,3.35013,1.2715857916185636,3.3501299999989698,1.280255952750492,1.2808854489999741,2.616765805933264,19683.391105115934,2007.147303627226,0.0004916700270871364,0.00015746408550337842,0.000334205941583758,0.001119633351077995,0.09318638271641873,0.09318638271641859,0.4994168946902458,3.410605131648481e-13,27701.504961676517,15409.974185149673,0.85,0.9006855744440584,0.6943422047466169,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4085251306659723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15181.515275543788,1536.587811538695,0.4994168946902458,5.164931393408503
84.80000000000001,-22.632353215358137,-0.797865828445346,34.90351652047577,25.372471461910777,5.120866701163864,-19.855838864457038,-33.72970019755883,2.3443523502627786,-5.501193006402161,-5.501193006402527,39.35026254336629,40567.16706423857,12111.067483239742,52678.234547478314,68225.88579480759,108041.81238276756,77579.71989599256,49921.001165423535,30731.909700632248,27704.85910472023,15419.832631567197,1536.651384767364,101015.86144884837,0.5565750243768622,0.09319682027487662,3.35013,1.2715889209089806,3.350130000000599,1.2802529604103299,1.2808821205768874,2.616771922110034,19683.642697923267,2007.1729589536965,0.0004914086770297204,0.00015738258833008625,0.0003340260886996342,0.0011190308205353055,0.09319682027487658,0.09319682027487664,0.4994135613551133,3.410605131648481e-13,27704.85910472023,15419.832631567197,0.85,0.9014570042868847,0.6942061974604395,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40855585520908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15181.627973386785,1536.651384767364,0.4994135613551133,5.166484117565179
85.0,-22.637770662415573,-0.7752243609914742,34.90437721416391,25.37355167968201,5.122315452766672,-19.860570603426154,-33.73451902354134,2.345115393777265,-5.4995426241665655,-5.499542624166975,39.35407108695619,40563.42266358182,12165.119527676916,52728.54219125873,68224.61133059998,108097.93238710858,77580.7510049466,49919.562337928626,30734.654074464408,27708.20152883169,15429.657504863448,1536.7145696853472,101025.22650561732,0.5568624686379648,0.09320722801756776,3.35013,1.2715920837176964,3.3501300000008496,1.2802499513925734,1.2808787758640188,2.616778072403709,19683.90431243104,2007.1996362092093,0.0004911476350521361,0.0001573012043687069,0.00033384643068342924,0.0011184289428254768,0.09320722801756773,0.09320722801756788,0.4994102280200527,3.979039320256561e-13,27708.20152883169,15429.657504863448,0.85,0.9022239185089531,0.6940698267538812,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4085865597672302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15181.740518837469,1536.7145696853472,0.4994102280200527,5.168032415600864
85.2,-22.643184378838004,-0.7526726339701105,34.90524013044058,25.374612758774333,5.1237517034232924,-19.865300234791402,-33.739337500277884,2.345867559376674,-5.497901289186018,-5.497901289186337,39.3578673539399,40559.6920270098,12218.963787181783,52778.65581419158,68223.31461644227,108153.81709319798,77581.75439919111,49918.13180975873,30737.358432702644,27711.538689573936,15439.443152302492,1536.777955991805,101034.56435808577,0.557148533874496,0.09321760500355152,3.35013,1.2715952404821294,3.3501300000015295,1.2802469923106585,1.280875481506256,2.6167841206590188,19684.158895121214,2007.2255964188805,0.0004908869001706122,0.00015721986512427772,0.00033366703504633443,0.0011178279441197763,0.09321760500355165,0.09321760500355153,0.4994068946850612,3.410605131648481e-13,27711.538689573936,15439.443152302492,0.85,0.9029880530299363,0.6939342575131553,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4086172443364862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15181.852991670603,1536.777955991805,0.4994068946850612,5.169577837999677
85.4,-22.648594351543753,-0.7302102815107246,34.90610518105888,25.375664268527203,5.125181932895214,-19.87002709852148,-33.74414794435722,2.346614679872963,-5.496264077381625,-5.496264077381972,39.361650665795516,40555.94831315143,12272.588524368462,52828.53683751989,68222.00579074585,108209.45581702542,77582.74239666766,49916.68491907334,30740.063863993684,27714.861501911106,15449.18670893656,1536.8409060937774,101043.8665893072,0.5574333001040344,0.09322794364359574,3.35013,1.271598390103318,3.3501300000005076,1.2802440560578692,1.2808722103839385,2.616790122280067,19684.40957132037,2007.2511582773295,0.0004906264726951823,0.00015713870018005535,0.000333487772515127,0.0011172273913361023,0.09322794364359585,0.0932279436435958,0.4994035613501361,3.410605131648481e-13,27714.861501911106,15449.18670893656,0.85,0.903748255717274,0.6937986501443151,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.408647908992423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15181.965310872765,1536.8409060937774,0.4994035613501361,5.171119231132611
85.60000000000001,-22.65400060696182,-0.7078369423258022,34.906972298228,25.37672115666794,5.126610861296832,-19.874750746193083,-33.748961601499445,2.3473610005280863,-5.494631695353178,-5.494631695353572,39.36542346188141,40552.23102596638,12325.996489046509,52878.227515012884,68220.71958142995,108264.89116301392,77583.75132500997,49915.262769546396,30742.765061626196,27718.175092537465,15458.89589923771,1536.9036789141162,101053.14186417748,0.5577169437608356,0.09323825289349545,3.35013,1.2716015529120344,3.3501300000031713,1.280241122909322,1.2808689427604518,2.616796117583614,19684.665558130124,2007.2772616673508,0.0004903663510344953,0.00015705751971593297,0.0003333088313185623,0.0011166279150652552,0.09323825289349544,0.0932382528934954,0.4994002280152746,3.979039320256561e-13,27718.175092537465,15458.89589923771,0.85,0.9045052538596033,0.6936636824352918,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40867855365855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15182.077630379936,1536.9036789141162,0.4994002280152746,5.172656248541416
85.80000000000001,-22.659403132065705,-0.6855522663794075,34.9078413973311,25.377768685016804,5.128031930922232,-19.87947182213065,-33.75376726090906,2.348100620987165,-5.493006414791978,-5.493006414792299,39.369184579668094,40548.500706469305,12379.194432163195,52927.6951386325,68219.42843505468,108320.10410908883,77584.75141623692,49913.82368765146,30745.475253983845,27721.48124187097,15468.567743721564,1536.9664631995718,101062.38935785975,0.5579993222136194,0.09324853128119745,3.35013,1.2716046893456956,3.350130000000804,1.280238220283248,1.2808657060678557,2.616802050526812,19684.91930277374,2007.3031364200558,0.0004901065354971383,0.0001569765127231947,0.0003331300227739436,0.0011160288831956716,0.09324853128119757,0.09324853128119745,0.49939689468047427,3.410605131648481e-13,27721.48124187097,15468.567743721564,0.85,0.9052582571556459,0.6935285011687603,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4087091784821861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15182.18972517061,1536.9664631995718,0.49939689468047427,5.174190104063188
86.0,-22.66480193987915,-0.663355891847141,34.908712409948755,25.378826551046245,5.129453926714923,-19.8841894591873,-33.758572361525125,2.3488414460230578,-5.49138512704684,-5.491385127047205,39.3729355478349,40544.78341949483,12432.175280640164,52976.958700134994,68218.16892778514,108375.12161776694,77585.78221171605,49912.396703425744,30748.206120322568,27724.777409341645,15478.206447186123,1537.0289962926288,101071.60999130897,0.5582806389627086,0.09325878059512765,3.35013,1.2716078527038919,3.350130000001739,1.2802353114478724,1.2808624635551458,2.61680799618876,19685.18083774619,2007.3298055652226,0.0004898470251390242,0.0001568955536869657,0.00033295147145205844,0.0011154307130556845,0.09325878059512763,0.09325878059512774,0.4993935613457326,3.410605131648481e-13,27724.777409341645,15478.206447186123,0.85,0.906007449974893,0.693393443810266,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4087397833871589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15182.30181972729,1537.0289962926288,0.4993935613457326,5.175720209945232
86.2,-22.670196225281394,-0.6412475672310985,34.90958500723639,25.379913753736787,5.130811021565944,-19.889009684618625,-33.76346725327892,2.349624480609949,-5.489793287764201,-5.489793287764597,39.37663866912816,40541.40129636968,12485.005230373758,53026.406526743434,68217.22704068139,108430.27553269209,77586.76978644182,49910.94404114236,30750.917494777175,27728.043261636936,15487.865400857094,1537.0916296321905,101080.71593731146,0.5585632298217484,0.09326890141663795,3.35013,1.2716109616635372,3.3501300000006577,1.280232205776414,1.2808590245513167,2.616814344213649,19685.43140668438,2007.3553564860968,0.0004895878583156635,0.00015681312140364463,0.0003327747369120189,0.001114838629371062,0.09326890141672997,0.0932689014167623,0.49939022801104727,3.979039320256561e-13,27728.043261636936,15487.865400857094,0.85,0.9067604116225231,0.6932647361029411,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4087703684448658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15182.41376528982,1537.0916296321905,0.49939022801104727,5.177247324888543
86.4,-22.67558758832418,-0.6192266926835044,34.91045969445906,25.380897824093722,5.132278345818561,-19.89361591878303,-33.7681659735739,2.350306676277413,-5.4881491281951185,-5.488149128195532,39.380393950175275,40537.33865423212,12537.47527144347,53074.81392567559,68215.56627611161,108484.35121126406,77587.74955444928,49909.52193256967,30753.58624653291,27731.30966370897,15497.34416318403,1537.151727249412,101089.92210008175,0.5588392452832793,0.09327914213792284,3.35013,1.271614081612788,3.3501299999987406,1.2802295681660705,1.2808560541802594,2.616819735540918,19685.679994890314,2007.3807054284914,0.0004893289578362818,0.0001567340303241222,0.0003325949275121596,0.0011142362445063113,0.09327914213792284,0.09327914213792282,0.499386894676416,3.979039320256561e-13,27731.30966370897,15497.34416318403,0.85,0.9074960825292523,0.6931249175247864,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.408800929091532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15182.523751866538,1537.151727249412,0.499386894676416,5.17875257368469
86.60000000000001,-22.680975274819207,-0.5972931401932897,34.91133598440057,25.381928972806804,5.133668472881294,-19.898326732897825,-33.77296981690449,2.3510199309598767,-5.486562462861343,-5.486562462861707,39.38411562627559,40533.66210124005,12589.868505871176,53123.53060711123,68214.32433396693,108538.80730144435,77588.78344347759,49908.12121075053,30756.291369696733,27734.614461606252,15506.892140539147,1537.2162992571086,101099.09456286402,0.5591169173094416,0.0932893324553503,3.35013,1.2716173279425131,3.350130000000605,1.2802267856192358,1.2808529391901888,2.616825423145297,19685.942314762695,2007.4074546111767,0.0004890703596313082,0.00015665320780769467,0.0003324171518236136,0.0011136406728388425,0.09328933245535033,0.09328933245535054,0.49938356134183665,3.410605131648481e-13,27734.614461606252,15506.892140539147,0.85,0.9082357308728966,0.6929908423395859,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4088314743896722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15182.637505248422,1537.2162992571086,0.49938356134183665,5.180285988625011
86.80000000000001,-22.686359772277623,-0.5754465213644877,34.912213725450236,25.38286418365317,5.135005979888532,-19.90300498572127,-33.777738840412326,2.35165119326615,-5.484972231157428,-5.484972231157849,39.38780098484656,40529.8756628195,12642.028702717906,53171.904365537404,68212.93637096419,108592.81934726264,77589.77026660314,49906.709558235925,30758.956342630237,27737.854273580546,15516.358873823694,1537.277845160635,101108.14714695854,0.5593929047569678,0.09329939748863555,3.35013,1.2716205962514504,3.3501299999995955,1.280224383523266,1.2808502051950634,2.616830333117239,19686.192693003755,2007.4329860863554,0.0004888120400054892,0.00015657300915021744,0.00033223903085527175,0.0011130439444391716,0.09329939748878141,0.09329939748884801,0.49938022800730714,3.979039320256561e-13,27737.854273580546,15516.358873823694,0.85,0.9089709986821447,0.6928561614876787,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4088620000642678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15182.748996041482,1537.277845160635,0.49938022800730714,5.1818046686897645
87.0,-22.69174006205706,-0.5536863432960385,34.91309315352127,25.383997591584944,5.136474219734709,-19.90773628169779,-33.7825529864989,2.3524704393753986,-5.483353589482249,-5.48335358948264,39.39150533924133,40526.26538860585,12693.893158930498,53220.158547536346,68211.77585031054,108646.74820645039,77590.79166300537,49905.28120130038,30761.67829078332,27741.079197209343,15525.810517637501,1537.337345706697,101117.22460646203,0.5596685841695497,0.09330949659132408,3.35013,1.2716236601537094,3.3501300000001777,1.2802211072310903,1.2808465969966851,2.6168370300078756,19686.45184322834,2007.459412054916,0.0004885540475140614,0.00015649209010085632,0.00033206195741320506,0.0011124507253887008,0.09330949659132419,0.09330949659132397,0.4993768946728255,3.979039320256561e-13,27741.079197209343,15525.810517637501,0.85,0.9097034196799948,0.6927240206912233,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4088925088752895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15182.861024263548,1537.337345706697,0.4993768946728255,5.183307237411275
87.2,-22.697116675824795,-0.5320124723435296,34.91397402513603,25.38499095188456,5.137836153705753,-19.91243994888065,-33.787344256974734,2.353159426761596,-5.481790114476951,-5.481790114477375,39.39519145140733,40522.58937615123,12745.677428494653,53268.26680464588,68210.50169041514,108700.54297138345,77591.78011789323,49903.86780362921,30764.347015848907,27744.363852473645,15535.247592733189,1537.4021408214214,101126.31436118545,0.5599424688682523,0.09331959444420843,3.35013,1.2716268515354026,3.350129999999895,1.2802184356299509,1.2808435941720797,2.616842490907825,19686.702635482576,2007.4849857476893,0.0004882963563324303,0.000156411593863572,0.0003318847624688583,0.0011118570992897962,0.09331959444420834,0.09331959444420865,0.4993735613383898,3.979039320256561e-13,27744.363852473645,15535.247592733189,0.85,0.910433096441475,0.692590706148864,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4089229950487057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15182.971989562502,1537.4021408214214,0.4993735613383898,5.18482136201935
87.4,-22.702489598747157,-0.510424438842809,34.9148562453065,25.386011867690854,5.139223037451704,-19.917137797603395,-33.792127075698204,2.353871236307901,-5.480203040616232,-5.480203040616657,39.3988584786019,40518.898528543235,12797.17989956766,53316.07842811089,68209.23625539408,108753.99535073772,77592.78446843449,49902.44674158345,30767.041918723375,27747.579195775976,15544.619824935264,1537.4627442315389,101135.31371127456,0.5602153512296895,0.09332960339740425,3.35013,1.2716299863206224,3.3501300000016956,1.2802156573716839,1.2808404850259407,2.6168481698449964,19686.957460805792,2007.5109706990454,0.00048803896685960805,0.0001563312777171512,0.00033170768914245685,0.001111263880626819,0.09332960339740416,0.09332960339740443,0.49937022800399816,3.979039320256561e-13,27747.579195775976,15544.619824935264,0.85,0.9111582269973836,0.6924576756509673,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4089534615945665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15183.083252664655,1537.4627442315389,0.49937022800399816,5.186328413353132
87.60000000000001,-22.707858844463235,-0.4889219374694147,34.915739790556444,25.387019162904494,5.140595816680408,-19.921833747230252,-33.796909580100305,2.3545707194474117,-5.478630355318899,-5.478630355319298,39.40251628608689,40515.22132338669,12848.49917596345,53363.720499350144,68207.97255089221,108807.27464448335,77593.78456229203,49901.0333347864,30769.723586117365,27750.80291762767,15553.96478727135,1537.5244072719306,101144.3023315119,0.5604870184635729,0.09333959754081048,3.35013,1.271633143085055,3.3501299999996377,1.2802129357879126,1.2808374329684102,2.616853732959781,19687.211206116845,2007.5368455198102,0.0004877818781306831,0.00015625100489149277,0.0003315308732391903,0.0011106715243648087,0.09333959754081045,0.09333959754081046,0.49936689466964884,3.979039320256561e-13,27750.80291762767,15553.96478727135,0.85,0.9118803894550594,0.6923249626059655,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4089839084264728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15183.194525374565,1537.5244072719306,0.49936689466964884,5.187827959438531
87.80000000000001,-22.71322442604795,-0.46750461686230804,34.916624575313236,25.388021708373003,5.141964810836822,-19.926526777148016,-33.80169152570886,2.3552671619368923,-5.477060980254578,-5.477060980254926,39.406161558277475,40511.55719332784,12899.607635735993,53411.16482906383,68206.70572679621,108860.32500397577,77594.77903172895,49899.630498260485,30772.387259409403,27754.01164144357,15563.270340725576,1537.585567144042,101153.25558184623,0.5607575056820177,0.0933495537806689,3.35013,1.271636391063221,3.3501299999995893,1.2802102277309662,1.2808343948295358,2.6168592684482315,19687.463524391467,2007.5625748233565,0.000487525089209414,0.00015617077946312736,0.00033135430974628663,0.0011100800137103272,0.09334955378066892,0.09334955378066882,0.4993635613353402,3.410605131648481e-13,27754.01164144357,15563.270340725576,0.85,0.9125995419527753,0.6921928899462396,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4090143356193692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15183.305644954089,1537.585567144042,0.4993635613353402,5.1893249277844085
88.0,-22.718586797615032,-0.44617213100245023,34.91751055749655,25.388938967976742,5.143320410349908,-19.931147376573648,-33.806402888707794,2.3558809892886075,-5.4754958141419365,-5.4754958141423336,39.40979856230573,40507.65691531111,12950.5084840852,53458.16539939631,68205.19654195927,108912.91882195174,77595.76433910523,49898.22471238995,30775.04402968364,27757.213795907257,15572.499295387743,1537.6466364574471,101162.18820320794,0.5610253035441142,0.09335948743971015,3.35013,1.271639582994394,3.3501299999991168,1.2802079030088729,1.280831740569338,2.6168640203877738,19687.713518054356,2007.5880670824754,0.0004872685780690357,0.00015609177534277723,0.0003311768027262585,0.0011094853421173203,0.09335948744013121,0.09335948744012229,0.49936022800107055,3.979039320256561e-13,27757.213795907257,15572.499295387743,0.85,0.9133111789175483,0.6920569685866578,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4090447432450162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15183.416616311297,1537.6466364574471,0.49936022800107055,5.190817653634298
88.2,-22.72394518989063,-0.42492425706599657,34.918397319155495,25.38992059361192,5.144596546552393,-19.935895709815497,-33.81124151693655,2.3565470663307573,-5.473963339833631,-5.47396333983401,39.41337422297991,40504.221868720255,13001.275638127634,53505.49750684789,68204.17208656708,108965.81654312539,77596.7906530385,49896.84043469799,30777.722464822782,27760.368818430677,15581.774574461291,1537.707230233986,101170.96713917791,0.5612956613211937,0.09336925051608917,3.35013,1.2716429172409698,3.350130000001715,1.2802053348607771,1.2808288431681305,2.6168692699318647,19687.97391596228,2007.614620279329,0.000487012381203972,0.00015601067550890494,0.0003310017056950671,0.001108898744300215,0.09336925051615491,0.09336925051624205,0.49935689466683836,3.979039320256561e-13,27760.368818430677,15581.774574461291,0.85,0.9140287346908201,0.6919293229553536,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4090751338747736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15183.528842275264,1537.707230233986,0.49935689466683836,5.192308265960818
88.4,-22.729299761834085,-0.40376033857922183,34.91928556518727,25.39102997342127,5.146066086532294,-19.940587165899693,-33.81600795602424,2.357353490597913,-5.472361856223529,-5.472361856223947,39.41702180283591,40500.547551012605,13051.648907935169,53552.19645894777,68202.92649288443,109018.10500459844,77597.77457340507,49895.39563153322,30780.42104652428,27763.529603778843,15590.948698803048,1537.7647021952657,101179.88812464724,0.5615621976494297,0.0933791820864796,3.35013,1.2716458300361406,3.350130000001007,1.2802021139425892,1.280825293072601,2.6168758538311843,19688.223557710986,2007.640076653188,0.00048675649068918294,0.0001559308236376212,0.00033082566705156175,0.0011083089919594485,0.09337918208647956,0.09337918208647963,0.49935356133264214,3.979039320256561e-13,27763.529603778843,15590.948698803048,0.85,0.9147349275901744,0.6917973095620411,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4091055031465893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15183.638361647027,1537.7647021952657,0.49935356133264214,5.193770193088453
88.60000000000001,-22.734650697303874,-0.38268039465597226,34.92017470038978,25.391982995811873,5.147381114810334,-19.945272410543094,-33.82078092601148,2.3580028280495284,-5.470848800888746,-5.470848800889081,39.420630500348224,40496.911080169935,13102.033646050255,53598.94472622019,68201.67473821915,109070.47873055452,77598.76101109521,49893.99735304579,30783.070731166023,27766.770346285102,15600.147580486946,1537.8299756205297,101188.7978124675,0.5618279470725006,0.09338907869936901,3.35013,1.2716490763658657,3.350129999999244,1.2801996223652548,1.2808224730549778,2.61688094690296,19688.473838158792,2007.66559815623,0.00048650089742571177,0.00015585090013667415,0.0003306499972890376,0.0011077204754179235,0.09338907869936897,0.09338907869936905,0.4993502279984804,3.410605131648481e-13,27766.770346285102,15600.147580486946,0.85,0.9154413357897628,0.6916656020739604,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4091358519588981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15183.749165920308,1537.8299756205297,0.4993502279984804,5.19527010624025
88.80000000000001,-22.739997980632204,-0.36168390627714675,34.921064695760585,25.39297715937721,5.148734878829904,-19.949950492392897,-33.82554530454797,2.358687390590651,-5.469298264608653,-5.469298264609062,39.42421635982875,40493.258937438324,13152.106972704682,53645.36591014301,68200.4310441251,109122.45111372115,77599.76733937813,49892.595232691645,30785.746785207204,27769.913096891367,15609.26821139908,1537.8891270234205,101197.58745602655,0.5620928001084173,0.09339885875377166,3.35013,1.2716522468673066,3.350130000001139,1.2801969665085484,1.280819489060498,2.6168863758025704,19688.72916527759,2007.691634276495,0.0004862456018556798,0.00015577115818948573,0.0003304744436661941,0.001107132347959427,0.09339885875377162,0.09339885875377174,0.4993468946643518,3.979039320256561e-13,27769.913096891367,15609.26821139908,0.85,0.9161431366012713,0.6915344992947092,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4091661813514116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15183.859680476598,1537.8891270234205,0.4993468946643518,5.196752583052156
89.0,-22.745341625532934,-0.34077059523713354,34.92195555692349,25.393953127227746,5.150070347391886,-19.954627129317664,-33.830309368763096,2.359355851176618,-5.467766081058926,-5.467766081059298,39.427794049560354,40489.62050576363,13202.013375992074,53691.633881755704,68199.18772564789,109174.27347241354,77600.76665666516,49891.1994367811,30788.4080220934,27773.072370773574,15618.366378782604,1537.9498880232625,101206.37472712091,0.5623564498113746,0.0934086317583732,3.35013,1.2716554541839287,3.3501300000001506,1.2801943848752386,1.2808165797067403,2.6168916530019675,19688.982713556008,2007.7174890055228,0.0004859906030184217,0.00015569145913892687,0.00033029914387949484,0.001106545070885012,0.0934086317583733,0.0934086317583731,0.499343561330255,3.979039320256561e-13,27773.072370773574,15618.366378782604,0.85,0.9168421549721542,0.6914036365565552,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.409196491233013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15183.970208049286,1537.9498880232625,0.499343561330255,5.198225632992322
89.2,-22.750681780448396,-0.31994021765719705,34.92284692607552,25.394879711698763,5.151324469221427,-19.959333671323975,-33.835100185219176,2.359976360181422,-5.466260004856167,-5.466260004856517,39.43131866055093,40486.0907038444,13251.77345203825,53737.86415588265,68198.0521047265,109226.01288894133,77601.76117025696,49889.799769659105,30791.0682228865,27776.18733217658,15627.446253359582,1538.0099765589594,101215.02625610441,0.5626202785310418,0.09341825483002804,3.35013,1.2716586730396373,3.350129999999784,1.2801920254728252,1.2808138930635884,2.6168964759506803,19689.235043033674,2007.7432194514615,0.0004857358935303502,0.00015561135048017147,0.0003301245430501787,0.0011059601354086953,0.09341825483007754,0.0934182548300758,0.49934022799618877,3.410605131648481e-13,27776.18733217658,15627.446253359582,0.85,0.9175411011936527,0.6912751898674961,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4092267816791262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15184.08058310626,1538.0099765589594,0.49934022799618877,5.199696585663437
89.4,-22.756018146178675,-0.29919214760269336,34.923739409321435,25.39590373579415,5.152748293779126,-19.963970007761297,-33.839824435394235,2.3607001553616915,-5.464690387329597,-5.464690387329992,39.43490497720414,40482.34133646279,13301.157967297795,53783.49930376059,68196.6732007855,109277.13138674085,77602.73615320078,49888.40428887786,30793.70207146991,27779.300218657547,15636.422080101962,1538.066866964106,101223.79423205098,0.5628803446099767,0.09342801793634883,3.35013,1.27166179518681,3.3501300000010863,1.2801891855274607,1.280810726033702,2.616902281220011,19689.4824171661,2007.7684445928119,0.0004854814873576955,0.00015553239213265133,0.00032994909522504417,0.0011053723623862773,0.09342801793634896,0.09342801793634885,0.49933689466215186,3.979039320256561e-13,27779.300218657547,15636.422080101962,0.85,0.9182301948149558,0.6911433553626486,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4092570535289415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15184.190263424534,1538.066866964106,0.49933689466215186,5.201142957081252
89.60000000000001,-22.76135088713767,-0.2785263686679421,34.92463248057838,25.396848655678355,5.154046191189401,-19.968640587859944,-33.844579838309414,2.3613358919116987,-5.463199238240122,-5.463199238240469,39.438455781319306,40478.7165667696,13350.532639149256,53829.24920591886,68195.4520010253,109328.46708182579,77603.74126897764,49887.00583472204,30796.37270472844,27782.482441651227,15645.443526308474,1538.1306087594712,101232.54898129804,0.563140589008453,0.09343774665468434,3.35013,1.271664992063306,3.3501299999993783,1.2801867541621095,1.2808079681614286,2.61690725131169,19689.73743664604,2007.794449342644,0.0004852273763532531,0.00015545295044324463,0.00032977442591000845,0.0011047871974738967,0.09343774665468428,0.0934377466546843,0.4993335613281431,3.410605131648481e-13,27782.482441651227,15645.443526308474,0.85,0.9189194474936004,0.6910124218989844,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4092873050840742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15184.301117593423,1538.1306087594712,0.4993335613281431,5.202622173728527
89.80000000000001,-22.76668000156045,-0.25794240866630636,34.92552610456319,25.39781065369027,5.1553684797502255,-19.973305463280987,-33.84933056132866,2.3619939414707534,-5.461679884012938,-5.461679884013308,39.441984205311144,40475.09003009391,13399.62399901853,53874.71402911244,68194.20627441899,109379.41270835482,77604.72886193907,49885.61261761402,30799.018049250062,27785.582434917313,15654.39041742538,1538.1893711532682,101241.19689244752,0.5633997579173642,0.09344737029008246,3.35013,1.2716681861924006,3.3501300000008523,1.2801842185229264,1.2808051063435957,2.6169124345755272,19689.98801021101,2007.8200007353187,0.0004849735602981904,0.00015537362431224943,0.00032959993598594096,0.0011042026335445804,0.09344737029008246,0.09344737029008242,0.4993302279941613,3.979039320256561e-13,27785.582434917313,15654.39041742538,0.85,0.9196053840748168,0.6908827523886998,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4093175372742295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,45.0,15184.411190194078,1538.1893711532682,0.4993302279941613,5.204085606775732
90.0,-22.772005502747714,-0.23743997700388308,34.92642028627969,25.39876402532684,5.156678723519314,-19.977968291119385,-33.85408093510193,2.3626415118910207,-5.460174346924305,-5.460174346924675,39.44550400406377,40471.47679469535,13448.541002546039,53920.01779724139,68192.97195794653,109430.20381169365,77605.7225935695,49884.227430318424,30801.661292501198,27788.690851201078,15663.313099136794,1538.249167961468,101249.83520144533,0.5636578269558818,0.09345698042631481,3.35013,1.271671372628771,3.350129999997855,1.2801817309833508,1.280802293026384,2.6169175195358023,19690.240141288272,2007.8457109500464,0.0004847200382569018,0.00015529434135239697,0.0003294256969045048,0.0011036189099706886,0.09345698042631474,0.0934569804263147,0.4993268946602055,3.979039320256561e-13,27788.690851201078,15663.313099136794,0.85,0.9202883380013465,0.6907532608002174,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4093477500871094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15184.521198035218,1538.249167961468,0.4993268946602055,5.205539809996823
90.2,-22.777327390422453,-0.21701874287898132,34.92731494672568,25.399707757774763,5.15798296046444,-19.98262846707516,-33.85882708299903,2.363284037117116,-5.458672927367502,-5.45867292736789,39.449011025343744,40467.863282221755,13497.25952505894,53965.1228072807,68191.72547991463,109480.77017036779,77606.70092705675,49882.838729363786,30804.29133076996,27791.78516539422,15672.197092536377,1538.3085412110545,101258.43834131253,0.563914732330728,0.09346655262210685,3.35013,1.271674594231881,3.350130000001031,1.2801792662943932,1.2807995029481638,2.6169225578049597,19690.488365525587,2007.871022777971,0.00048446680994130973,0.0001552151661940656,0.0003292516437472441,0.001103035809266955,0.09346655262210682,0.09346655262210692,0.4993235613262746,3.979039320256561e-13,27791.78516539422,15672.197092536377,0.85,0.9209681950431163,0.6906241117503978,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4093779435958325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15184.631054515485,1538.3085412110545,0.4993235613262746,5.206991656042062
90.4,-22.782645677196072,-0.1966783779303306,34.928210044974,25.400661792978667,5.1592879115234425,-19.98728533012545,-33.86357267210258,2.3639275644528093,-5.457175865622958,-5.457175865623368,39.45250824110533,40464.26238099833,13545.78103080957,54010.0434118079,68190.51147376197,109531.16313005581,77607.71076521615,49881.46167245242,30806.943436404148,27794.870625484273,15681.051622072935,1538.367732153769,101267.0160926495,0.5641707001757171,0.09347609714041835,3.35013,1.2716777999000621,3.350129999999515,1.2801767963587818,1.280796707996885,2.616927606818687,19690.744583175496,2007.8971497071373,0.0004842138744508967,0.00015513603759070572,0.000329077836860191,0.0011024535336004316,0.09347609714041834,0.09347609714041846,0.4993202279923676,3.979039320256561e-13,27794.870625484273,15681.051622072935,0.85,0.9216445647018499,0.6904950474445156,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4094081177965474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15184.740837308345,1538.367732153769,0.4993202279923676,5.208439061696128
90.60000000000001,-22.78796036304841,-0.1764185715063158,34.92910551080947,25.401596654579066,5.160580895194839,-19.991940148931427,-33.86831410517914,2.3645606810778745,-5.455686977560731,-5.455686977561112,39.45599302158111,40460.661458647606,13594.1161455911,54054.777604238705,68189.27314075262,109581.33840803304,77608.6910352939,49880.07935318899,30809.568535672126,27797.949121689326,15689.869494871926,1538.4270096588637,101275.5649102538,0.5644254339119543,0.09348560922645843,3.35013,1.2716809923807157,3.3501300000003207,1.2801743742066933,1.2807939612280097,2.6169325581728113,19690.993298767455,2007.9225116392913,0.00048396123148701536,0.00015505701545165577,0.0003289042160353596,0.0011018718812665393,0.09348560922645836,0.09348560922645832,0.4993168946584835,3.979039320256561e-13,27797.949121689326,15689.869494871926,0.85,0.9223181558424033,0.6903664082002884,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.409438272758481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15184.850473090773,1538.4270096588637,0.4993168946584835,5.209883507488645
90.80000000000001,-22.793271447364706,-0.15623899257708312,34.9300012951788,25.402536754868947,5.1618736541948165,-19.99659174817726,-33.87305120760573,2.3651939550073435,-5.454201183823443,-5.454201183823841,39.459466769705486,40457.059921893255,13642.252642460402,54099.312564353655,68188.05322674556,109631.32057435618,77609.68844056493,49878.69513571245,30812.214783169424,27801.014705150228,15698.654099510206,1538.485865934395,101284.08281322282,0.5646791768575979,0.09349508812708814,3.35013,1.2716842288197947,3.3501299999999787,1.2801719507341545,1.2807912135134272,2.616937512244948,19691.24636192631,2007.9483168998906,0.00048370888077967376,0.00015497810257158548,0.0003287307782080883,0.001101290841998263,0.09349508812708829,0.09349508812708807,0.49931356132462146,3.979039320256561e-13,27801.014705150228,15698.654099510206,0.85,0.922988087103006,0.6902376865269891,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4094684084792481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15184.960033945972,1538.485865934395,0.49931356132462146,5.211323671627413
91.0,-22.798579200269277,-0.1361394180952067,34.930897105968526,25.403467181045585,5.1630963067586295,-20.001305202236747,-33.87784604039041,2.3658223085768877,-5.452743422318008,-5.452743422318406,39.46289429133944,40453.675428480485,13690.255310874738,54143.93073935522,68187.03701793912,109681.34261313507,77610.6699508661,49877.30836090468,30814.846211068238,27804.050284321216,15707.442632830922,1538.5447706790249,101292.48919915469,0.564933614786634,0.09350444211674522,3.35013,1.2716874097613617,3.3501299999992686,1.2801695495612657,1.2807884884678549,2.6169424207505503,19691.49539218961,2007.9737109195912,0.0004834568092045658,0.0001548982657222813,0.0003285585434822845,0.001100713833276306,0.09350444211680811,0.09350444211679747,0.49931022799078056,3.979039320256561e-13,27804.050284321216,15707.442632830922,0.85,0.9236600136888248,0.6901132202593115,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4094985249530922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15185.069523510756,1538.5447706790249,0.49931022799078056,5.21276024945055
91.2,-22.803883092395544,-0.11611927697740193,34.931793458626736,25.404397048428677,5.164450760763497,-20.005886315007444,-33.88251647176219,2.3664539833753864,-5.451232026226364,-5.451232026226778,39.466373213314505,40449.86773243475,13737.915329317144,54187.78306175189,68185.57485310687,109730.57317436089,77611.63834060794,49875.931219935796,30817.452356302383,27807.08299193688,15716.098371839002,1538.6009255063223,101300.9917719526,0.56518327997209,0.09351391215100666,3.35013,1.271690583010204,3.350129999999868,1.280167132342707,1.2807857477592277,2.6169473620754964,19691.741093484954,2007.9987654790327,0.0004832050416038821,0.00015482053670994373,0.0003283845048939383,0.0011001307813803295,0.09351391215100673,0.09351391215100684,0.49930689465696,3.979039320256561e-13,27807.08299193688,15716.098371839002,0.85,0.9243191905891902,0.6899818905541164,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4095286237095714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15185.177698640618,1538.6009255063223,0.49930689465696,5.214175618207159
91.4,-22.809183422463438,-0.09617850237950616,34.932689898900975,25.40531081557276,5.165709431805127,-20.01053164368745,-33.887252456601686,2.367057653029104,-5.4497844213159965,-5.449784421316414,39.46981992604791,40446.305676084354,13785.535241262538,54231.84091734689,68184.3811842076,109780.0830826897,77612.64689508974,49874.57138696648,30820.08389791473,27810.166657219575,15724.80795898636,1538.6624125892174,101309.4729669945,0.5654337909156028,0.09352334302777186,3.35013,1.271693846923299,3.3501299999982885,1.2801648446635852,1.2807831370244322,2.6169520386106067,19691.996985438258,2008.024859196388,0.00048295356349230533,0.0001547417534498749,0.0003282118100424304,0.0010995522311774474,0.09352334302777196,0.09352334302777202,0.4993035613231589,3.979039320256561e-13,27810.166657219575,15724.80795898636,0.85,0.9249805416804202,0.6898538773606253,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4095587017445341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15185.288206117693,1538.6624125892174,0.4993035613231589,5.215618619868756
