time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
91.60000000000001,-22.814480162671515,-0.0763166743968991,34.93358639381512,25.406222661864035,5.166979836371579,-20.015172566998817,-33.89197642737997,2.3676722406988713,-5.448317921167757,-5.44831792116807,39.473245517196595,40442.715814183786,13832.903210435765,54275.61902461955,68183.14153363596,109829.22995648392,77613.61221824751,49873.18649879533,30822.69524383575,27813.185212412194,15733.449456902888,1538.7201242945184,101317.86310770354,0.5656831224739236,0.09353268299683926,3.35013,1.2716970267659056,3.3501300000007346,1.2801625056680415,1.2807804753215162,2.616956820065406,19692.2419086753,2008.0498344159628,0.00048270237589300075,0.00015466320688871808,0.0003280391690042827,0.0010989738612563176,0.09353268299683914,0.0935326829968391,0.4993002279893765,3.410605131648481e-13,27813.185212412194,15733.449456902888,0.85,0.9256383395678371,0.6897264183550673,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.409588760749661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15185.397244659252,1538.7201242945184,0.4993002279893765,5.217047431749931
91.80000000000001,-22.81977333910655,-0.0565334970921318,34.934482948885545,25.407135381270223,5.168244204671957,-20.019810886141823,-33.89670371599493,2.3682817517072237,-5.446861115398406,-5.4468611153987805,39.476662267009615,40439.15203791757,13880.09361713962,54319.245655057195,68181.92527404298,109878.22403604112,77614.59770260217,49871.82446647676,30825.3035956949,27816.20514485853,15742.066142190295,1538.7783618032377,101326.23768914779,0.5659314798769384,0.09354200424191358,3.35013,1.2717002423247323,3.3501300000012555,1.2801601896770518,1.280777837005388,2.6169615545107234,19692.491947241404,2008.0753312539352,0.00048245147727328985,0.00015458464198195987,0.00032786683529133,0.0010983965209145432,0.09354200424191352,0.09354200424191343,0.49929689465561206,3.979039320256561e-13,27816.20514485853,15742.066142190295,0.85,0.9262934535907126,0.6895994476682342,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4096188005650372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15185.506366016343,1538.7783618032377,0.49929689465561206,5.218467585944937
92.0,-22.8250632630507,-0.03682917684835804,34.93537812422124,25.407437898125522,5.1688149944115995,-20.024514386352234,-33.9015229959972,2.3682661177148208,-5.445531255968717,-5.445531255969036,39.4798638497999,40435.926090102024,13927.407853735745,54363.33394383777,68180.98995634678,109927.47707600976,77615.63358883251,49870.56972259352,30827.848740265545,27819.07926592725,15750.71029155628,1538.8364140554602,101334.08731512805,0.5661837381817204,0.09355073766627262,3.35013,1.2717042529815807,3.350129999999569,1.280160777783897,1.280778104539394,2.616960352276574,19692.754773846875,2008.1021321090154,0.00048220085259456516,0.00015450458612910816,0.000327696266465457,0.0010978250931739215,0.09355073766627306,0.09355073766627209,0.49929356132186486,3.410605131648481e-13,27819.07926592725,15750.71029155628,0.85,0.9269596173579169,0.6894807190213307,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4096488213363614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15185.615263440413,1538.8364140554602,0.49929356132186486,5.2198852176664525
92.2,-22.83034920748593,-0.017201524648231006,34.93627508261588,25.40911246268081,5.170942870986884,-20.029061086468474,-33.90611662818117,2.369654749969458,-5.443768002288152,-5.443768002288533,39.483403665020575,40431.92004001908,13973.40867992378,54405.32871994286,68179.43125630888,109974.64315996977,77616.56092646252,49869.04971017293,30830.56801809955,27821.803223737115,15758.984678619552,1538.8667485336864,101342.4658951071,0.5664257112268783,0.09356014468506665,3.35013,1.271706432770006,3.350130000000828,1.2801548405419474,1.2807718439736744,2.616972489501144,19692.990059338936,2008.1261245521086,0.00048195053600387787,0.0001544283142470245,0.00032752222175685334,0.001097242020774287,0.09356014468506657,0.0935601446850666,0.4992902279881342,3.979039320256561e-13,27821.803223737115,15758.984678619552,0.85,0.9275895853488633,0.6893484301480218,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4096788248269654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15185.72216039407,1538.8667485336864,0.4992902279881342,5.221197044533705
92.4,-22.83563171766137,0.0023473493543298314,34.93717184187179,25.409811722952895,5.17196063011867,-20.033714475152244,-33.910868398938305,2.3700433876095417,-5.442575213155351,-5.442575213155766,39.48686052994297,40428.48578186161,14020.675598463496,54449.1613803251,68178.32676495102,110024.32009349116,77617.57148786863,49867.730504779225,30833.156647877113,27825.31773007664,15767.777860078026,1538.9594610576307,101351.30491745315,0.5666701819197734,0.09356988756381646,3.35013,1.271709980214946,3.3501300000007532,1.2801535490557734,1.2807702317656575,2.6169751296405166,19693.246460492082,2008.1522701933977,0.0004817005013776785,0.0001543494532091837,0.00032735104816849483,0.0010966685670007197,0.09356988756381655,0.09356988756381654,0.4992868946544195,3.979039320256561e-13,27825.31773007664,15767.777860078026,0.85,0.9282403260182525,0.6892181600457082,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4097088069110613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15185.833417183021,1538.9594610576307,0.4992868946544195,5.222679954180165
92.60000000000001,-22.84091059177313,0.021818998398150054,34.93806775135476,25.41064383639025,5.173123707219907,-20.038360158628066,-33.915600122977025,2.3705732740429832,-5.441097729254864,-5.441097729255182,39.490173823843215,40424.99567637459,14067.01057370733,54492.00625008192,68177.18031108897,110072.3261206207,77618.55379834177,49866.36916352016,30835.76070535735,27828.13523582439,15776.207006055187,1539.0078141175738,101359.32440007472,0.566915708593574,0.09357884022993833,3.35013,1.2717132688546555,3.3501300000011316,1.2801516006898994,1.280767962735147,2.6169791126258386,19693.495693776214,2008.1776849154621,0.00048145075797669494,0.0001542709617873792,0.00032717979618931574,0.0010960948506077125,0.09357884022997795,0.09357884023003316,0.49928356132072,3.410605131648481e-13,27828.13523582439,15776.207006055187,0.85,0.9288848852574898,0.6890949710688489,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4097387706789928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15185.94135280815,1539.0078141175738,0.49928356132072,5.224123309158
92.80000000000001,-22.846185836329987,0.041213429747377614,34.938963087147,25.41128337560224,5.174108492993749,-20.04299028209002,-33.92032961184157,2.370912938752866,-5.439695770432309,-5.439695770432655,39.49344268086847,40421.51207428364,14113.341190463583,54534.85326474722,68175.98576359483,110120.329706677,77619.52820999143,49865.05452067707,30838.30409923818,27831.002752618595,15784.642653128974,1539.062031588611,101367.29833582796,0.5671603999839284,0.09358772506023434,3.35013,1.2717167981667443,3.350130000002226,1.2801505355592198,1.2807665777378963,2.61698129004534,19693.742922959023,2008.2028952760652,0.0004812013051956296,0.0001541925442414237,0.00032700876095420595,0.001095521860335514,0.09358772506027517,0.09358772506025387,0.49928022798703514,3.410605131648481e-13,27831.002752618595,15784.642653128974,0.85,0.9295295307042014,0.6889720408040644,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.409768714983859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15186.049531643512,1539.062031588611,0.49928022798703514,5.225496719343589
93.0,-22.851457627404766,0.06053168677629466,34.9398592394588,25.412606179621093,5.175824266442847,-20.047574109134935,-33.92498086960984,2.371940748173012,-5.438126869592168,-5.438126869592548,39.49689206737741,40417.76667994867,14159.04578264977,54576.812462598435,68174.63034892603,110167.57080281182,77620.48608879952,49863.622419822066,30840.959632197166,27833.894671236012,15792.95289387836,1539.1091611748088,101375.6366103523,0.5674000379903373,0.093597039208363,3.35013,1.2717194592999292,3.350130000000854,1.2801462725451005,1.2807619936806536,2.616990004852725,19693.985957404515,2008.2276778925032,0.00048095213441764085,0.0001541154596766867,0.00032683667474095414,0.0010949453491499127,0.09359703920836308,0.0935970392083629,0.4992768946533644,3.979039320256561e-13,27833.894671236012,15792.95289387836,0.85,0.9301567615380518,0.688843068462187,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4097986398603004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15186.157597532729,1539.1091611748088,0.4992768946533644,5.226849727123366
93.2,-22.856725936773525,0.0797728708742735,34.940754970100265,25.41338608078661,5.1769286156802385,-20.05220605187697,-33.92970288461072,2.372408730783721,-5.436844426683649,-5.436844426684056,39.500271697174014,40414.28497458136,14205.289541212698,54619.574515794055,68173.50604269237,110215.93331450806,77621.50125515785,49862.28018704695,30843.578964567674,27837.137730602997,15801.495293286329,1539.1856065246145,101384.11657376635,0.56764080582591,0.09360642755575438,3.35013,1.2717228506924583,3.3501300000006977,1.2801446100682667,1.2807600117753377,2.616993403441621,19694.243526933038,2008.2539426749236,0.0004807032466912946,0.0001540372388308683,0.00032666600786042626,0.00109437359291345,0.09360642755575442,0.09360642755575443,0.4992735613197071,3.979039320256561e-13,27837.137730602997,15801.495293286329,0.85,0.9307925600078629,0.6887149177901467,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4098285463049065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15186.267073001945,1539.1856065246145,0.4992735613197071,5.228294915970824
93.4,-22.861990702982336,0.09893801765579505,34.941650112927114,25.414284271560632,5.178182062734133,-20.056819889199915,-33.934403386060126,2.3730112489517197,-5.43539671286311,-5.435396712863456,39.503586819764855,40410.74181613218,14250.911931087074,54661.65374721925,68172.27787804263,110263.19675179041,77622.4616241037,49860.92556219323,30846.15117990052,27840.0069426607,15809.808402907325,1539.2376439881405,101392.1809706495,0.5678809073384651,0.09361542083590371,3.35013,1.2717260442720724,3.350129999998674,1.280142321926979,1.2807574042714898,2.6169980810860936,19694.487193180008,2008.2787897171827,0.00048045464463175597,0.00015395941073654347,0.0003264952338952125,0.0010938014779293683,0.09361542083590373,0.09361542083590366,0.4992702279860628,3.410605131648481e-13,27840.0069426607,15809.808402907325,0.85,0.9314232775821324,0.6885906849062715,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4098584341553961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15186.37497592601,1539.2376439881405,0.4992702279860628,5.2297071040342225
93.60000000000001,-22.867251940683136,0.1180272433036267,34.94254493542547,25.41514732819053,5.179391384467788,-20.061434964566285,-33.93910402720792,2.373574408350934,-5.4339978484633775,-5.433997848463756,39.50690434681014,40407.21326427,14296.46461130101,54703.67787557101,68171.080060268,110310.50419172455,77623.4362851231,49859.569489125024,30848.740884442304,27842.95952015555,15818.139669379025,1539.2957010730845,101400.31542462809,0.5681199104544995,0.09362447546764843,3.35013,1.271729288403876,3.350129999998433,1.2801402160796498,1.280754979514738,2.617002386082023,19694.734485633286,2008.3040065295781,0.0004802063272578842,0.00015388161660875386,0.0003263247106491304,0.0010932302028869713,0.09362447546764846,0.09362447546764831,0.4992668946524309,3.979039320256561e-13,27842.95952015555,15818.139669379025,0.85,0.9320513377268854,0.6884655408808796,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4098883030609355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15186.483152437722,1539.2957010730845,0.4992668946524309,5.231088880229512
93.80000000000001,-22.872509648443028,0.13704089908692255,34.943439322081204,25.416024668980413,5.180609746286079,-20.066045957957463,-33.94380023293195,2.3741460558005025,-5.432592704804961,-5.432592704805307,39.510208495875595,40403.683366229874,14341.806530022492,54745.489896252366,68169.89993123263,110357.58656426966,77624.43049757228,49858.21393256963,30851.351738891826,27845.880103014544,15826.429879039666,1539.3520468928516,101408.39950828665,0.5683580414944875,0.09363347879812019,3.35013,1.2717324880277738,3.3501299999971943,1.2801380702191667,1.2807525150908456,2.6170067728916453,19694.9867387046,2008.3297291842373,0.0004799582943488719,0.0001538039320992018,0.0003261543622496701,0.0010926595136034872,0.09363347879812019,0.09363347879812034,0.49926356131881094,3.410605131648481e-13,27845.880103014544,15826.429879039666,0.85,0.9326758379969685,0.6883405247295499,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.409918153102438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15186.591169467429,1539.3520468928516,0.49926356131881094,5.232473701722604
94.0,-22.87776385252846,0.15597926424776065,34.944333237536874,25.416883010789775,5.181814872884996,-20.07065512146309,-33.94849986126644,2.3747061418195776,-5.431197785653637,-5.431197785654039,39.51350136997691,40400.17969446582,14386.980903497135,54787.16059796295,68168.7004294862,110404.48026972279,77625.39970153451,49856.87896651383,30853.91192780075,27848.79893673944,15834.688832573394,1539.4088084654181,101416.46090191114,0.568595035949056,0.09364245570394349,3.35013,1.2717357816128056,3.3501299999993965,1.2801359775025032,1.280750104199551,2.6170110510728533,19695.232646585155,2008.3548048095074,0.0004797105443783753,0.00015372622719337194,0.00032598431718500333,0.0010920898405309951,0.09364245570394332,0.09364245570394356,0.4992602279852025,3.979039320256561e-13,27848.79893673944,15834.688832573394,0.85,0.933298646537592,0.6882165933987531,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4099479842695677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15186.69911866542,1539.4088084654181,0.4992602279852025,5.2338536698641525
94.2,-22.883014538741463,0.17484264944398334,34.94522664049832,25.417746521439426,5.183020087320972,-20.07526110944922,-33.95319142201913,2.3752666580287736,-5.429805460173668,-5.4298054601740295,39.516783281420494,40396.66181813784,14431.968882266383,54828.630700404225,68167.51813038261,110451.19114937447,77626.3849577726,49855.528645527826,30856.50701360531,27851.704136725464,15842.916044406553,1539.465094190392,101424.49090184366,0.5688311195118566,0.09365139900548813,3.35013,1.271738980137743,3.3501300000003735,1.2801338822133175,1.2807476910982463,2.617015334527131,19695.482627273184,2008.380295745559,0.00047946307772943087,0.00015364869180412426,0.0003258143859253066,0.0010915205487199474,0.09365139900548806,0.09365139900548819,0.499256894651605,3.410605131648481e-13,27851.704136725464,15842.916044406553,0.85,0.9339175836921291,0.6880921940322182,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4099777967091585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15186.806842756923,1539.465094190392,0.499256894651605,5.235229829898128
94.4,-22.888261706737016,0.19363134166529164,34.94611948018143,25.418590823560976,5.1842135573458155,-20.079865105314532,-33.95787882674483,2.3758169559232933,-5.4284209562819115,-5.428420956282289,39.52005292570241,40393.14360249398,14476.784667215019,54869.928269709,68166.31063782619,110497.69736405333,77627.33988235309,49854.1728470209,30859.074483702432,27854.602059012115,15851.108630019091,1539.521436993934,101432.49198365308,0.5690660594050958,0.09366030993239118,3.35013,1.2717422083346173,3.350130000003331,1.2801318338266445,1.2807453252853307,2.617019522110935,19695.724912167625,2008.405001929061,0.0004792158941317535,0.00015357126113048163,0.0003256446330012719,0.001090951854356551,0.0936603099323913,0.09366030993239094,0.49925356131801807,3.979039320256561e-13,27854.602059012115,15851.108630019091,0.85,0.9345340217247476,0.6879682210516613,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.410007590338458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15186.914571814705,1539.521436993934,0.49925356131801807,5.236602331887378
94.60000000000001,-22.8935053686208,0.2123456503215829,34.94701172972789,25.41945024803283,5.185410737443333,-20.08446557387438,-33.96256567267699,2.3763709426969157,-5.427038740445084,-5.4270387404455045,39.523312945542074,40389.63749137729,14521.414806225252,54911.05229760254,68165.14164273201,110544.04448780105,77628.33337875201,49852.829227397284,30861.67127928303,27857.48803884379,15859.273646676313,1539.5773630641431,101440.46554801305,0.569300204834066,0.09366919142658352,3.35013,1.271745423893444,3.3501300000002705,1.2801297677291799,1.2807429421154182,2.617023745915065,19695.97698356159,2008.4307060577867,0.00047896899272931154,0.00015349387568054453,0.00032547511704876704,0.001090383953878586,0.09366919142658359,0.09366919142658367,0.4992502279844413,3.979039320256561e-13,27857.48803884379,15859.273646676313,0.85,0.9351471127184768,0.6878442736646753,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4100373651533127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15187.022227746202,1539.5773630641431,0.4992502279844413,5.237970516764836
94.80000000000001,-22.898746679222043,0.2309856666330919,34.947902835592274,25.42007288374009,5.1863440906480935,-20.089089753014093,-33.96728971330447,2.3766871644389784,-5.42570956175274,-5.425709561753119,39.52648697260485,40386.27230990908,14565.990213094494,54952.26252300358,68164.06379104142,110590.37351742569,77629.3302224881,49851.538741351724,30864.2127568182,27860.319513289767,15867.429942359397,1539.6334907452635,101448.23227341779,0.5695351029549538,0.09367784056258069,3.35013,1.2717490163957699,3.350130000002156,1.2801288058552214,1.2807416639900135,2.6170257123163974,19696.229904246964,2008.4564967901338,0.00047872231889979904,0.0001534159125065485,0.0003253064063932506,0.0010898187512502207,0.09367784056258201,0.09367784056258027,0.4992468946508743,3.979039320256561e-13,27860.319513289767,15867.429942359397,0.85,0.9357633070663969,0.6877240354022631,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4100671212202256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15187.129738625372,1539.6334907452635,0.4992468946508743,5.239335700543304
95.0,-22.90398330683119,0.2495523790771237,34.94879392979959,25.4211937886663,5.187847045525551,-20.093653865758494,-33.97192225148899,2.3775176044528625,-5.424223362118937,-5.424223362119348,39.52977707645272,40382.603215239535,14609.972533580916,54992.575748820454,68162.74574486403,110635.80424925327,77630.27345311413,49850.13092348973,30866.825032916004,27863.08597080831,15875.427282605755,1539.6791068330383,101456.17032060155,0.5697655779850865,0.09368671254278703,3.35013,1.2717518110526722,3.350129999999926,1.280125454182243,1.2807379953540012,2.6170325643122974,19696.469222133772,2008.4809004230572,0.0004784759820960045,0.00015333949492131853,0.00032513648717468597,0.0010892494997785307,0.09368671254278714,0.09368671254278695,0.4992435613173166,3.979039320256561e-13,27863.08597080831,15875.427282605755,0.85,0.9363640231862966,0.6875985766891202,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4100968650906671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15187.236348142615,1539.6791068330383,0.4992435613173166,5.240659651281694
95.2,-22.909216496997377,0.2680451894410097,34.94968426437036,25.421949137840443,5.188936735864269,-20.098255661203954,-33.97661653636021,2.3779759000708394,-5.422950453924955,-5.42295045392536,39.533029472600965,40379.16578012747,14654.313781668401,55033.47956179587,68161.58836056814,110682.03950402474,77631.23882163933,49848.81624119865,30869.358422711866,27866.13736178819,15883.595618945274,1539.7475737857155,101464.25935607444,0.5699963153388408,0.09369568786269442,3.35013,1.2717551771691067,3.350130000002317,1.2801238309665788,1.2807360563596335,2.6170358827477096,19696.714156881502,2008.5058768163954,0.00047822992340464023,0.00015326209459509292,0.0003249678288095473,0.0010886844723297289,0.09369568786269433,0.09369568786269447,0.49924022798376794,3.979039320256561e-13,27866.13736178819,15883.595618945274,0.85,0.9369713973933778,0.6874746733777173,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4101265835302466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15187.344633290777,1539.7475737857155,0.49924022798376794,5.242043468248101
95.4,-22.914446190070436,0.28646489057932983,34.95057369031034,25.42281310250985,5.190137016199688,-20.102843245109284,-33.981289936322696,2.378534071238522,-5.42156591214183,-5.421565912142189,39.536238415759136,40375.66867826461,14698.17931700791,55073.84799527252,68160.4242969419,110727.53992649505,77632.23360895355,49847.477990276166,30871.950687419318,27868.936312545236,15891.610204064917,1539.7995585875249,101472.06806539313,0.5702266504126061,0.09370439674683942,3.35013,1.2717584136081856,3.3501300000002967,1.280121743151703,1.2807336529040376,2.6170401510030343,19696.966555808438,2008.5316143441887,0.00047798414534914015,0.0001531850744273922,0.00032479907092174793,0.0010881191114670754,0.09370439674683953,0.09370439674683946,0.49923689465022786,3.410605131648481e-13,27868.936312545236,15891.610204064917,0.85,0.9375726313990755,0.6873520428503058,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4101562836050456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15187.451527029043,1539.7995585875249,0.49923689465022786,5.243410238251449
95.60000000000001,-22.91967240034382,0.30481162753361163,34.95146235796575,25.423630966711812,5.191295774385256,-20.10743184775807,-33.98596337120978,2.379055221799493,-5.4202205384585795,-5.4202205384589766,39.539444386066975,40372.18588087211,14741.957827430915,55114.143708303025,68159.24498477954,110772.99694754893,77633.19798574403,49846.138881836516,30874.510115452795,27871.79413533848,15899.625325510118,1539.8560203349948,101479.9173512783,0.5704557535229166,0.09371313838113557,3.35013,1.2717616621358316,3.3501299999985803,1.2801198267697773,1.2807314213223673,2.617044068799118,19697.21123893175,2008.5565650789774,0.00047773864697534885,0.00015310808939344794,0.0003246305575819009,0.0010875545698718538,0.09371313838113565,0.0937131383811356,0.49923356131669605,3.979039320256561e-13,27871.79413533848,15899.625325510118,0.85,0.9381721013975219,0.6872293737580661,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4101859649743718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15187.558682685485,1539.8560203349948,0.49923356131669605,5.244757064505956
95.80000000000001,-22.92489513973955,0.32308573354692216,34.952350175431945,25.424453301262133,5.192459345525796,-20.11201684448347,-33.990636247303314,2.379581050269693,-5.418870146846359,-5.418870146846734,39.5426362911014,40368.71500404359,14785.536392013664,55154.251396057254,68158.06443123704,110818.22168813844,77634.16157903668,49844.81215184322,30877.054919103837,27874.620864887736,15907.598210850776,1539.9108726968348,101487.7156332882,0.570683931019445,0.09372182768250943,3.35013,1.271764927697368,3.3501300000011147,1.2801178880883237,1.280729167788429,2.617048032195651,19697.455723264822,2008.5814955428025,0.00047749342744208244,0.0001530311492524079,0.0003244622781896745,0.0010869908120315743,0.09372182768250946,0.09372182768250945,0.4992302279831722,3.979039320256561e-13,27874.620864887736,15907.598210850776,0.85,0.9387689910129418,0.6871074648570806,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4102156277171782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15187.665681862272,1539.9108726968348,0.4992302279831722,5.246104185429912
96.0,-22.930114407494955,0.3412874849448162,34.95323712556587,25.42527134008708,5.193616238756782,-20.116599384152547,-33.99530489752067,2.38010121541435,-5.417527723312503,-5.417527723312885,39.545818297277805,40365.24336394163,14828.949161263581,55194.19252520521,68156.89205996842,110863.28564683993,77635.12993958312,49843.481243556314,30879.609662252,27877.44442560793,15915.544289415082,1539.9659692911464,101495.49271683714,0.5709111655441138,0.09373049270818233,3.35013,1.2717681921599433,3.3501299999987357,1.2801159751535613,1.2807269403710746,2.617051942967997,19697.70141715266,2008.6065493468882,0.00047724848650473867,0.00015295431431389087,0.00032429417219084777,0.001086427635081725,0.09373049270818246,0.09373049270818222,0.4992268946496559,3.979039320256561e-13,27877.44442560793,15915.544289415082,0.85,0.9393628285494514,0.6869854860930082,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.41024527189897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15187.772536452394,1539.9659692911464,0.4992268946496559,5.247446046997738
96.2,-22.935330202559747,0.3594171728863357,34.95412317344737,25.426094757299893,5.1947722009484725,-20.12117889089889,-33.99996925201265,2.380620889287605,-5.416189520351452,-5.41618952035184,39.54899025061887,40361.7706719774,14872.187235088304,55233.957907065706,68155.74087081815,110908.18657996895,77636.11800368555,49842.1478048449,30882.189109822946,27880.258474062495,15923.462395610366,1540.020850186553,101503.2433439274,0.5711375456014602,0.09373912889157403,3.35013,1.271771422554739,3.3501300000022525,1.2801140639363595,1.2807247150293948,2.6170558502406633,19697.952110256232,2008.6321129291077,0.0004770038239325009,0.0001528775856149321,0.0003241262383175688,0.0010858650347748368,0.09373912889157403,0.09373912889157399,0.499223561316147,3.979039320256561e-13,27880.258474062495,15923.462395610366,0.85,0.9399533235612303,0.6868633341788489,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4102748975132617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15187.879319938365,1540.020850186553,0.499223561316147,5.24878472691776
96.4,-22.940542537634613,0.3774750735455943,34.9550082706123,25.426898861210816,5.195916670319737,-20.12575643276139,-34.00463325725866,2.3811305654465333,-5.414858753422891,-5.414858753423274,39.55214997766078,40358.31068327426,14915.259604444835,55273.5702877191,68154.56350887241,110952.88778998036,77637.07486117417,49840.82203557612,30884.72536177561,27883.06467666313,15931.34657972217,1540.0757452164848,101510.96465748032,0.571362824153831,0.09374773235904298,3.35013,1.271774721634574,3.3501300000014065,1.2801121986052406,1.2807225359518477,2.6170596637155468,19698.194885571018,2008.6568691215675,0.00047675943885026504,0.00015280089816779968,0.00032395854068246533,0.0010853032258965477,0.09374773235904306,0.09374773235904302,0.4992202279826451,3.979039320256561e-13,27883.06467666313,15931.34657972217,0.85,0.9405419235871529,0.6867420173002382,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4103045045519351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15187.986033860361,1540.0757452164848,0.4992202279826451,5.250120142616415
96.60000000000001,-22.945751411490367,0.39546148268025544,34.95589239323086,25.42771316310393,5.197062946675879,-20.13033067811325,-34.0092929667793,2.381642213298763,-5.413530563611914,-5.413530563612298,39.555299703661426,40354.84946297825,14958.154519203326,55313.00398218157,68153.41435816145,110997.42765569303,77638.05937795553,49839.49448277244,30887.294327981217,27885.858778328256,15939.202741508152,1540.1302313989052,101518.65758418647,0.5715873005100149,0.09375630537457144,3.35013,1.271777947084047,3.350129999999553,1.2801103235507512,1.2807203475021618,2.6170634970800477,19698.44467864298,2008.6823409261044,0.00047651533103705487,0.00015272431679409456,0.0003237910142429603,0.0010847419905457686,0.09375630537457155,0.09375630537457136,0.4992168946491499,3.979039320256561e-13,27885.858778328256,15939.202741508152,0.85,0.9411270462575124,0.6866204607056557,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4103340930849335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15188.092599300435,1540.1302313989052,0.4992168946491499,5.251451200569404
96.80000000000001,-22.9509568368105,0.4133766710197815,34.956775496064274,25.428508256468945,5.198197287503907,-20.134903013179155,-34.013952292129375,2.382143463872547,-5.4122105120029005,-5.41221051200328,39.55843755161979,40351.40092663107,15000.886996284382,55352.28792291545,68152.2407634772,111041.77450390722,77639.01427159956,49838.17443475334,30889.822040940246,27888.64674414564,15947.026306794942,1540.1848408063365,101526.32319509069,0.5718106888833725,0.09376484759460513,3.35013,1.271781247262843,3.3501299999991065,1.280108496240397,1.2807182071741032,2.617067232847164,19698.686955688176,2008.7070463092061,0.00047627149962062694,0.0001526477771398828,0.00032362372248074416,0.0010841815413944154,0.09376484759460524,0.09376484759460496,0.49921356131566125,3.979039320256561e-13,27888.64674414564,15947.026306794942,0.85,0.9417102736259135,0.6864996955631754,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.410363663103133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15188.199095331365,1540.1848408063365,0.49921356131566125,5.252779007849538
97.0,-22.956158812510388,0.4312209296068492,34.95765754710113,25.42930362923073,5.199329671503133,-20.139472438708193,-34.01860735667867,2.382643297700923,-5.410893574376985,-5.410893574377368,39.56156424457286,40347.951307253,15043.444847759358,55391.396155012364,68151.07463908578,111085.94107643221,77639.97481901775,49836.85148718489,30892.359257592067,27891.421589587066,15954.818538516176,1540.239023207791,101533.95740923619,0.5720331782756,0.0937733560343513,3.35013,1.271784482053481,3.3501300000017107,1.2801066749512027,1.2807160732245082,2.6170709563151884,19698.93066721742,2008.7318979689724,0.00047602794437468133,0.00015257134281948688,0.00032345660155519445,0.0010836216645681036,0.09377335603435145,0.09377335603435126,0.4992102279821788,3.979039320256561e-13,27891.421589587066,15954.818538516176,0.85,0.9422904644227292,0.6863789760673277,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4103932146763936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15188.305443734862,1540.239023207791,0.4992102279821788,5.254102619357397
97.2,-22.961357350713556,0.44899453840437137,34.95853852351333,25.43010441530498,5.2004603983928614,-20.144038935629442,-34.023261967208214,2.383141983308776,-5.409582052463804,-5.409582052464253,39.56468150621752,40344.51381192617,15085.834721486708,55430.34853341288,68149.93253291825,111129.95713308195,77640.95767322028,49835.53895222842,30894.909689990964,27894.189878676996,15962.585235937844,1540.2931776642713,101541.56865457393,0.5722548425089784,0.093781838989733,3.35013,1.2717877355264497,3.350129999998852,1.2801048584372967,1.2807139444058258,2.617074670031103,19699.180038457387,2008.7573267586167,0.0004757846644552209,0.00015249495125849174,0.00032328971319672915,0.0010830625668717582,0.09378183898973305,0.09378183898973302,0.49920689464870227,4.547473508864641e-13,27894.189878676996,15962.585235937844,0.85,0.9428677925006841,0.686258406880381,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4104227477964215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15188.411722185556,1540.2931776642713,0.49920689464870227,5.25542239041425
97.4,-22.966552450582007,0.46669777154482234,34.95941838462417,25.430895841587358,5.20158362904935,-20.14860308733623,-34.02791235186157,2.3836342658035963,-5.408277030679869,-5.408277030680198,39.56778768577471,40341.075472950106,15128.060115729428,55469.135588679535,68148.78408771411,111173.79487355745,77641.93050878223,49834.22189401833,30897.454016404332,27896.950670113903,15970.321617210788,1540.3473160909002,101549.15303400852,0.5724755298907936,0.09379029205202442,3.35013,1.2717910038353875,3.350129999999722,1.2801030711128465,1.2807118451435267,2.6170783240818207,19699.426867752863,2008.78249634206,0.000475541659625828,0.00015241866429259609,0.00032312299533323186,0.00108250404035572,0.09379029205202447,0.09379029205202422,0.49920356131523147,3.410605131648481e-13,27896.950670113903,15970.321617210788,0.85,0.9434424225303673,0.6861380039145197,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4104522625299127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15188.51785456296,1540.3473160909002,0.49920356131523147,5.256739177628923
97.60000000000001,-22.971744111218783,0.4843309086713922,34.9602970927112,25.43167769853028,5.202700350533868,-20.153164794274307,-34.03255854556335,2.3841210335893908,-5.406976945331394,-5.4069769453317456,39.57088213211255,40337.63624188471,15170.11772405808,55507.75396594279,68147.62545007403,111217.44352810737,77642.88980466577,49832.90059647646,30899.988009099234,27899.700353975266,15978.02542214891,1540.401204589562,101556.70647645916,0.5726952339784643,0.09379871132994866,3.35013,1.2717942688474433,3.350129999998981,1.280101308850622,1.2807097713080973,2.617081926904689,19699.67026174086,2008.8073156216303,0.0004752989296531185,0.00015234248123843517,0.0003229564484146833,0.001081946086527483,0.09379871132994862,0.0937987113299488,0.49920022798176616,3.410605131648481e-13,27899.700353975266,15978.02542214891,0.85,0.9440144244165927,0.6860178576595359,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.410481758869982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15188.623916445067,1540.401204589562,0.49920022798176616,5.258052149455172
97.80000000000001,-22.97693233164389,0.5018942286223512,34.96117461802053,25.43245501527565,5.203812325016717,-20.15772387927274,-34.037200548313535,2.384603872645585,-5.405681705134384,-5.405681705134781,39.57396554595893,40334.1960313812,15212.008029424616,55546.204060805816,68146.46745806589,111260.91541597748,77643.84699249646,49831.575565811865,30902.523807427326,27902.439928486965,15985.698834710964,1540.4548823534108,101564.23110063109,0.5729140130999936,0.09380709908476825,3.35013,1.2717975085834041,3.3501299999990786,1.2800995642825903,1.2807077155276914,2.617085493562778,19699.91312087053,2008.8320803608297,0.00047505647430788595,0.00015226640198613264,0.0003227900723217533,0.0010813887049872753,0.09380709908476816,0.09380709908476813,0.49919689464830613,3.979039320256561e-13,27902.439928486965,15985.698834710964,0.85,0.9445835951920121,0.6858978131934068,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4105112368094097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15188.729907273082,1540.4548823534108,0.49919689464830613,5.259360973808599
98.0,-22.982117137236433,0.519388008542247,34.96205093369999,25.43323275111618,5.204921197960926,-20.162280200564336,-34.0418458339758,2.3850842612888257,-5.404391427598171,-5.4043914275985365,39.57703871281448,40330.78119875038,15253.732048062519,55584.5132468129,68145.32140675295,111304.22432529123,77644.81393040287,49830.273722400394,30905.04467555831,27905.170870475755,15993.344345526699,1540.5084196582811,101571.7295618083,0.5731319266870352,0.09381545808983113,3.35013,1.271800787881948,3.350130000000668,1.2800978305435313,1.2807056709319455,2.6170890380913545,19700.15845380401,2008.8570973578146,0.0004748142921302396,0.0001521903040191097,0.0003226239881111299,0.0010808323012907396,0.09381545808983112,0.09381545808983129,0.4991935613148512,3.410605131648481e-13,27905.170870475755,15993.344345526699,0.85,0.945150646545476,0.6857784965467643,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.410540696340505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15188.835827186704,1540.5084196582811,0.4991935613148512,5.260665994923986
98.2,-22.987298513741827,0.5368125211332267,34.96292600767089,25.43400601660835,5.206024780366399,-20.166833964304914,-34.04648312190545,2.385560230929462,-5.403106875142953,-5.403106875143329,39.58010127323505,40327.352111048,15295.29244541213,55622.64455646013,68144.17812345916,111347.36439902606,77645.78070320212,49828.95469079076,30907.58445823485,27907.89383015477,16000.961048995641,1540.5618821848477,101579.20167792244,0.5733489293880871,0.09382378794835748,3.35013,1.271804050146602,3.350130000000852,1.2800961167782998,1.2807036466705481,2.6170925417940394,19700.40374484626,2008.8821100830824,0.00047457238351286907,0.0001521143720660895,0.0003224580114467796,0.0010802762578881998,0.09382378794835766,0.0938237879483573,0.4991902279814011,3.979039320256561e-13,27907.89383015477,16000.961048995641,0.85,0.9457143965356519,0.685658831393177,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4105701376052562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15188.941526599228,1540.5618821848477,0.4991902279814011,5.261967599858881
98.4,-22.99247648668483,0.5541680390180168,34.963799804392615,25.43476978261026,5.207121516078695,-20.171385349148522,-34.05112379752097,2.386030378542434,-5.401827793651876,-5.401827793652259,39.58315242498476,40323.94854911714,15336.689269125962,55660.63781824311,68143.02596713146,111390.32231539182,77646.73515395867,49827.65773594455,30910.086020015682,27910.607079134417,16008.546490733708,1540.6151821379717,101586.64455983175,0.5735649692371426,0.09383208567123011,3.35013,1.271807359666563,3.3501300000015575,1.2800944295079395,1.2807016492657461,2.6170959913385214,19700.645909521387,2008.9068040076263,0.00047433074699164895,0.00015203841963287162,0.0003222923273587773,0.0010797211946544606,0.0938320856712301,0.09383208567123003,0.4991868946479557,3.979039320256561e-13,27910.607079134417,16008.546490733708,0.85,0.9462764698202332,0.685540180241429,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4105995605206079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15189.047231390141,1540.6151821379717,0.4991868946479557,5.263265602998743
98.60000000000001,-22.997651041641614,0.5714548383798973,34.96467229875787,25.435533897858136,5.208215527756939,-20.17593392967929,-34.055756440479286,2.3864984157946156,-5.4005530772980705,-5.400553077298442,39.586193146104456,40320.530562840875,15377.920382871724,55698.4509457126,68141.88427748985,111433.11508057546,77647.6980069604,49826.344292311514,30912.615238498765,27913.31042021387,16016.103492226024,1540.6682569671782,101594.05992282258,0.5737801518743441,0.09384035336255615,3.35013,1.271810569181107,3.3501300000011685,1.2800927514876481,1.2806996614650543,2.617099421980694,19700.890206026736,2008.931715318354,0.0004740893829679955,0.0001519626335653339,0.0003221267494026616,0.0010791664869763387,0.09384035336255624,0.09384035336255596,0.49918356131451475,3.979039320256561e-13,27913.31042021387,16016.103492226024,0.85,0.9468350956150771,0.6854210981186498,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4106289652293957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15189.152713738149,1540.6682569671782,0.49918356131451475,5.264559596887477
98.80000000000001,-23.00282219080248,0.5886731881517242,34.96554346153481,25.43629357768225,5.2093042039836535,-20.180479978116562,-34.060388629417844,2.3869619912977402,-5.3992841465678225,-5.399284146568224,39.589223360180895,40317.124767105626,15418.990136903867,55736.11490400949,68140.74553232985,111475.74170694314,77648.6608640068,49825.04009878269,30915.134183582348,27916.00603770942,16023.632156207583,1540.7212714577638,101601.44932565327,0.5739944365452059,0.09384859229134555,3.35013,1.2718138506775722,3.350130000000875,1.2800910936431582,1.2806976941982993,2.6171028113831185,19701.134503558304,2008.956626733727,0.0004738482906018744,0.00015188688977295868,0.0003219614008289157,0.0010786125477589754,0.09384859229134553,0.09384859229134554,0.49918022798107814,3.979039320256561e-13,27916.00603770942,16023.632156207583,0.85,0.9473913763078461,0.6853024540312126,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4106583516476061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15189.25820231787,1540.7212714577638,0.49918022798107814,5.265850064750717
99.0,-23.007989991795245,0.605823319738501,34.9664131579567,25.436998914834135,5.210330877974185,-20.18503511232685,-34.065029584430135,2.387375998562229,-5.398029514410439,-5.398029514410756,39.592227337270515,40313.763337863784,15459.921047934335,55773.684385798115,68139.63255553295,111518.23560806496,77649.60760459337,49823.73838711435,30917.632463865586,27918.68200459768,16031.136690832936,1540.7741209158983,101608.77333131377,0.5742082197215796,0.09385675850442997,3.35013,1.2718172118486835,3.3501299999993885,1.2800896655357523,1.2806959571222192,2.617105731103516,19701.374711997552,2008.9811211777267,0.0004736074669377572,0.00015181103757146432,0.0003217964293662929,0.0010780598719128988,0.09385675850448823,0.09385675850459524,0.49917689464764564,3.410605131648481e-13,27918.68200459768,16031.136690832936,0.85,0.9479466021906123,0.6851850545375727,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4106877198423649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15189.363545571687,1540.7741209158983,0.49917689464764564,5.267136962544592
99.2,-23.013154338447027,0.6229056490368801,34.967281596702456,25.437807698640995,5.211480122258427,-20.189563080959807,-34.06964399674905,2.3878888647711767,-5.3967457765831455,-5.396745776583532,39.595246079518006,40310.32225936982,15500.60242097256,55810.92468034238,68138.45542630975,111560.39274381941,77650.5700745216,49822.436907581665,30920.147963266594,27921.334896537097,16038.582131977328,1540.8245359145408,101616.10775226384,0.5744203202106389,0.0938649436595201,3.35013,1.2718204175168646,3.350129999997513,1.280087777593935,1.280693760344702,2.617109590950814,19701.61891130892,2009.0060225774266,0.00047336691665337237,0.00015173565383571892,0.00032163126281765345,0.0010775065425033053,0.09386494365952006,0.09386494365951993,0.4991735613142171,3.979039320256561e-13,27921.334896537097,16038.582131977328,0.85,0.9484962303434475,0.6850663902439985,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4107170701388738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15189.468558805529,1540.8245359145408,0.4991735613142171,5.268412410721219
99.4,-23.01831530321643,0.6399202537807002,34.96814862235464,25.43854572521525,5.212538525649158,-20.194102990033702,-34.07427129624409,2.388326212466436,-5.395511650571507,-5.39551165057191,39.59825098332302,40306.9403741984,15541.237153707973,55848.17752790637,68137.34577530406,111602.62882939944,77651.54840749406,49821.1430063884,30922.672667895175,27924.04590038742,16046.048680440765,1540.8799048024553,101623.46128565665,0.5746319404316027,0.09387313607575828,3.35013,1.271823718245141,3.3501299999982557,1.280086239945936,1.2806919143729543,2.617112734640044,19701.867135415625,2009.0313343920325,0.0004731266361029054,0.00015166009424798292,0.0003214665418549225,0.0010769547058644316,0.09387313607575826,0.0938731360757582,0.49917022798079236,3.979039320256561e-13,27924.04590038742,16046.048680440765,0.85,0.9490448896161156,0.6849479691450998,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4107464019320344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15189.573949079495,1540.8799048024553,0.49917022798079236,5.269696918555808
99.60000000000001,-23.023472870894786,0.6568675003748786,34.96901415769328,25.43928186586129,5.2136081329881705,-20.198638720246883,-34.07889042338354,2.3887739823402807,-5.39425950680652,-5.394259506806846,39.60123596149738,40303.5432846694,15581.65204349294,55885.19532816234,68136.19221956043,111644.53928261544,77652.48547224785,49819.83653735692,30925.165483212146,27926.69501956207,16053.453333693664,1540.93168709478,101630.72848603346,0.5748425770557007,0.09388124220459275,3.35013,1.2718269849056374,3.350130000000975,1.2800846533286998,1.280690019755413,2.6171159784537736,19702.104888888094,2009.0555784990895,0.000472886625725895,0.00015158470272973531,0.00032130192299615966,0.0010764032112871244,0.0938812422045928,0.09388124220459257,0.4991668946473713,3.410605131648481e-13,27926.69501956207,16053.453333693664,0.85,0.9495909704592597,0.684830401967828,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4107757156312828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15189.678927366622,1540.93168709478,0.4991668946473713,5.270976176560161
99.80000000000001,-23.02862733401803,0.6737476093586322,34.96987815492103,25.439961288962536,5.214631790242176,-20.203151624119126,-34.08349495204163,2.389156080522517,-5.393023112873152,-5.39302311287356,39.60420150731348,40300.107209655136,15621.934609747896,55922.041819403035,68135.00221027365,111686.27481534936,77653.45252417384,49818.55752415929,30927.661111127283,27929.337995327805,16060.828398987687,1540.98396508314,101637.95385935143,0.5750522408255593,0.09388930013995672,3.35013,1.2718303691549222,3.35012999999948,1.2800833712834385,1.2806884301826742,2.6171185995808144,19702.350250750795,2009.0805984460337,0.0004726468716498453,0.00015150958389551723,0.00032113728775432805,0.001075851661824407,0.09388930014002012,0.0938893001399953,0.49916356131395373,3.979039320256561e-13,27929.337995327805,16060.828398987687,0.85,0.9501340990602737,0.6847122317052563,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4108050111481512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15189.783915129956,1540.98396508314,0.49916356131395373,5.2722471300703955
100.0,-23.033778142080045,0.6905609565877407,34.970740762852095,25.440775032062106,5.215747514814175,-20.2077012843473,-34.08812717590479,2.389670657081409,-5.391765902648672,-5.391765902649094,39.607176905389984,40296.78366635611,15661.991662534849,55958.77532889096,68133.95484242692,111727.90982906349,77654.42608404388,49817.254907973074,30930.190195634226,27931.963324101736,16068.184754981397,1541.0344505639775,101645.18448531594,0.5752615585427393,0.09389736935745564,3.35013,1.2718335896590722,3.350130000001032,1.2800814732045116,1.2806862246463917,2.617122480191359,19702.59726381881,2009.105786769061,0.00047240739921371297,0.00015143404789357402,0.00032097335132013895,0.0010753024534581371,0.09389736935745555,0.09389736935745574,0.49916022798053955,3.979039320256561e-13,27931.963324101736,16068.184754981397,0.85,0.9506749580633076,0.6845958099858673,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4108342901422795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15189.889041378628,1541.0344505639775,0.49916022798053955,5.273510014926955
