time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
100.2,-23.03892557678135,0.7073076553117377,34.97160183858016,25.44148958930748,5.216786604745418,-20.21223094593697,-34.09274144852532,2.3900919739010407,-5.3905489526886186,-5.3905489526889765,39.61013704820781,40293.410309520514,15701.980765601838,55995.39107512235,68132.83133788162,111769.44134112628,77655.37951665666,49815.95848829554,30932.690031512353,27934.629237642825,16075.529371684388,1541.0886683252938,101652.4177950018,0.5754695806029202,0.093905430937947,3.35013,1.2718368793977426,3.350129999998968,1.2800800078391028,1.2806844523722822,2.617125476129683,19702.839170168965,2009.1304543517886,0.00047216819504503055,0.00015135883915889944,0.00032080935588613114,0.0010747530474348045,0.09390543093794697,0.09390543093794712,0.4991568946471286,3.410605131648481e-13,27934.629237642825,16075.529371684388,0.85,0.95121353868856,0.6844784306431485,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4108635494845405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15189.993459315738,1541.0886683252938,0.4991568946471286,5.274779478912644
100.4,-23.044069635931017,0.7239880557860224,34.97246133557896,25.442217487748735,5.21784036171766,-20.21675610160876,-34.09735121587289,2.3905268273953966,-5.389316688069584,-5.389316688069961,39.61308067131988,40290.03475715313,15741.759715429158,56031.79447258229,68131.70356221733,111810.70651026203,77656.33248900012,49814.66368393582,30935.18756118256,27937.243232615536,16082.823248449651,1541.1398668827544,101659.57907435708,0.5756768165898933,0.09391342062442308,3.35013,1.2718401317717505,3.3501299999989915,1.2800784790398405,1.2806826169782932,2.617128601765777,19703.0809597389,2009.1551100262477,0.00047192925897943203,0.00015128373826724995,0.0003206455207121821,0.0010742041783035026,0.09391342062442319,0.09391342062442305,0.49915356131372074,3.979039320256561e-13,27937.243232615536,16082.823248449651,0.85,0.9517492944844559,0.6843616649407566,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4108927907729814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15190.098082468612,1541.1398668827544,0.49915356131372074,5.276042959792784
100.60000000000001,-23.04921033179925,0.7406023959283169,34.97331926460331,25.442936445493274,5.218884056591997,-20.22127923630491,-34.1019605990499,2.390952961097675,-5.388095046643457,-5.38809504664384,39.616015378444985,40286.67147746117,15781.395914623303,56068.06739208447,68130.57946764314,111851.83535866742,77657.28462335415,49813.37663317237,30937.675544646423,27939.859976400963,16090.095064680976,1541.1916989554984,101666.72560197387,0.5758831675703194,0.09392139209630622,3.35013,1.271843432500027,3.3501299999990923,1.280076990205534,1.2806808219109838,2.6171316457005376,19703.32253669291,2009.1797440199164,0.00047169059018149,0.00015120867800980139,0.0003204819121716886,0.0010736560684237392,0.09392139209630633,0.09392139209630612,0.4991502279803159,3.979039320256561e-13,27939.859976400963,16090.095064680976,0.85,0.9522828511061134,0.6842452069526517,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4109220139930845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15190.202642068034,1541.1916989554984,0.4991502279803159,5.2772998161662175
100.80000000000001,-23.05434767631473,0.7571509422225456,34.97417559003521,25.443650723341875,5.219923723044267,-20.22579975715545,-34.10656956313176,2.3913758038849577,-5.386877105723727,-5.386877105724146,39.618938934248476,40283.32012406915,15820.872223462731,56104.192347531876,68129.45321769286,111892.78998031764,77658.23212068649,49812.09902706279,30940.14788180411,27942.464539162043,16097.336578455563,1541.2431749307648,101673.84142808494,0.5760886465792863,0.09392933032346115,3.35013,1.2718467436684295,3.3501300000015792,1.2800755161167425,1.2806790419379455,2.6171346594949396,19703.562937134833,2009.2042580427399,0.0004714521878330227,0.00015113365893192982,0.0003203185289010929,0.0010731087132274182,0.09392933032346126,0.09392933032346135,0.49914689464691386,3.979039320256561e-13,27942.464539162043,16097.336578455563,0.85,0.9528142526426873,0.6841292950128278,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4109512192124898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15190.307055704761,1541.2431749307648,0.49914689464691386,5.278553844939018
101.0,-23.059481654982307,0.7736339532185073,34.97503029074347,25.444360460992925,5.220958370304838,-20.230317750227858,-34.111170529481,2.3917944655503938,-5.385664455489064,-5.385664455489468,39.62185204539329,40279.954273717354,15860.193402423034,56140.14767614039,68128.32867933119,111933.58274785013,77659.1785092008,49810.804103586874,30942.638228459924,27945.060666095917,16104.55033207316,1541.2945359765465,101680.93083021975,0.576293267869404,0.09393723940477312,3.35013,1.271850030110218,3.3501299999990755,1.2800740609081043,1.280677281196276,2.6171376346954225,19703.803056245782,2009.2287433777879,0.0004712140523425908,0.0001510588042810656,0.0003201552480615252,0.0010725617011883575,0.09393723940477304,0.09393723940477325,0.4991435613135146,3.979039320256561e-13,27945.060666095917,16104.55033207316,0.85,0.9533425270473684,0.684013045676017,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4109804064969078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15190.411324091256,1541.2945359765465,0.4991435613135146,5.2798039222486794
101.2,-23.064612279675167,0.7900516890045819,34.97588334628263,25.445070617739134,5.221990096455436,-20.234833016318404,-34.115771076735086,2.3922108330986656,-5.384456477346532,-5.3844564773469505,39.62475519109339,40276.60029904851,15899.358528355197,56175.9588274037,68127.21537988471,111974.22204338078,77660.13402728912,49809.51894645282,30945.12786759589,27947.648135140866,16111.737698986537,1541.345742238983,101687.99455042431,0.5764970855893927,0.09394512028699357,3.35013,1.2718533116066832,3.3501299999985457,1.2800726158147773,1.2806755309159479,2.6171405892216617,19704.04549172592,2009.2534649167576,0.00047097618289561604,0.0001509839906496063,0.00031999219224600976,0.0010720154430091248,0.0939451202869936,0.09394512028699356,0.499140227980118,3.979039320256561e-13,27947.648135140866,16111.737698986537,0.85,0.9538684137557584,0.6838971268254844,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.411009575761928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,47.0,15190.515599066857,1541.345742238983,0.499140227980118,5.281050395624082
101.4,-23.06973956224227,0.8064044062316763,34.97673473632598,25.4457811935805,5.223018573729809,-20.239345598882505,-34.120371100120224,2.3926246103700115,-5.38325371561001,-5.383253715610408,39.62764863033125,40273.25817555237,15938.369663743368,56211.62783929574,68126.1145994726,112014.71251925128,77661.09984858667,49808.24342466648,30947.618248800216,27950.228256035298,16118.899620710661,1541.3968775115159,101695.0341058997,0.5767001068132638,0.0939529744280319,3.35013,1.2718565887073057,3.3501299999998317,1.2800711822141997,1.280673792474,2.6171435202573043,19704.29054135173,2009.2784530243998,0.0004707385786800095,0.00015090921971660175,0.00031982935896340776,0.0010714699303440813,0.0939529744280319,0.09395297442803197,0.4991368946467239,3.979039320256561e-13,27950.228256035298,16118.899620710661,0.85,0.9543919035253821,0.6837815058695896,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4110387270729516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15190.619729072787,1541.3968775115159,0.4991368946467239,5.282293499135852
101.60000000000001,-23.074863514785083,0.8226923565388689,34.97758442818766,25.446477415412687,5.224038063617709,-20.24385608289085,-34.124970774259396,2.3930306317234975,-5.382057086445002,-5.382057086445385,39.630530641883816,40269.928151420376,15977.229815684452,56247.157967104824,68124.99558905525,112055.02510238066,77662.0432941737,49806.97585653893,30950.074930705297,27952.799697640967,16126.031048011046,1541.447928539101,101702.04515730505,0.5769021787600037,0.09396079699384034,3.35013,1.2718599443836136,3.3501300000000938,1.280069784105604,1.2806720898798944,2.617146378734942,19704.52991377876,2009.302862218878,0.00047050123887334766,0.0001508344886196661,0.0003196667502536816,0.0010709251700273662,0.0939607969938404,0.09396079699384023,0.49913356131333225,3.979039320256561e-13,27952.799697640967,16126.031048011046,0.85,0.954913632348201,0.6836666021057142,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4110678604952525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15190.723716221983,1541.447928539101,0.49913356131333225,5.283533356882743
101.80000000000001,-23.07998412259099,0.8389158014120206,34.97843240397364,25.447173916641646,5.225055318087401,-20.24836377963532,-34.12956245066596,2.3934349751317665,-5.380864033969715,-5.380864033970086,39.63340229438569,40266.58341446091,16015.933076108924,56282.51649056983,68123.88514112162,112095.17826770147,77662.99342709845,49805.69170043775,30952.55747406745,27955.360050470925,16133.134770411323,1541.4986653818887,101709.02786684288,0.5771034514055401,0.0939685888322036,3.35013,1.2718632390676068,3.3501299999986562,1.2800683932519346,1.280670394883808,2.617149222385846,19704.770982927133,2009.3274444307826,0.0004702641638957603,0.00015075992151695333,0.000319504242378807,0.0010703807475205126,0.09396858883220358,0.09396858883220355,0.49913022797994294,3.979039320256561e-13,27955.360050470925,16133.134770411323,0.85,0.9554321194111994,0.6835512967792092,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4110969760955516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,34.0,15190.827557033626,1541.4986653818887,0.49913022797994294,5.284769101904517
102.0,-23.085101397576857,0.8550749921650298,34.97927864321423,25.44786591259765,5.226067305566788,-20.25286900311963,-34.13415370797736,2.3938349111096073,-5.3796766770362865,-5.379676677036709,39.636263810873594,40263.25059476334,16054.485548194478,56317.736142957816,68122.7773737105,112135.17605043393,77663.9433477266,49804.41656877953,30955.02975438563,27957.913128528948,16140.21194279907,1541.549358019258,101715.98563930292,0.5773038877615367,0.0939763529791914,3.35013,1.2718665161682292,3.3501299999985314,1.280067022334907,1.28066872017237,2.6171520252816083,19705.011998211296,2009.352021150066,0.000470027352934377,0.00015068539522646076,0.00031934195770791623,0.0010698370727760215,0.09397635297919124,0.0939763529791914,0.49912689464655585,3.979039320256561e-13,27957.913128528948,16140.21194279907,0.85,0.9559484450621563,0.6834364169310602,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4111260737882072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15190.931404744042,1541.549358019258,0.49912689464655585,5.286001262763445
102.2,-23.09021533838159,0.8711701825436801,34.98012312267321,25.4485533683561,5.227074525842752,-20.257371702119617,-34.13874073941258,2.3942308895808053,-5.378494195246162,-5.378494195246541,39.63911486740992,40259.916411305916,16092.885772809817,56352.80218411573,68121.67033564566,112175.01317284044,77664.89127286295,49803.13734852332,30957.504360377367,27960.45706438495,16147.261439100046,1541.5998849542366,101722.91639294308,0.5775034865101637,0.09398408744903036,3.35013,1.271869810852222,3.3501299999990377,1.2800656692646122,1.2806670636544217,2.6171547916948854,19705.252507196292,2009.376546241203,0.00046979080579175666,0.00015061097147496595,0.00031917983431679073,0.0010692939383397102,0.0939840874490305,0.0939840874490302,0.4991235613131709,3.979039320256561e-13,27960.45706438495,16147.261439100046,0.85,0.9564621860869665,0.6833216125903719,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4111551536388969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15191.03510779445,1541.5998849542366,0.4991235613131709,5.287229945346772
102.4,-23.095325943548822,0.8872016261580224,34.9809658252012,25.449241243209713,5.2280788375051515,-20.261871689391633,-34.14332357989622,2.394624583347973,-5.377316366616242,-5.377316366616572,39.64195611232447,40256.58077353426,16131.133831394582,56387.71460492884,68120.5744884432,112214.70087865528,77665.84828990277,49801.85457499392,30959.99301656539,27962.992558817496,16154.28522992884,1541.6502659664236,101729.82191513962,0.5777023040702757,0.0939917941888995,3.35013,1.27187309674453,3.3501300000006227,1.280064326270173,1.2806654175551764,2.6171575375134037,19705.495322992647,2009.401306561634,0.0004695545222750543,0.0001505366495883518,0.0003190178726867025,0.0010687513458239027,0.09399179418889947,0.09399179418889934,0.49912022797978806,3.410605131648481e-13,27962.992558817496,16154.28522992884,0.85,0.9569731413692445,0.683206738090896,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4111842156378493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15191.138742461335,1541.6502659664236,0.49912022797978806,5.288454981874609
102.60000000000001,-23.100433238164182,0.9031695720266998,34.981806728990904,25.449924577865772,5.22907802128782,-20.266369209530723,-34.14790970329193,2.395013992654371,-5.376144011970439,-5.376144011970819,39.64478720706525,40253.2702251895,16169.23247879361,56422.50270398311,68119.48077977808,112254.23365096512,77666.80460702375,49800.59405243517,30962.456171765087,27965.520392393424,16161.282484583095,1541.7005752701423,101736.70216484061,0.5779002949996574,0.09399947293544775,3.35013,1.271876409011893,3.35013000000076,1.2800630026444355,1.280663791170017,2.6171602437372914,19705.737961204548,2009.4260487734903,0.00046931850096537024,0.00015046230833561428,0.00031885619262975596,0.0010682096966147243,0.0939994729354477,0.09399947293544761,0.4991168946464072,3.979039320256561e-13,27965.520392393424,16161.282484583095,0.85,0.9574824386266252,0.683092693355308,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4112132597747524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15191.242308185901,1541.7005752701423,0.4991168946464072,5.2896766910609525
102.80000000000001,-23.10553722098896,0.9190742677863367,34.9826458047319,25.45059345373886,5.230068590927561,-20.27086461018442,-34.15249170558525,2.3953959801230322,-5.374977205695927,-5.37497720569632,39.64760678232654,40249.95842883,16207.18254421784,56457.14097304784,68118.36738485741,112293.58836920804,77667.73722411721,49799.32826809,30964.898840030233,27968.038440132783,16168.249050082695,1541.7507238668395,101743.55285614402,0.5780973551181208,0.0940071191339764,3.35013,1.2718797487532716,3.3501299999990586,1.2800617129625287,1.280662199080638,2.6171628805665783,19705.974586209973,2009.4501778089332,0.0004690827416619386,0.00015038806771278977,0.0003186946739491488,0.0010676685880372618,0.09400711913397637,0.09400711913397639,0.4991135613130282,3.979039320256561e-13,27968.038440132783,16168.249050082695,0.85,0.9579895993416141,0.6829789975932228,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4112422861901435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,34.0,15191.345655381447,1541.7507238668395,0.4991135613130282,5.290894897990822
103.0,-23.11063787713816,0.9349159698438859,34.98348304203942,25.45126760322603,5.231058839463678,-20.275357048323475,-34.15706571014596,2.3957780106489697,-5.373813647814188,-5.373813647814547,39.650416738118196,40246.631755520524,16244.978765470465,56491.61052099099,68117.27279723369,112332.7976343478,77668.68742458128,49798.046382868124,30967.37893523684,27970.546071643636,16175.190311165356,1541.800571923137,101750.37713511217,0.578293690431867,0.09401473672057004,3.35013,1.2718829994788394,3.350129999997702,1.280060422544814,1.280660606591665,2.6171655189055847,19706.215672494523,2009.4747617682415,0.0004688472447941331,0.00015031399038348947,0.0003185332544106436,0.0010671278115987296,0.09401473672057002,0.09401473672057,0.49911022797965104,3.410605131648481e-13,27970.546071643636,16175.190311165356,0.85,0.9584933727204699,0.6828647556021371,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.411271294874964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15191.44893226563,1541.800571923137,0.49911022797965104,5.292108911611649
103.2,-23.11573649518355,0.9506948726809373,34.98431829306385,25.451861845236294,5.231974644338552,-20.279838261196,-34.16164177525786,2.3960764103985763,-5.37266757305423,-5.372667573054584,39.653197850739105,40243.3209741346,16282.658297768969,56525.97927190357,68116.15982855552,112371.85306705484,77669.65019507073,49796.81134080998,30969.82094917861,27973.034940730344,16182.103911603279,1541.8504511463357,101757.131641718,0.5784893897244309,0.09402227605095693,3.35013,1.2718864337308329,3.3501299999987753,1.2800595202238743,1.280659402641465,2.617167363759838,19706.459948064738,2009.4996709441796,0.00046861195065153976,0.00015023991337127793,0.0003183720372802618,0.0010665877132537236,0.09402227605097556,0.09402227605098071,0.4991068946462756,3.410605131648481e-13,27973.034940730344,16182.103911603279,0.85,0.9589962756042983,0.6827514609963831,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4113002857425907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15191.552216637647,1541.8504511463357,0.4991068946462756,5.2933196765842085
103.4,-23.12083054164548,0.9664114041890424,34.98515183147453,25.452615483105205,5.233040776871302,-20.284333995849032,-34.16621609413994,2.3965442310748823,-5.3714841667375595,-5.3714841667379325,39.65600050681752,40240.02206810655,16320.08109513696,56560.103163243504,68115.07758021331,112410.65708706682,77670.57936891752,49795.52385681086,30972.28390234073,27975.498411716544,16188.972280424758,1541.8973933255234,101763.90774962456,0.5786839627366418,0.09402984832736676,3.35013,1.271889600385912,3.3501299999996084,1.2800578301990964,1.280657411027743,2.617170819133172,19706.695699444466,2009.5237108945937,0.00046837697589409975,0.0001501658982895537,0.00031821107760454605,0.0010660484774153178,0.09402984832736683,0.09402984832736672,0.4991035613129019,3.979039320256561e-13,27975.498411716544,16188.972280424758,0.85,0.9594950130932343,0.682638438435546,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4113292661153334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15191.655307263136,1541.8973933255234,0.4991035613129019,5.294517565033963
103.60000000000001,-23.125921284775245,0.9820655737603731,34.985983465686026,25.453253520559542,5.233992185387161,-20.28882139591425,-34.17078534895552,2.396892296526143,-5.370360933890311,-5.370360933890734,39.65878705011878,40236.71873587369,16357.498257201602,56594.21699307529,68113.99239175225,112449.5241719372,77671.52255447123,49794.24889859257,30974.748506531847,27978.033522983347,16195.86087851796,1541.9503959946944,101770.70908535206,0.578877742254952,0.0940374314854922,3.35013,1.2718929066089912,3.350130000000209,1.2800566959687216,1.2806559758030067,2.6171731381512657,19706.935005895455,2009.548113361388,0.00046814226172410095,0.00015009199873372174,0.0003180502629903792,0.001065509727551959,0.09403743148549223,0.09403743148549237,0.4991002279795298,3.979039320256561e-13,27978.033522983347,16195.86087851796,0.85,0.9599923030730074,0.6825245111541784,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4113582215909672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15191.758280335926,1541.9503959946944,0.4991002279795298,5.295727782243625
103.80000000000001,-23.13100874793602,0.9976577619221441,34.986813143396944,25.453918834123783,5.23497045943125,-20.293303155781306,-34.175357467588015,2.397264867276547,-5.369211015917301,-5.369211015917619,39.66155478783472,40233.43876300307,16394.68710293739,56628.125865940456,68112.90846784314,112488.08996898706,77672.47495845605,49793.00525361607,30977.188560933304,27980.49439820653,16202.689883690025,1541.9988519880126,101777.41655076154,0.5790708932122576,0.0940449226245392,3.35013,1.2718962639337406,3.3501300000026855,1.2800554473689587,1.2806544264877757,2.6171756910108055,19707.17665126059,2009.57275433105,0.0004679078068092576,0.00015001808644620376,0.00031788972036305384,0.0010649718888798775,0.09404492262453916,0.09404492262453906,0.49909689464615925,3.410605131648481e-13,27980.49439820653,16202.689883690025,0.85,0.9604876417071231,0.6824121428056551,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.411387159376045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15191.861202381551,1541.9988519880126,0.49909689464615925,5.2969314911443215
104.0,-23.136092916908133,1.0131881724487266,34.98764089510544,25.454565497953467,5.235932978979337,-20.29778352631819,-34.179921832960076,2.397623588389373,-5.368075394172479,-5.368075394172815,39.66431421810184,40230.14457941602,16431.753684050473,56661.898263466486,68111.81501571479,112526.53369830118,77673.41142002455,49791.74098372559,30979.633818109956,27982.964998535914,16209.50005244943,1542.0484260813066,101784.11583848877,0.5792631357433896,0.09405240149420574,3.35013,1.2718995327921587,3.350129999997668,1.2800542625773033,1.280652941343472,2.6171781134143,19707.414251691986,2009.5969828322604,0.0004676736115503971,0.00014994433299358366,0.00031772927855681346,0.0010644343879715374,0.09405240149420571,0.09405240149420577,0.4990935613127902,3.410605131648481e-13,27982.964998535914,16209.50005244943,0.85,0.9609803400909481,0.682299379383165,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4114160796013697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15191.963914746884,1542.0484260813066,0.4990935613127902,5.29812733488442
104.2,-23.141173803313105,1.0286570610266381,34.98846668658741,25.455207342188828,5.236892551974765,-20.302261236691066,-34.184485709387786,2.397979985352701,-5.366941716935401,-5.3669417169357585,39.66706220286342,40226.86201075885,16468.66685325317,56695.52886401202,68110.7151879261,112564.80209972797,77674.33941202072,49790.4862348534,30982.059085741468,27985.42005854872,16216.27922456841,1542.0974127734069,101790.78119989943,0.5794545585037526,0.09405984413859338,3.35013,1.2719028813252224,3.350130000000888,1.2800530880535042,1.2806514668037592,2.6171805148287492,19707.649703210805,2009.6209922053715,0.00046743967515796187,0.00014987062089060168,0.0003175690542673602,0.0010638976157727115,0.09405984413859328,0.09405984413859354,0.49909022797942254,3.410605131648481e-13,27985.42005854872,16216.27922456841,0.85,0.9614711309818954,0.6821872427736977,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4114449821841113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15192.066630031914,1542.0974127734069,0.49909022797942254,5.2993205579169285
104.4,-23.14625140542205,1.0440646706876022,34.989290514785665,25.455854599736654,5.237850932430244,-20.30673610987372,-34.189045359939314,2.39833563688189,-5.3658126898641285,-5.365812689864442,39.66980136670614,40223.57771625217,16505.434203421515,56729.011919673685,68109.63757129312,112602.94006401607,77675.28811179851,49789.228256757364,30984.510950045715,27987.868289301445,16223.036039207245,1542.1463242510893,101797.42446666016,0.5796452902920303,0.09406726235209342,3.35013,1.2719061996368692,3.350129999999496,1.280051916463972,1.2806499955313908,2.617182910248228,19707.890408738982,2009.645537338335,0.00046720599745795276,0.00014979701042757107,0.0003174089870303817,0.0010633613697200927,0.09406726235209334,0.09406726235209334,0.49908689464605627,3.410605131648481e-13,27987.868289301445,16223.036039207245,0.85,0.9619590162613505,0.6820748668287485,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4114738671883384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15192.169202966616,1542.1463242510893,0.49908689464605627,5.300509584854863
104.60000000000001,-23.151325734840192,1.0594112400383136,34.99011236359043,25.456502311304234,5.238805916969504,-20.311208376736182,-34.19360455647109,2.3986885588655045,-5.364689105426635,-5.364689105427008,39.67253136091584,40220.30502334943,16542.0583895732,56762.36341292263,68108.57305076493,112640.94184951151,77676.24766564698,49787.979638231496,30986.964474906094,27990.310409173388,16229.769621212414,1542.1952306218611,101804.04552939882,0.5798352852812008,0.09407465580671596,3.35013,1.2719095163000746,3.3501300000005743,1.2800507570274153,1.2806485367483702,2.61718528082418,19708.13386817823,2009.6703632920753,0.0004669725776633282,0.0001497234406468897,0.0003172491370164385,0.001062825851392881,0.09407465580671596,0.09407465580671598,0.4990835613126913,3.979039320256561e-13,27990.310409173388,16229.769621212414,0.85,0.9624446623634224,0.6819627577300393,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.411502734602229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15192.27170843049,1542.1952306218611,0.4990835613126913,5.301695723091059
104.80000000000001,-23.156396790283868,1.074697003428346,34.99093220168665,25.45713063972073,5.239750168884656,-20.315678770078442,-34.19815963190047,2.399032148679176,-5.363571721223877,-5.363571721224279,39.67524968085927,40217.03104979204,16578.54196598051,56795.57301577255,68107.47939871607,112678.76490783476,77677.17337299288,49786.725024068655,30989.38705436025,27992.743543138196,16236.472459230972,1542.2440435997412,101810.63733955662,0.5800243350284608,0.09408201684302007,3.35013,1.2719128483487294,3.35013000000061,1.2800496404163195,1.2806471211412425,2.6171875638435504,19708.36874003216,2009.694313555818,0.000466739415580829,0.00014964997065872513,0.0003170894449221039,0.0010622908621168879,0.09408201684302013,0.09408201684301999,0.49908022797932766,3.979039320256561e-13,27992.743543138196,16236.472459230972,0.85,0.9629284741060434,0.6818511071469794,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4115315844897718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15192.37407100154,1542.2440435997412,0.49908022797932766,5.302878793174196
105.0,-23.16146456992765,1.0899222098512606,34.991750022260284,25.457764136977517,5.240694548338871,-20.320146201818112,-34.202710481453664,2.399376180229329,-5.362456876071235,-5.3624568760715725,39.67795835477858,40213.75525125489,16614.876146251296,56828.63139750618,68106.40280485664,112716.44400405875,77678.11508288764,49785.46752928596,30991.830615112976,27995.165052950822,16243.150045661,1542.2924692394088,101817.20172314331,0.5802126908320869,0.0940893483636413,3.35013,1.2719161276472732,3.3501299999991105,1.2800485212266428,1.2806457032845375,2.617189852139076,19708.607672076752,2009.718677843785,0.0004665065110423155,0.00014957660204780243,0.0003169299089945131,0.0010617563960197882,0.09408934836364113,0.09408934836364141,0.49907689464596516,3.410605131648481e-13,27995.165052950822,16243.150045661,0.85,0.963409489733918,0.6817393358622441,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4115604168416849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15192.476364158792,1542.2924692394088,0.49907689464596516,5.304057536301943
105.2,-23.16652908544907,1.10508709207819,34.99256581115523,25.458393233735137,5.241633402981333,-20.324611247921467,-34.20726087698711,2.3997155654537368,-5.3613481171806825,-5.361348117181037,39.68065750859451,40210.49112867352,16651.070663842507,56861.56179251603,68105.32990109049,112753.9814884481,77679.0575262752,49784.21875385824,30994.265302685508,27997.580923515117,16249.803536336069,1542.3409419530592,101823.74359292617,0.5804002703207793,0.09409665462097624,3.35013,1.2719194393651563,3.3501299999994516,1.280047423096266,1.2806443068261506,2.61719209738064,19708.846790224234,2009.7430611089653,0.00046627386325966683,0.0001495032739394681,0.0003167705893201987,0.0010612226543992773,0.09409665462097626,0.09409665462097619,0.49907356131260383,3.410605131648481e-13,27997.580923515117,16249.803536336069,0.85,0.9638884935806866,0.6816279486234226,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4115892316456031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15192.578590138583,1542.3409419530592,0.49907356131260383,5.305232961236477
105.4,-23.171590335223964,1.1201918883546935,34.99337954971884,25.459017685521417,5.242567695474425,-20.329073810622333,-34.21180708156896,2.4000511708727443,-5.360243930712045,-5.3602439307124214,39.68334651578964,40207.22538202242,16687.12223409782,56894.34761612024,68104.25692928172,112791.36682329106,77679.99726890169,49782.96572164228,30996.70171917712,27999.987659911512,16256.430711784495,1542.3892354011125,101830.25901678865,0.5805870670100098,0.09410393185584412,3.35013,1.2719227659190073,3.3501300000007306,1.2800463420000638,1.2806429277388394,2.617194307797829,19709.085223130576,2009.7673744989959,0.0004660414720566805,0.00014943004648866717,0.00031661142556801335,0.0010606894351381686,0.09410393185584416,0.09410393185584404,0.49907022797924366,3.979039320256561e-13,27999.987659911512,16256.430711784495,0.85,0.9643650892093352,0.6815166377161812,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.411618028965943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15192.680673518917,1542.3892354011125,0.49907022797924366,5.306405125649214
105.60000000000001,-23.176648344065164,1.1352368348877315,34.994191223105865,25.459637597110145,5.243497260133871,-20.333533928830928,-34.21635663891209,2.4003828448996956,-5.359144555471971,-5.359144555472362,39.686025511205656,40203.984445785245,16723.03208017724,56927.016525962485,68103.18453751932,112828.60248937749,77680.93491134689,49781.73481961301,30999.111213037646,28002.385871680915,16263.032062309943,1542.4373878873014,101836.74872718175,0.5807730861518091,0.09411118077772548,3.35013,1.2719261095067487,3.3501300000015557,1.2800452786449679,1.2806415667280737,2.6171964819450646,19709.323123175775,2009.7916335523116,0.00046580933604430867,0.00014935679816310084,0.00031645253788120783,0.0010601571407319707,0.09411118077772558,0.09411118077772537,0.49906689464588455,3.979039320256561e-13,28002.385871680915,16263.032062309943,0.85,0.9648402047192567,0.6814061749663317,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4116468087914928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15192.78268917813,1542.4373878873014,0.49906689464588455,5.30757371064444
105.80000000000001,-23.18170309696315,1.1502221685787817,34.99500082004884,25.460257892869436,5.244424067405244,-20.337991391914905,-34.2208982334472,2.400712362357006,-5.358049592729515,-5.358049592729935,39.68869506747888,40200.72850420569,16758.799785369945,56959.52828957564,68102.12274985966,112865.69838313806,77681.88113668657,49780.486891032706,31001.549161837625,28004.77584790846,16269.609282023395,1542.4853925741297,101843.21404584398,0.5809583826123891,0.09411840288910125,3.35013,1.2719294459512458,3.350130000000363,1.2800442247851964,1.2806402155447827,2.6171986366816222,19709.563200885812,2009.8161146656414,0.00046557745566229073,0.0001492837110805984,0.00031629374458169235,0.001059625162535465,0.09411840288910116,0.09411840288910144,0.4990635613125265,3.979039320256561e-13,28004.77584790846,16269.609282023395,0.85,0.9653122488168451,0.6812952424602909,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.411675571261377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15192.884486130206,1542.4853925741297,0.4990635613125265,5.3087387780808974
106.0,-23.186754605594974,1.1651481202387468,34.995808321108726,25.460868689138465,5.245343951097855,-20.34244662716528,-34.225439408887155,2.4010359726681876,-5.356960230836933,-5.35696023083734,39.69135429208311,40197.484236993514,16794.429004020923,56991.91324101444,68101.0523966203,112902.63946057229,77682.81537512985,49779.24721550307,31003.964621807536,28007.158059931055,16276.159902528418,1542.5333281568694,101849.65362736795,0.5811428588255871,0.09412559644880826,3.35013,1.2719327851431448,3.3501299999991643,1.2800431978452096,1.2806388916205231,2.6172007363810215,19709.800237262545,2009.8402856492835,0.0004653458301260481,0.00014921066373646362,0.0003161351663895845,0.0010590939049767388,0.09412559644880832,0.09412559644880827,0.4990602279791694,3.979039320256561e-13,28007.158059931055,16276.159902528418,0.85,0.9657825618466159,0.6811848751596944,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4117043162882794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15192.986290951958,1542.5333281568694,0.4990602279791694,5.309900609032776
106.2,-23.19180286834723,1.1800149244903333,34.99661370780193,25.461469950992637,5.2462575947775845,-20.34689956474604,-34.22997639337552,2.4013542911763954,-5.355875346984249,-5.355875346984674,39.694002733334756,40194.23835907158,16829.917449048142,57024.15580811973,68099.970809215,112939.41819435771,77683.73518791953,49778.002737776114,31006.369389048243,28009.52993609458,16282.682326258271,1542.5810276801783,101856.06459580187,0.5813265114912027,0.09413275871075108,3.35013,1.2719361210381614,3.3501300000008016,1.2800421949666976,1.2806375920954132,2.6172027868871615,19710.033613540847,2009.8640834067544,0.0004651144592612816,0.00014913771673931536,0.00031597674252196626,0.0010585631644251148,0.094132758710751,0.09413275871075115,0.4990568946458132,3.979039320256561e-13,28009.52993609458,16282.682326258271,0.85,0.9662507300608983,0.6810747411917765,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4117330439366398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15193.087952783098,1542.5810276801783,0.4990568946458132,5.31105875149716
106.4,-23.19684789663354,1.1948228171364332,34.99741697216221,25.46207149224358,5.247168769923968,-20.351349837637464,-34.23451295876873,2.401670710927825,-5.354794430373829,-5.354794430374251,39.696641625763824,40191.003894614565,16865.264412340013,57056.268306954575,68098.89869934,112976.05578048037,77684.66256159163,49776.76775686591,31008.772005250794,28011.892668800356,16289.180259747003,1542.6285182093575,101862.4502475191,0.581509448588238,0.09413989329638515,3.35013,1.2719393992377448,3.3501300000012466,1.2800412003891268,1.2806363012005881,2.6172048204241984,19710.268908177557,2009.8880767823423,0.00046488334229724066,0.00014906480938037966,0.00031581853291686097,0.0010580331416807634,0.09413989329638511,0.09413989329638543,0.499053561312458,3.979039320256561e-13,28011.892668800356,16289.180259747003,0.85,0.9667168037170507,0.680964948744212,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4117617541953222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15193.189547200454,1542.6285182093575,0.499053561312458,5.312212973641501
106.60000000000001,-23.20188968855644,1.2095720302170223,34.99821810823704,25.46267844680699,5.248078770717911,-20.35579731466324,-34.23904526336116,2.401986396824755,-5.353718125761873,-5.353718125762204,39.69927199541554,40187.767529049044,16900.472151646507,57088.23968069555,68097.8487316989,113012.56987521343,77685.61059635894,49775.52939370914,31011.20133627755,28014.248991868015,16295.657014313498,1542.6759504938761,101868.81468264005,0.5816917319127065,0.09414700437055257,3.35013,1.2719427318358791,3.350129999998329,1.280040208701377,1.2806350135222018,2.617206848055785,19710.509444978277,2009.9126047098937,0.0004646524790738102,0.00014899200333547572,0.0003156604757383345,0.0010575036295852667,0.09414700437055254,0.09414700437055253,0.49905022797910364,3.410605131648481e-13,28014.248991868015,16295.657014313498,0.85,0.9671800784800403,0.6808549075971386,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.411790447127281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15193.290998780867,1542.6759504938761,0.49905022797910364,5.313363887425904
106.80000000000001,-23.206928255822998,1.2242627875729908,34.99901709176689,25.46327101243662,5.2489796964708555,-20.360242796734607,-34.243577253632225,2.4022942373825154,-5.352648119773789,-5.3526481197741544,39.70189173700889,40184.54287520734,16935.5455864189,57120.08846162624,68096.78088117817,113048.92466650458,77686.53660847261,49774.29860250189,31013.59778441191,28016.598198907515,16302.106484363847,1542.7233762487767,101875.15331018504,0.5818731584978627,0.09415408662555334,3.35013,1.2719461023481564,3.350130000001344,1.2800392529404347,1.2806337621115802,2.6172088022334226,19710.74439415835,2009.9365628587084,0.00046442186880851836,0.00014891923514592299,0.0003155026336625954,0.0010569748381120707,0.09415408662555334,0.09415408662555343,0.49904689464575014,3.410605131648481e-13,28016.598198907515,16302.106484363847,0.85,0.967641857021228,0.6807455439680832,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4118191227197725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,48.0,15193.392384500476,1542.7233762487767,0.49904689464575014,5.314512001138105
107.0,-23.21196358333313,1.2388953254633523,34.999813913131284,25.46386382253843,5.249878636772912,-20.364685561026352,-34.24810121124608,2.4026006144661354,-5.351581282607299,-5.351581282607724,39.704501674638024,40181.30311636859,16970.47726578302,57151.78038215161,68095.72062194777,113085.13442797368,77687.46845626255,49773.05095068328,31016.019450643627,28018.936540242896,16308.530579622782,1542.7704790431821,101881.46478167198,0.5820538747500016,0.09416113946516445,3.35013,1.2719494080217557,3.3501300000001843,1.2800383034591842,1.2806325173083886,2.617210743574302,19710.980823974936,2009.9606719904286,0.00046419151194626904,0.0001488466286376448,0.0003153448833086242,0.0010564463539187213,0.09416113946516447,0.09416113946516452,0.4990435613123974,3.979039320256561e-13,28018.936540242896,16308.530579622782,0.85,0.9681006688812367,0.6806357765824632,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4118477810374332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15193.49362544017,1542.7704790431821,0.4990435613123974,5.315656256233119
107.2,-23.216995695715095,1.25346987117234,35.000608565162885,25.464457121584587,5.250774426175429,-20.369125746297655,-34.25262848669661,2.402904476757946,-5.350519478189369,-5.350519478189771,39.70710264571161,40178.08798825842,17005.272574607436,57183.360562865855,68094.67250490999,113121.21350710592,77688.41030613381,49771.825789482136,31018.427240724082,28021.26842758848,16314.932272509639,1542.8175423724542,101887.75414522702,0.5822338954665839,0.09416816773316519,3.35013,1.2719527082005517,3.3501299999997394,1.2800373651441395,1.280631283999647,2.617212662087217,19711.219791534575,2009.9850398999226,0.0004639614071147848,0.0001487740015782022,0.0003151874055365826,0.0010559187829102714,0.0941681677331651,0.09416816773316537,0.49904022797904546,3.979039320256561e-13,28021.26842758848,16314.932272509639,0.85,0.9685578476576899,0.6805266784229473,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4118764219924278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15193.59487623442,1542.8175423724542,0.49904022797904546,5.316797059311372
107.4,-23.22202459128099,1.2679866494826355,35.00140102892927,25.465040851291292,5.25166343244511,-20.373563714391413,-34.25715164104474,2.403202555555503,-5.34946306462291,-5.349463064623281,39.70969339588932,40174.87117228105,17039.933013822734,57214.80418610378,68093.61527528624,113157.1406746048,77689.33967866968,49770.59557566419,31020.82678111721,28023.59238549583,16321.307805759867,1542.8645194786072,101894.01784130647,0.5824131175347557,0.09417516756623869,3.35013,1.271956055634655,3.350130000000255,1.2800364531797932,1.280630077376667,2.6172145267252342,19711.455593325998,2010.009084990899,0.0004637315541466807,0.00014870147328177732,0.00031503008086490337,0.0010553917248079386,0.09417516756623866,0.09417516756623859,0.4990368946456943,3.979039320256561e-13,28023.59238549583,16321.307805759867,0.85,0.9690129057693596,0.6804177556377441,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4119050457228977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15193.695909762755,1542.8645194786072,0.4990368946456943,5.317934824095781
107.60000000000001,-23.227050268123897,1.2824458913165897,35.00219129606201,25.465624930243962,5.252550098761302,-20.37799901910214,-34.261670569516696,2.4034988497395813,-5.348410380383086,-5.348410380383403,39.71227467573793,40171.65244881583,17074.454899627483,57246.107348443315,68092.56702185477,113192.92885805742,77690.27615937786,49769.36158633922,31023.238414487372,28025.906936575157,16327.65915538728,1542.9112647708366,101900.25615459366,0.5825916425234003,0.09418213970582064,3.35013,1.2719593893317507,3.350129999997862,1.2800355489902235,1.2806288788546962,2.6172163754692623,19711.69319861354,2010.0333139872985,0.0004635019528847572,0.00014862904532468387,0.0003148729075600733,0.0010548651738042285,0.0941821397058207,0.09418213970582048,0.49903356131234383,3.410605131648481e-13,28025.906936575157,16327.65915538728,0.85,0.9694654682654645,0.6803087870279054,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4119336522173047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15193.796874941327,1542.9112647708366,0.49903356131234383,5.3190689177379085
107.80000000000001,-23.232072651194187,1.2968477681207569,35.002979217067136,25.466142023820453,5.2533568171159635,-20.382443717872732,-34.266202070843406,2.403727883817588,-5.347375112461293,-5.347375112461621,39.714826018007514,40168.49119882949,17108.873917499623,57277.365116329114,68091.56235543094,113228.63707203633,77691.21348787964,49768.142331355935,31025.634618359665,28028.200799105784,16333.994924031242,1542.957955872318,101906.42101417476,0.5827700122853539,0.09418902964164985,3.35013,1.2719628197373818,3.350129999999624,1.2800349567233178,1.2806279927266004,2.6172175864445064,19711.931019004543,2010.057564918147,0.00046327260651124556,0.00014855644853907575,0.0003147161579721698,0.0010543400423073052,0.09418902964165217,0.09418902964168661,0.49903022797899405,3.410605131648481e-13,28028.200799105784,16333.994924031242,0.85,0.9699177828403853,0.6802012251171999,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4119622414628656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15193.897774006473,1542.957955872318,0.49903022797899405,5.320199710259846
108.0,-23.237091911202572,1.3111926963158074,35.0037650867413,25.46678247107195,5.254323216778892,-20.386860908584957,-34.27070315284652,2.4040922141612597,-5.346299763089519,-5.346299763089923,39.717400392008095,40165.235613120894,17143.043082969758,57308.27869609065,68090.4354405795,113263.94569801111,77692.11071745306,49766.91088999435,31027.999808287455,28030.467174461854,16340.26010315698,1543.0014849094873,101912.6087279018,0.5829464061892037,0.09419595457909175,3.35013,1.2719660402415318,3.3501300000002487,1.2800337354568903,1.2806264776239777,2.6172200835036725,19712.158665435403,2010.0807783937842,0.0004630435069875192,0.00014848437147387244,0.00031455913551364675,0.0010538139966583334,0.09419595457909166,0.0941959545790918,0.4990268946456449,3.979039320256561e-13,28030.467174461854,16340.26010315698,0.85,0.9703651588658765,0.6800927566381458,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4119908130306895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15193.99827056448,1543.0014849094873,0.4990268946456449,5.321316951404643
108.2,-23.242107975006775,1.3254806525121348,35.00454872204572,25.467330403067194,5.2551713949258865,-20.3912914100066,-34.275217436347134,2.4043548299256976,-5.345286835721879,-5.3452868357222805,39.71996000003191,40162.039111563325,17177.22628220362,57339.265393766946,68089.39522640087,113299.43265047178,77693.03904293494,49765.68292809739,31030.395683152827,28032.81114186728,16346.565750382631,1543.0514441500836,101918.82879383946,0.5831226011425188,0.094202897295876,3.35013,1.2719693788839503,3.35013000000047,1.280032986174686,1.2806254350445494,2.617221615523905,19712.394201566713,2010.1047963949682,0.0004628146574122741,0.0001484121154177538,0.0003144025419945203,0.0010532893880121023,0.09420289729588047,0.09420289729587628,0.4990235613122964,3.979039320256561e-13,28032.81114186728,16346.565750382631,0.85,0.9708119229563594,0.679984058951402,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4120193678899946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15194.099225472892,1543.0514441500836,0.4990235613122964,5.3224471386227155
108.4,-23.247120838423125,1.3397120010366192,35.00533007579349,25.46791039584207,5.256049158426465,-20.395716070791693,-34.27972700502721,2.4046443907950588,-5.344245624325879,-5.344245624326229,39.72250148523895,40158.839022474436,17211.190885309334,57370.02990778377,68088.3633796776,113334.63356552165,77693.9846329352,49764.460275731944,31032.80484133695,28035.07930053473,16352.81393368489,1543.096712226849,101924.95504704697,0.5832982941971911,0.09420974841895102,3.35013,1.2719727290654554,3.3501299999994925,1.2800321112123973,1.2806242670471324,2.617223404518255,19712.634118077483,2010.1292610705475,0.0004625860577344796,0.0001483399672191699,0.00031424609051530967,0.0010527652552180544,0.09420974841895083,0.09420974841895116,0.4990202279789485,3.410605131648481e-13,28035.07930053473,16352.81393368489,0.85,0.9712558819610005,0.6798760376454197,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4120479056227728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15194.199765875237,1543.096712226849,0.4990202279789485,5.323571364856863
108.60000000000001,-23.25213051377378,1.3538869196777445,35.00610918341653,25.468466884363465,5.256908999861574,-20.400139654598064,-34.28423636415971,2.404918140685879,-5.343219416370346,-5.343219416370727,39.725034921064804,40155.65095694424,17245.048815324815,57400.69977226906,68087.31275441784,113369.72033377555,77694.90433546469,49763.24253799109,31035.179774970657,28037.358764032895,16359.044761609133,1543.1432027294688,101931.07479847918,0.5834731045563026,0.09421658881983577,3.35013,1.2719761111168189,3.350130000000468,1.280031309186518,1.2806231723391142,2.617225044385098,19712.867466380405,2010.1530559753235,0.0004623577071508478,0.0001482678547323451,0.0003140898524185027,0.0010522418372827984,0.09421658881983566,0.09421658881983572,0.49901689464560123,3.979039320256561e-13,28037.358764032895,16359.044761609133,0.85,0.9716985454141159,0.6797685007295032,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4120764262033019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15194.300250255037,1543.1432027294688,0.49901689464560123,5.3246879416188495
