time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
108.80000000000001,-23.25713699876027,1.3680056495719923,35.006886028779014,25.46903332639488,5.2577722510145275,-20.404560025360876,-34.28874139264224,2.40519527761507,-5.342193210020412,-5.342193210020758,39.72755889016699,40152.460591188355,17278.762063451333,57431.222654639685,68086.28409529946,113404.66890252166,77695.84608329383,49762.02257918263,31037.581671234664,28039.62274377088,16365.25072946618,1543.189014564645,101937.16442103972,0.5836473221845251,0.09422339748655922,3.35013,1.2719794387696313,3.3501300000008505,1.2800304909168394,1.2806220616988462,2.6172267174670374,19713.106408049764,2010.1774212447435,0.00046212960552542123,0.00014819584379878987,0.0003139337617266314,0.0010517189131732396,0.0942233974865591,0.09422339748655924,0.4990135613122545,3.410605131648481e-13,28039.62274377088,16365.25072946618,0.85,0.9721384622602796,0.6796608097621775,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4121049296997712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15194.400588513818,1543.189014564645,0.4990135613122545,5.325801901154589
109.0,-23.262140304951757,1.382068399436808,35.007660599255296,25.469585449341707,5.258625780864328,-20.408978507096464,-34.293246106803394,2.405463983009031,-5.341174350508652,-5.34117435050905,39.73007300404584,40149.28180061807,17312.350081110584,57461.63188172865,68085.24007831539,113439.47273817388,77696.76813112565,49760.809853428254,31039.95364188599,28041.882578747893,16371.432203396034,1543.2350011552526,101943.23201621148,0.583820724497415,0.0942301810358686,3.35013,1.2719827675214037,3.350130000000753,1.2800297113054875,1.280620990052844,2.6172283115078954,19713.340351406303,2010.2012768281018,0.0004619017520909481,0.00014812387015607624,0.0003137778819348718,0.001051196695606472,0.09423018103586864,0.09423018103586847,0.49901022797890826,3.979039320256561e-13,28041.882578747893,16371.432203396034,0.85,0.9725769467818371,0.6795537235959541,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4121334160971892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15194.500863217982,1543.2350011552526,0.49901022797890826,5.326912529533553
109.2,-23.26714043028487,1.3960753964102826,35.00843288561833,25.47013781676071,5.259477531344482,-20.413394303451277,-34.29774659508837,2.4057314045109037,-5.340158318507861,-5.340158318508266,39.73257749333848,40146.10093796912,17345.80181591526,57491.90275388438,68084.2028508865,113474.13594393914,77697.69530213394,49759.59338921665,31042.33545879699,28044.131277137378,16377.588963695951,1543.280636828394,101949.27256866415,0.5839934495331497,0.0942369353613726,3.35013,1.2719861171534288,3.3501300000010943,1.2800289371498912,1.2806199241829934,2.617229894395505,19713.57559462285,2010.2252649602922,0.0004616741467018518,0.0001480519962387612,0.0003136221504630906,0.0010506749749309137,0.0942369353613726,0.09423693536137263,0.4990068946455626,3.979039320256561e-13,28044.131277137378,16377.588963695951,0.85,0.9730130422389899,0.6794466339879083,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.412161885459474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15194.600994051434,1543.280636828394,0.4990068946455626,5.328019627030782
109.4,-23.272137373042593,1.4100268533677025,35.00920287263226,25.470675760321342,5.260320430972961,-20.417808120296197,-34.30224296227095,2.4059911782265893,-5.339148224514702,-5.339148224515052,39.735071580937806,40142.91836509752,17379.12582554809,57522.04419064561,68083.14686733462,113508.6453278542,77698.59966697278,49758.37116473578,31044.698335818885,28046.372634971493,16383.719283067105,1543.3262391823266,101955.2875475093,0.584165357007272,0.09424366118808332,3.35013,1.2719894552463664,3.3501299999975545,1.2800281980122719,1.2806188936649474,2.617231405684925,19713.805051423933,2010.2486630423166,0.0004614467891969335,0.00014798022027088397,0.00031346656892604954,0.0010501537565562264,0.09424366118808333,0.09424366118808328,0.4990035613122174,3.410605131648481e-13,28046.372634971493,16383.719283067105,0.85,0.9734473118464826,0.6793398343540056,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4121903377729796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15194.701059386134,1543.3262391823266,0.4990035613122174,5.3291233036178465
109.60000000000001,-23.277131144086628,1.4239229990654998,35.00997056630195,25.47122879130768,5.261167216508636,-20.422218693248716,-34.30673880558459,2.40625476567074,-5.33814013931152,-5.338140139311849,39.737557896631586,40139.74665150183,17412.312581321672,57552.05923282351,68082.12870875686,113543.04585119746,77699.54210268056,49757.160045425626,31047.0911747277,28048.604561118922,16389.830436856962,1543.371524964398,101961.28036601804,0.5843367501988532,0.09425036317266851,3.35013,1.271992778503336,3.35013000000104,1.2800274406523835,1.2806178452329402,2.6172329542346064,19714.044167622887,2010.2730461088026,0.00046121967884321565,0.00014790848476654354,0.0003133111940766721,0.0010496332306120814,0.09425036317266848,0.0942503631726684,0.49900022797887267,3.410605131648481e-13,28048.604561118922,16389.830436856962,0.85,0.973879036640451,0.6792329991497777,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4122187730260296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15194.801057263976,1543.371524964398,0.49900022797887267,5.330223164962473
109.80000000000001,-23.282121755043615,1.4377640367465043,35.01073594482847,25.47176257884132,5.2620023055335885,-20.426627591607826,-34.31123433457685,2.4065081420977767,-5.337139804572416,-5.337139804572787,39.740033934883364,40136.58654480893,17445.377391397175,57581.963936206106,68081.08518699172,113577.29488410315,77700.45417371769,49755.95553153483,31049.44293575873,28050.832305714255,16395.915944294473,1543.4170038176699,101967.25031065087,0.5845072889674809,0.09425703902985674,3.35013,1.2719961737422274,3.3501299999966396,1.2800267302202213,1.280616844066033,2.617234406834324,19714.275579652145,2010.2966435686137,0.0004609928148741602,0.00014783678636012565,0.00031315602851403454,0.0010491134058057225,0.09425703902985685,0.09425703902985663,0.4989968946455284,3.979039320256561e-13,28050.832305714255,16395.915944294473,0.85,0.9743095730254498,0.6791268971391103,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4122471912785306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,43.0,15194.900915757753,1543.4170038176699,0.4989968946455284,5.3313205216408255
110.0,-23.287109203719407,1.451550192328503,35.01149900063747,25.47229657592254,5.262835981829184,-20.43103378462925,-34.315725637692935,2.406760562739038,-5.336141710894765,-5.336141710895117,39.74250021555988,40133.42428066273,17478.30665080082,57611.73093146355,68080.04702437614,113611.40141081333,77701.37006732656,49754.74732361306,31051.80304857055,28053.04773563637,16401.97625504092,1543.4620519255805,101973.19203142945,0.5846771591310969,0.09426368456258263,3.35013,1.271999495900236,3.3501299999996053,1.2800260237231293,1.280615847151551,2.6172358513897183,19714.50796155002,2010.3203399275005,0.0004607661971523237,0.0001477651873746747,0.000313001009777649,0.0010485940728863952,0.09426368456258255,0.0942636845625828,0.49899356131218453,3.410605131648481e-13,28053.04773563637,16401.97625504092,0.85,0.9747377781530185,0.6790208205954317,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4122755925947532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15195.000630686991,1543.4620519255805,0.49899356131218453,5.332414115174983
110.2,-23.292093488060424,1.4652816791703993,35.012259732268475,25.47283099209892,5.263666568135294,-20.43543743825412,-34.320212714932836,2.407010518328986,-5.335148571261186,-5.335148571261517,39.74495793731567,40130.259949361316,17511.107894862183,57641.367844223496,68079.02076833222,113645.38590670376,77702.29576500412,49753.53494603321,31054.178687745458,28055.257243509343,16408.015633957122,1543.5070805765968,101979.11281499299,0.5848463798261254,0.09427030675884174,3.35013,1.2720028581703087,3.3501300000006315,1.2800253281722667,1.280614861503695,2.617237273565213,19714.742830950887,2010.3442899411,0.0004605398255339958,0.00014769368770680547,0.00031284613782719034,0.0010480752317190052,0.09427030675884181,0.09427030675884161,0.4989902279788411,3.410605131648481e-13,28055.257243509343,16408.015633957122,0.85,0.975163557832988,0.6789146151899239,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4123039769603194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15195.100280423649,1543.5070805765968,0.4989902279788411,5.33350420007744
110.4,-23.297074619203656,1.4789587116797032,35.01301813223634,25.473365757521265,5.264494350252585,-20.43983853391645,-34.32469937307758,2.4072582649653587,-5.334159926928692,-5.3341599269291,39.74740692957803,40127.10674808087,17543.780494417668,57670.88724249854,68078.0053037233,113679.2455986214,77703.23025166694,49752.33169602461,31056.553950713707,28057.45980048042,16414.033478771868,1543.5520225429805,101985.01152962071,0.5850149512997187,0.09427690454150783,3.35013,1.2720061676902694,3.3501299999995005,1.28002464237948,1.2806138859328067,2.617238675790126,19714.979930306257,2010.3684673467758,0.0004603136992769259,0.00014762222663446183,0.0003126914726424641,0.0010475570832436984,0.09427690454150768,0.09427690454150797,0.4989868946454981,3.979039320256561e-13,28057.45980048042,16414.033478771868,0.85,0.9755874044559115,0.6788086986779897,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4123323443616522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15195.199865108589,1543.5520225429805,0.4989868946454981,5.334591370920511
110.60000000000001,-23.302052595323783,1.4925814987459227,35.013774182796396,25.473886099085234,5.265313500492092,-20.444237652961696,-34.329181945044525,2.4074985581300012,-5.333176854755948,-5.333176854756292,39.7498455441759,40123.95172632598,17576.327760268203,57700.27948659418,68076.97022949815,113712.95244587722,77704.14116172887,49751.12265855659,31058.9094479692,28059.654456110853,16420.024953443375,1543.596889132128,101990.88426850567,0.5851827213028067,0.09428347348720634,3.35013,1.272009504684247,3.3501299999975744,1.280023990706957,1.2806129448120802,2.6172400082515046,19715.211047771143,2010.3920347693804,0.0004600878182281248,0.00014755086250392034,0.0003125369557242045,0.0010470394314803292,0.09428347348720632,0.09428347348720631,0.4989835613121555,3.410605131648481e-13,28059.654456110853,16420.024953443375,0.85,0.9760094913708148,0.6787030854035484,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4123606948602485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15195.29930862016,1543.596889132128,0.4989835613121555,5.335675537568122
110.80000000000001,-23.307027427371292,1.506150260840541,35.014527884345455,25.474411609489493,5.266132710033101,-20.44863393580067,-34.33366399314252,2.407739218462488,-5.332196435558728,-5.332196435559075,39.752275413188315,40120.807656588026,17608.74274322901,57729.55039981703,68075.95248571923,113746.53435663015,77705.06836784747,49749.92353871627,31061.272032368004,28061.839127681906,16425.994470474947,1543.641446852841,101996.73253793488,0.5853498908512859,0.09429001596598258,3.35013,1.272012882339768,3.3501300000012986,1.2800233368275526,1.2806120017967033,2.6172413452266117,19715.446299895928,2010.4160238099585,0.0004598621816554278,0.00014747953853985686,0.00031238264311557093,0.0010465224641807676,0.09429001596598258,0.09429001596598258,0.49898022797881325,3.410605131648481e-13,28061.839127681906,16425.994470474947,0.85,0.9764295089874343,0.678597706876056,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4123890284438365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15195.398684436223,1543.641446852841,0.49898022797881325,5.336755870169378
111.0,-23.31199911351962,1.519665201901573,35.01527922208147,25.47492276588457,5.266942830819018,-20.453028295939525,-34.338141955062724,2.4079720132389215,-5.331222317857623,-5.331222317857969,39.75469527638581,40117.66175664567,17641.035363380823,57758.697120026496,68074.91691629337,113779.96997684709,77705.97363043646,49748.71847078877,31063.61684405299,28064.017697172898,16431.938945305155,1543.6860433549273,102002.55694557534,0.5855162693601234,0.0942965316477277,3.35013,1.272016251753084,3.3501299999984617,1.2800227189842586,1.2806110951470528,2.6172426085206064,19715.675984475525,2010.439445118927,0.00045963678940697054,0.0001474083113681739,0.00031222847803879665,0.001046005991132114,0.09429653164772765,0.09429653164772771,0.49897689464547135,3.410605131648481e-13,28064.017697172898,16431.938945305155,0.85,0.9768477560142387,0.678492587567903,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4124173451728648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15195.49792132806,1543.6860433549273,0.49897689464547135,5.337833179905135
111.2,-23.31696765138107,1.5331265426907659,35.016028198999436,25.475444050412648,5.267755027168678,-20.45741961437587,-34.34261562125755,2.408206990163464,-5.330250360797891,-5.330250360798313,39.75710695833628,40114.51346876936,17673.195526484382,57787.708995253735,68073.90852293426,113813.29045415153,77706.9057127696,49747.5106586047,31065.99450462767,28066.18640473289,16437.863116385357,1543.730312312178,102008.35805930762,0.5856821044134941,0.09430302223485838,3.35013,1.2720195865491406,3.3501300000007244,1.2800220905036253,1.2806101781680497,2.6172438935658446,19715.912473800767,2010.4635603188417,0.00045941164135647185,0.00014733718421991866,0.0003120744571365532,0.0010454900010868809,0.09430302223485836,0.09430302223485862,0.4989735613121298,3.979039320256561e-13,28066.18640473289,16437.863116385357,0.85,0.9772632787522642,0.6783871802438336,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4124456450350606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15195.597090678057,1543.730312312178,0.4989735613121298,5.338906831101875
111.4,-23.32193306566058,1.5465344817217135,35.01677479626263,25.475946021638833,5.268555905683955,-20.461809253192207,-34.34709277991203,2.408432093215541,-5.329285549901783,-5.329285549902121,39.759508340096346,40111.389884435666,17705.236581431374,57816.62646586704,68072.8732899316,113846.45977521683,77707.80609387619,49746.322688380074,31068.314894995685,28068.349903853858,16443.76153808223,1543.7747003895943,102014.13543976024,0.5858471051703849,0.09430948593281073,3.35013,1.2720229455223309,3.350130000000308,1.2800215073909904,1.2806093068890245,2.6172450858489227,19716.140919843336,2010.4868553321814,0.00045918673615087105,0.00014726603324872946,0.0003119207029021416,0.0010449749044135516,0.09430948593281062,0.09430948593281076,0.49897022797878854,3.410605131648481e-13,28068.349903853858,16443.76153808223,0.85,0.9776781741501226,0.6782829234768749,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4124739280149567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15195.696196820354,1543.7747003895943,0.49897022797878854,5.339977731498408
111.60000000000001,-23.326895340760384,1.5598892391725885,35.01751901317542,25.476453091856115,5.269357325720428,-20.46619601196551,-34.35156190590931,2.4086579969255384,-5.328322616933804,-5.328322616934229,39.76190076255941,40108.25070837145,17737.145529475056,57845.39623784651,68071.85350503653,113879.50083492202,77708.7210528572,49745.11825619203,31070.669774072416,28070.501800410417,16449.637218843258,1543.8186713482357,102019.88667174931,0.5860115125766205,0.0943159215868188,3.35013,1.2720262918574736,3.3501299999989813,1.2800209200600352,1.2806084317014736,2.6172462867582453,19716.373064606036,2010.5105275100098,0.0004589620742636832,0.0001471950415506212,0.000311767032713062,0.0010444600893030104,0.0943159215868189,0.0943159215868189,0.49896689464544763,3.979039320256561e-13,28070.501800410417,16449.637218843258,0.85,0.9780901307475045,0.678178156444852,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4125021942513156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15195.795083874837,1543.8186713482357,0.49896689464544763,5.341044815900717
111.80000000000001,-23.331854487750633,1.5731910194538254,35.018260849041475,25.476960685942345,5.270155393672687,-20.470580290167728,-34.35603057788683,2.408881196089755,-5.327365031519719,-5.327365031520065,39.7642850365521,40105.12259641696,17768.931831257767,57874.054427674724,68070.84665149951,113912.42756963384,77709.64676454138,49743.92270945873,31073.026727869605,28072.64908687656,16455.49340834794,1543.8626995863933,102025.61876490497,0.586175296724689,0.09432233569097626,3.35013,1.2720295936847106,3.3501299999991128,1.2800203447945828,1.2806075688957541,2.617247462998432,19716.607937560682,2010.534477885994,0.00045873765496087695,0.00014712408863669984,0.0003116135663241771,0.0010439459569496154,0.09432233569097627,0.0943223356909764,0.498963561312107,3.410605131648481e-13,28072.64908687656,16455.49340834794,0.85,0.9785001799446106,0.6780736215109401,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4125304436534802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15195.893982611597,1543.8626995863933,0.498963561312107,5.342108749778113
112.0,-23.336810517715183,1.586440029128463,35.01900029318608,25.47746366998183,5.270948856526116,-20.47496222312432,-34.36049890061838,2.409100561935276,-5.326412085518655,-5.326412085519088,39.766660170743464,40102.00557369672,17800.594195217443,57902.599768914166,68069.83990446167,113945.22307872631,77710.56998552816,49742.735654763404,31075.3714786275,28074.788979047196,16461.3269017084,1543.9066292108694,102031.32764259196,0.5863384018306899,0.09432872411724108,3.35013,1.2720329993637276,3.3501299999992615,1.2800197868394403,1.28060672371813,2.617248603845391,19716.842178571856,2010.5583638216779,0.00045851347750901526,0.0001470531728220559,0.00031146030468695937,0.0010434325105409233,0.09432872411724116,0.094328724117241,0.4989602279787667,4.547473508864641e-13,28074.788979047196,16461.3269017084,0.85,0.9789085831871372,0.6779695145948418,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4125586762826061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15195.99274147302,1543.9066292108694,0.4989602279787667,5.3431699340169905
112.2,-23.341763415388264,1.5996364739102504,35.01973733458433,25.47795708468186,5.271735992476405,-20.479341969337938,-34.36495926054192,2.409314546426068,-5.325463771109753,-5.325463771110173,39.76902547468948,40098.87328042806,17832.133130927592,57931.00641135565,68068.82226769296,113977.87572806168,77711.47913422763,49741.53014696262,31077.72109696112,28076.920329441145,16467.13559157538,1543.9504098964076,102037.01108245392,0.5865007770922841,0.09433508451362903,3.35013,1.2720363149279725,3.350129999998577,1.280019253384485,1.2806059033623496,2.6172496945979193,19717.072849141223,2010.5818856736219,0.00045828954236690726,0.00014698241483917997,0.0003113071275277273,0.001042919347144465,0.09433508451362914,0.09433508451362912,0.4989568946454267,3.979039320256561e-13,28076.920329441145,16467.13559157538,0.85,0.9793146406513341,0.6778652074210847,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.412586892199937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15196.09135837527,1543.9504098964076,0.4989568946454267,5.344227867874195
112.4,-23.346713205064795,1.6127805621059959,35.02047196795974,25.478445854410552,5.272519019861954,-20.483719328760866,-34.36942300815133,2.4095251435580316,-5.3245192757781865,-5.324519275778587,39.771381344510125,40095.76526619854,17863.5470825528,57959.31234875134,68067.80279953049,114010.39234416859,77712.38402470278,49740.34649137093,31080.041703702056,28079.04246208531,16472.92053281448,1543.99397248964,102042.66931624821,0.5866624745148489,0.09434141734035481,3.35013,1.2720397272007538,3.350130000000053,1.2800187351699273,1.2806050985626622,2.617250754189358,19717.30243930754,2010.6052973551152,0.00045806584820498613,0.0001469116345656498,0.0003111542136393363,0.0010424070657395498,0.09434141734035494,0.09434141734035484,0.4989535613120869,3.979039320256561e-13,28079.04246208531,16472.92053281448,0.85,0.9797195674349218,0.6777617644288442,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4126150913167026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15196.189985855017,1543.99397248964,0.4989535613120869,5.345282200666474
112.60000000000001,-23.351659884421963,1.625872500137088,35.02120419224915,25.478934973385208,5.2732995147951796,-20.48809414163136,-34.37388256480915,2.4097337720046084,-5.32357883242355,-5.323578832423957,39.77372862692688,40092.65496224113,17894.83718134469,57987.49214358583,68066.79306393255,114042.7873925909,77713.29675128093,49739.15864958962,31082.375668545897,28081.15714731366,16478.684383492946,1544.0374055415004,102048.30534911228,0.5868235520725097,0.09434772571507737,3.35013,1.2720430828770621,3.3501299999998295,1.2800182256060086,1.2806043027261214,2.6172517960937025,19717.534017661637,2010.6289117753402,0.0004578423948980463,0.00014684095215236777,0.00031100144274567854,0.00104189526338558,0.09434772571507735,0.09434772571507735,0.4989502279787474,3.979039320256561e-13,28081.15714731366,16478.684383492946,0.85,0.9801222033860953,0.6776582305695878,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4126432737693717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15196.28839678946,1544.0374055415004,0.4989502279787474,5.346333125212636
112.80000000000001,-23.356603451201835,1.6389124918232252,35.02193400433933,25.479424476530426,5.274077228898529,-20.49246643076398,-34.37833789559079,2.409940208460665,-5.322642843445351,-5.322642843445774,39.776067526277714,40089.54238733777,17926.004988317673,58015.54737565544,68065.79403032931,114075.06439567736,77714.2181989331,49737.96655594156,31084.724047768377,28083.265377030373,16484.427862170185,1544.0807719839315,102053.92034556935,0.5869840148878481,0.09435401076194931,3.35013,1.27204638580326,3.3501299999985643,1.2800177257302467,1.2806035168905496,2.617252818189498,19717.7678087397,2010.652751830615,0.00045761918231806016,0.00014677036805130678,0.0003108488142667534,0.0010413839381394785,0.0943540107619492,0.09435401076194955,0.49894689464540815,3.979039320256561e-13,28083.265377030373,16484.427862170185,0.85,0.980522541658982,0.6775545827578056,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.412671439542872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15196.386742891045,1544.0807719839315,0.49894689464540815,5.347381060102641
113.0,-23.361543849554366,1.6519006629248907,35.0226611949167,25.479842454101913,5.274784134773446,-20.496834607483187,-34.38279633466152,2.410074892887762,-5.321729371638185,-5.321729371638544,39.77836760495571,40086.45343972137,17957.097339000844,58043.550778722216,68064.7927462253,114107.23671280438,77715.14057821491,49736.801272335906,31087.043673198892,28085.34662757824,16490.15073342608,1544.124061758239,102059.43984390244,0.5871442838890822,0.0943601888361894,3.35013,1.2720498574199155,3.3501300000000818,1.2800175586545466,1.2806030643185744,2.6172531598093016,19718.001836192227,2010.6766159893773,0.0004573962127552704,0.0001466997660456023,0.00031069644670966807,0.0010408734870154604,0.0943601888362029,0.09436018883620766,0.49894356131206913,3.410605131648481e-13,28085.34662757824,16490.15073342608,0.85,0.980922867636123,0.677451987928142,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4126995886225004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15196.485024999129,1544.124061758239,0.49894356131206913,5.348426102848212
113.2,-23.366481235281267,1.6648373582118847,35.02338600845237,25.480290152505063,5.2755058081067965,-20.501225464653363,-34.38726926743982,2.4102500373058295,-5.320787040934476,-5.3207870409348015,39.78067696514885,40083.42756632034,17987.982827802716,58071.41039412306,68063.84171040081,114139.22060415638,77716.02665798037,49735.61251331692,31089.349049626057,28087.39606595286,16495.837931379454,1544.1645506214475,102064.9524509751,0.5873039242457749,0.09436636743075415,3.35013,1.2720532147446648,3.3501299999994867,1.2800172031519494,1.2806024235354179,2.617253886706013,19718.226653677117,2010.6995409928077,0.0004571734789498753,0.00014662896601349304,0.0003105445129363823,0.0010403644891235624,0.09436636743082803,0.09436636743083537,0.49894022797873033,3.410605131648481e-13,28087.39606595286,16495.837931379454,0.85,0.9813214680987098,0.6773510014454638,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4127277206883784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15196.583096326794,1544.1645506214475,0.49894022797873033,5.349453013078852
113.4,-23.37141548948632,1.677722860599086,35.02410864984968,25.480887153558456,5.27641162547812,-20.505566373208907,-34.3916897783987,2.4105625092007195,-5.319829981217708,-5.319829981218107,39.783019753746856,40080.22981323837,18018.698567679272,58098.92838091764,68062.77339548658,114170.94838918818,77716.9531722903,49734.409590041905,31091.71509138711,28089.47642602233,16501.4861098489,1544.205662257364,102070.55346887844,0.5874615054968337,0.09437264367609947,3.35013,1.2720564649207518,3.3501300000015615,1.2800162092496306,1.2806011443693301,2.6172559189417677,19718.461730275172,2010.7235121346407,0.0004569509860387013,0.00014655902671891554,0.00031039195931978575,0.001039853414675994,0.09437264367609959,0.09437264367609932,0.49893689464539176,3.979039320256561e-13,28089.47642602233,16501.4861098489,0.85,0.9817127180318188,0.6772460774374219,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.412755836625853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15196.68072868255,1544.205662257364,0.49893689464539176,5.350485847044948
113.60000000000001,-23.376346677160385,1.6905570509354824,35.02482879885581,25.48131731981414,5.277130911166006,-20.50993336375223,-34.39614406144244,2.410717597757827,-5.318951996894043,-5.318951996894451,39.78533342061685,40077.163284105125,18049.485798162077,58126.649082267206,68061.77152042375,114202.89538447367,77717.84793712325,49733.23970080445,31094.009151465336,28091.638065887855,16507.182346152713,1544.2541799133494,102076.16203151923,0.5876190739548812,0.09437890695864733,3.35013,1.2720598766440525,3.3501299999986007,1.2800159459269556,1.2806005964213436,2.617256457359146,19718.688751348385,2010.746661841545,0.00045672873086308424,0.00014648858423276014,0.00031024014663032413,0.0010393448224306479,0.09437890695864715,0.09437890695864751,0.4989335613120534,3.979039320256561e-13,28091.638065887855,16507.182346152713,0.85,0.982107179951975,0.677143279973367,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4127839357560505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15196.779262124328,1544.2541799133494,0.4989335613120534,5.351536696762699
113.80000000000001,-23.381274766783783,1.7033403557536861,35.025546443875875,25.481802492309384,5.277900935808324,-20.51429248966263,-34.40058591132981,2.4109186586871703,-5.31802551184893,-5.318025511849313,39.78762463663122,40074.06523162065,18080.017109077722,58154.08234069837,68060.78402376462,114234.48482337403,77718.77314022748,49732.05434808361,31096.354213493185,28093.68369053169,16512.803590147818,1544.29526827025,102081.63709607258,0.5877763760725001,0.09438504195864139,3.35013,1.2720632202317939,3.3501300000007315,1.2800154685659824,1.2805998346433103,2.6172574334224206,19718.923495265364,2010.770599059349,0.0004565067146168312,0.00014641836948142518,0.00031008834513540596,0.0010388362676884775,0.09438504195864145,0.0943850419586413,0.4989302279787152,3.979039320256561e-13,28093.68369053169,16512.803590147818,0.85,0.982497805373832,0.6770407090564753,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4128120184472392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15196.876971648308,1544.29526827025,0.4989302279787152,5.352574270986929
114.0,-23.386199757059618,1.7160729047843577,35.02626165988371,25.48225976005199,5.278647876852455,-20.51865113477351,-34.405023814737774,2.4110992545663166,-5.317119554087867,-5.317119554088277,39.78991027915696,40070.96588318097,18110.470581597037,58181.43646477801,68059.78018501392,114266.00447790729,77719.6731828465,49730.85888101333,31098.68255759241,28095.75371129634,16518.416600534696,1544.3384204086453,102087.12056912296,0.5879328517139303,0.09439118051147898,3.35013,1.2720665357960388,3.3501300000007412,1.2800150857776635,1.2805991677869302,2.6172582161128624,19719.15185542636,2010.7938853152057,0.0004562849371308345,0.00014634824812688162,0.00030993668900395287,0.0010383281999328127,0.09439118051147898,0.09439118051147911,0.49892689464537726,3.979039320256561e-13,28095.75371129634,16518.416600534696,0.85,0.9828869085008392,0.6769380436559941,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4128400845180928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15196.974781773752,1544.3384204086453,0.49892689464537726,5.353601892681131
114.2,-23.391121671902283,1.7287549196400567,35.02697441722185,25.482716818247013,5.279395502449598,-20.523006942913156,-34.40946500105781,2.4112807734604425,-5.316212492623833,-5.316212492624234,39.792185351692915,40067.89044867342,18140.79108658055,58208.68153525397,68058.77352220003,114297.36921447917,77720.56960077546,49729.686527248756,31100.98119280745,28097.80460569859,16524.00135977718,1544.380682400493,102092.5689145163,0.5880886991585778,0.09439728228927617,3.35013,1.2720699249906464,3.3501299999998317,1.28001469821431,1.2805984964574713,2.617259008567334,19719.37929592557,2010.817077791659,0.00045606339710162636,0.0001462781059212229,0.0003097852911804035,0.0010378209975422052,0.09439728228927616,0.0943972822892763,0.49892356131203947,3.979039320256561e-13,28097.80460569859,16524.00135977718,0.85,0.983274922789429,0.6768363558173618,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4128681339593914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15197.07252289867,1544.380682400493,0.49892356131203947,5.354627997432423
114.4,-23.396027968741322,1.7413865382001859,35.02768457794823,25.48305425969886,5.2800625857813195,-20.52730090516585,-34.41385565148664,2.4113355222961528,-5.3153237000669264,-5.315323700067353,39.79443066784229,40064.697024080546,18171.02886353891,58235.725887619454,68057.63529293278,114328.50059962025,77721.49019216155,49728.5519236136,31103.264742831056,28099.836443148557,16529.544797595037,1544.4230050022652,102097.94525253966,0.5882434522719563,0.09440330301652454,3.35013,1.2720734746335078,3.3501299999965277,1.2800148978652373,1.2805984136360216,2.617258600339126,19719.612869750523,2010.840895693282,0.00045584265847905343,0.0001462087923501895,0.00030963386612886396,0.001037313703934291,0.09440330318223714,0.09440330309064632,0.49892022797870184,3.979039320256561e-13,28099.836443148557,16529.544797595037,0.85,0.9836600570074655,0.676733080218585,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4128961669055085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15197.170050325803,1544.4230050022652,0.49892022797870184,5.3556500811180054
114.60000000000001,-23.40094375225496,1.7539681648267527,35.02839248591103,25.483654788136505,5.280904006510692,-20.531697654988385,-34.41832893351091,2.411657909244085,-5.314390679468033,-5.314390679468375,39.79670553904504,40061.75911815517,18201.024024059956,58262.78314221512,68056.79591735285,114359.66467865031,77722.39532853643,49727.358529338555,31105.59644355319,28101.84473723751,16535.090705776907,1544.4621355615689,102103.36024878075,0.5883987638671423,0.0944093767081926,3.35013,1.2720766995335002,3.350130000001018,1.2800138549822493,1.2805970872941637,2.6172607327335986,19719.842522306884,2010.8643137367894,0.0004556215915570387,0.00014613820547125002,0.0003094833860857887,0.0010368095762275833,0.09440937670819254,0.09440937670819269,0.4989168946453644,3.410605131648481e-13,28101.84473723751,16535.090705776907,0.85,0.9840449440182518,0.676633854110095,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4129241119140632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15197.268442115746,1544.4621355615689,0.4989168946453644,5.356658534008162
114.80000000000001,-23.405856467889024,1.7664997196181529,35.02909791872796,25.48407601369547,5.2816112920386145,-20.536049217542413,-34.42276177285237,2.4118040416920596,-5.313526348404764,-5.313526348405121,39.79896319790559,40058.69124018593,18231.06712515993,58289.75836534586,68055.80454196327,114390.80858029347,77723.2903546835,49726.177052906154,31107.903668641495,28103.93691317027,16540.644644722037,1544.5082770132553,102108.8075913788,0.5885525823597562,0.0944154663919783,3.35013,1.272080032681115,3.3501300000004717,1.2800136303359724,1.280596579864788,2.6172611920708007,19720.069609681108,2010.8874702045152,0.00045540076107752827,0.0001460682877833737,0.00030933247329415457,0.001036303998756946,0.0944154663919783,0.09441546639197823,0.4989135613120271,3.410605131648481e-13,28103.93691317027,16540.644644722037,0.85,0.9844274015567565,0.6765317687572585,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4129521119730548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15197.36503216438,1544.5082770132553,0.4989135613120271,5.35768302824234
115.0,-23.4107661112429,1.778981560448015,35.029800845478114,25.484538764599733,5.2823549456995655,-20.54039437628519,-34.427189897373296,2.411983210741843,-5.3126283432730474,-5.31262834327343,39.80120282461369,40055.618965211586,18260.895502082723,58316.51446729431,68054.83049525716,114421.6705125141,77724.2139350835,49725.00240503785,31110.235033384062,28105.94451517421,16546.140360311576,1544.5490844917963,102114.15443856384,0.5887060778682753,0.09442145876794804,3.35013,1.2720834141829984,3.350130000001033,1.2800132517456775,1.280595918724049,2.6172619661797287,19720.303941883143,2010.911365439079,0.00045518016701392647,0.00014599847527741087,0.00030918169173651557,0.001035798860937253,0.09442145876794814,0.09442145876794805,0.49891022797868995,3.979039320256561e-13,28105.94451517421,16546.140360311576,0.85,0.984807106974434,0.6764303146636689,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4129800955744514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15197.462283305358,1544.5490844917963,0.49891022797868995,5.358700170560341
115.2,-23.415672693918946,1.7914138301834128,35.030501316967545,25.484978150948905,5.283079879661312,-20.544738652480515,-34.431617812346644,2.4121458382228207,-5.31174661982061,-5.311746619821003,39.80343594617318,40052.55828312803,18290.638158761372,58343.196441889406,68053.84078978491,114452.4470026499,77725.11452194524,49723.832015288164,31112.536118507865,28107.968054103625,16551.62409475526,1544.591379746932,102119.50129773292,0.5888587913183858,0.09442744693190447,3.35013,1.272086750627495,3.3501299999997864,1.2800129495087114,1.2805953342732226,2.617262584168255,19720.53244013022,2010.9346657757972,0.00045495980862102296,0.00014592869686075923,0.0003090311117602637,0.0010352943984414124,0.09442744693190441,0.09442744693190455,0.498906894645353,3.979039320256561e-13,28107.968054103625,16551.62409475526,0.85,0.9851857436376265,0.6763292349958021,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4130080626913752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15197.559481138596,1544.591379746932,0.498906894645353,5.359709541039174
115.4,-23.420576226617897,1.8037967393747005,35.03119930859869,25.485412508156173,5.283802902225989,-20.54908037430917,-34.43604527330024,2.412307049917246,-5.310865196635518,-5.310865196635912,39.80565856801547,40049.50830743587,18320.254485227328,58369.7627926632,68052.84067851987,114483.07003257057,77726.00303611904,49722.670665035046,31114.813745648884,28109.97486882337,16557.08011640336,1544.6329584333869,102124.81502929563,0.5890108473475275,0.09443340005501405,3.35013,1.2720901519106702,3.3501299999992065,1.2800126533656562,1.2805947562199882,2.617263189696752,19720.757875276835,2010.957653763195,0.00045473968519526886,0.0001458589563666871,0.0003088807288285818,0.0010347905960704966,0.09443340005501401,0.09443340005501415,0.4989035613120162,3.979039320256561e-13,28109.97486882337,16557.08011640336,0.85,0.9855630413917573,0.6762288096651697,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413036013388107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15197.65653556562,1544.6329584333869,0.4989035613120162,5.360716899566794
115.60000000000001,-23.425476693458226,1.8161304830520435,35.031894837411535,25.485857168119423,5.284527025188171,-20.553419226184527,-34.44046477144582,2.4124695579144926,-5.309987495042435,-5.309987495042817,39.80787434450965,40046.44244811844,18349.753793594267,58396.19624171271,68051.8715535552,114513.60189850724,77726.92187932317,49721.49277388639,31117.14345048531,28111.976551357773,16562.52041718169,1544.674492798295,102130.1116904415,0.5891624300028716,0.09443933422571749,3.35013,1.2720934905530883,3.350129999999715,1.2800123507175893,1.2805941719603195,2.617263808526441,19720.991005550437,2010.9814264351678,0.0004545197972267532,0.0001457893719721231,0.00030873042525463013,0.0010342870595582941,0.09443933422571742,0.09443933422571749,0.4989002279786795,3.979039320256561e-13,28111.976551357773,16562.52041718169,0.85,0.9859372592382859,0.6761275947856777,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413063947723805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15197.753451491008,1544.674492798295,0.4989002279786795,5.361720243025723
115.80000000000001,-23.43037411862204,1.8284152462586885,35.03258789222073,25.486292398441606,5.285244053378364,-20.5577560496934,-34.44488762235267,2.4126259844497286,-5.3091156570469025,-5.309115657047321,39.810081366154975,40043.400771157794,18379.142076012973,58422.54284717077,68050.8945407601,114544.01007789173,77727.82942383064,49720.33565422823,31119.43752178046,28113.973461118665,16567.939577021865,1544.7161033623463,102135.38789107866,0.589313339145573,0.09444524528182358,3.35013,1.2720968808466568,3.350130000003061,1.2800120758375646,1.2805936157811721,2.617264370578592,19721.221269101807,2011.0049067828268,0.0004543001434080948,0.00014571976545465077,0.000308580377953444,0.0010337843815931714,0.0944452452818236,0.09444524528182366,0.4988968946453429,3.979039320256561e-13,28113.973461118665,16567.939577021865,0.85,0.9863106290474737,0.6760272641181926,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4130918656061928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15197.85037935595,1544.7161033623463,0.4988968946453429,5.362721394797542
116.0,-23.43526849982876,1.8406512211409007,35.03327845994646,25.486712960433238,5.285953432972838,-20.562090898184778,-34.44930638708172,2.412775831328844,-5.308247835430677,-5.308247835431009,39.81227814655109,40040.356822372036,18408.41507067267,58448.7718930447,68049.89408527174,114574.26929375241,77728.70992738464,49719.17266448493,31121.708069888562,28115.96013780801,16573.33262508195,1544.7574620034375,102140.63651701195,0.5894635126756886,0.09445112618140175,3.35013,1.2721002425672485,3.3501300000005356,1.2800118310399131,1.280593089997757,2.617264871120974,19721.444671781974,2011.0276875163256,0.0004540807236201832,0.00014565025386783478,0.0003084304697523484,0.001033282169631435,0.09445112618140175,0.09445112618140172,0.4988935613120065,3.410605131648481e-13,28115.96013780801,16573.33262508195,0.85,0.986682522480698,0.6759272948081658,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413119767171237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15197.947092737304,1544.7574620034375,0.4988935613120065,5.363719395268069
116.2,-23.44015983434866,1.8528386069864795,35.033966552898846,25.48714372040706,5.28666488306954,-20.566422796934248,-34.45372089100999,2.4129278456551173,-5.307382166858872,-5.307382166859248,39.81446749721612,40037.31011829956,18437.56849265275,58474.878610952306,68048.92083000821,114604.42748129801,77729.61730724617,49718.00659553754,31124.011901898477,28117.938158637055,16578.707821847343,1544.798546228682,102145.86419893436,0.5896132116200284,0.09445698444142045,3.35013,1.2721035696705805,3.3501299999990515,1.2800115756937835,1.2805925539606342,2.6172653932322327,19721.674893559128,2011.0511636042002,0.0004538615377641388,0.00014558083985966115,0.00030828069790447767,0.0010327804144707278,0.0944569844414205,0.0944569844414202,0.4988902279786702,3.979039320256561e-13,28117.938158637055,16578.707821847343,0.85,0.9870518872386982,0.6758270124023267,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413147652404154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15198.043740550056,1544.798546228682,0.4988902279786702,5.364713495547543
116.4,-23.445035647239305,1.8649775378377227,35.03465203784895,25.487458670418732,5.28730406590405,-20.570692618920233,-34.45808478919787,2.4129610378327904,-5.306533720302866,-5.306533720303252,39.8166295935692,40034.144934474796,18466.64148971301,58500.786424187805,68047.80112366936,114634.34213395404,77730.53507708215,49716.878888722465,31126.284653732986,28119.89952057168,16584.040241789597,1544.8397448940198,102151.02652931931,0.5897617176639344,0.09446276895936526,3.35013,1.2721071517327802,3.3501300000010095,1.2800118706568075,1.2805925694967095,2.6172647901155486,19721.90775149616,2011.0749085055713,0.0004536431442625692,0.00014551225158229985,0.0003081308926802694,0.0010322785474949508,0.09446276911333203,0.09446276902747343,0.49888689464533403,3.979039320256561e-13,28119.89952057168,16584.040241789597,0.85,0.987418636988943,0.6757252891881226,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4131755212875998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15198.140326428693,1544.8397448940198,0.49888689464533403,5.365705097267401
116.60000000000001,-23.449920907980612,1.8770683815464353,35.035335205558546,25.487999512720876,5.288087955472298,-20.575067137334575,-34.46253163330255,2.4132341848262677,-5.305647647491014,-5.30564764749142,39.81881479094902,40031.2363474727,18495.49377477248,58526.73012224518,68046.95480987159,114664.28607695021,77731.40537204806,49715.68690964918,31128.576069332088,28121.83749230615,16589.37458870223,1544.8780812769958,102156.21524242326,0.5899107621698232,0.09446859167551475,3.35013,1.2721103205857798,3.3501300000006826,1.2800110516827365,1.2805914701727865,2.61726646468859,19722.128564038067,2011.0974251184725,0.00045342442448257345,0.00014544239029980245,0.00030798203418277103,0.0010317798521767268,0.0944685916755149,0.09446859167551476,0.49888356131199796,3.979039320256561e-13,28121.83749230615,16589.37458870223,0.85,0.9877860187652494,0.675627965125141,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4132033027386568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15198.237778958865,1544.8780812769958,0.49888356131199796,5.366684272995926
116.80000000000001,-23.454803155372435,1.8891110998993863,35.03601588158224,25.488398770708613,5.288764589543389,-20.579394338763045,-34.46694526411591,2.4133557729340183,-5.304818604266927,-5.3048186042673375,39.82098571674283,40028.22299779165,18524.368988229315,58552.59198602097,68045.99299962686,114694.20715670672,77732.30941702369,49714.53941518858,31130.855557594565,28123.845168850537,16594.714656163585,1544.9222407688578,102161.43086729059,0.5900585270802013,0.0944744277305439,3.35013,1.272113734507002,3.350130000000701,1.2800109362351022,1.2805910749912122,2.6172667007469026,19722.357939682977,2011.1208149248703,0.00045320593648151493,0.00014537308141149996,0.00030783285507001497,0.0010312800827557093,0.09447442773054388,0.09447442773054397,0.498880227978662,3.979039320256561e-13,28123.845168850537,16594.714656163585,0.85,0.98815100351843,0.6755282282596566,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4132311390268717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15198.333424342563,1544.9222407688578,0.498880227978662,5.367676213236361
117.0,-23.45968235912991,1.9011060053673536,35.03669402677121,25.488815490994625,5.289463611074166,-20.583716560756823,-34.47134681101886,2.4134978127011086,-5.303964565202989,-5.303964565203387,39.82313906676483,40025.17936485181,18553.056719219654,58578.23608407146,68045.014512039,114723.85439365509,77733.20330839758,49713.36816121058,31133.150163541115,28125.783162396423,16599.99974953778,1544.9621401134589,102166.55847737298,0.5902057785801189,0.09448017735808979,3.35013,1.272117087985389,3.350129999999685,1.2800107253095565,1.2805905845866736,2.617267132031107,19722.584739140853,2011.1439420332993,0.00045298768139552076,0.0001453039926325486,0.00030768368876297217,0.001030780356235496,0.0944801773580899,0.0944801773580898,0.49887689464532614,3.979039320256561e-13,28125.783162396423,16599.99974953778,0.85,0.9885131708645161,0.6754286167235624,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4132589591502192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15198.429586871061,1544.9621401134589,0.49887689464532614,5.36866222375368
117.2,-23.464558543429458,1.9130532550057706,35.03736969719897,25.48922822987663,5.2901540307837145,-20.588036925141584,-34.475751815456874,2.4136324124958843,-5.303121586527766,-5.303121586528151,39.825286823665124,40022.15990568289,18581.65021694985,58603.81012263274,68044.05173730411,114753.43202108302,77734.10900137336,49712.21716975235,31135.435368467788,28127.73006682907,16605.274582107955,1545.0029660240712,102171.68235899304,0.5903524579713774,0.09448592019437785,3.35013,1.272120426627807,3.3501300000006062,1.2800105484673512,1.2805901285774846,2.6172674936244484,19722.814532918826,2011.1673744774034,0.00045276965792405584,0.00014523487991563853,0.0003075347780084173,0.001030281485849339,0.09448592019437788,0.0944859201943778,0.4988735613119904,3.979039320256561e-13,28127.73006682907,16605.274582107955,0.85,0.9888741124808124,0.6753294329068336,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4132867629343522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15198.525844359538,1545.0029660240712,0.4988735613119904,5.36964064269066
