time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
117.4,-23.46943170580169,1.9249530389317775,35.03804287091163,25.489631294645392,5.290839032191934,-20.59235511122541,-34.4801526638679,2.4137624376156457,-5.30228177442541,-5.30228177442583,39.82742490500721,40019.13798067401,18610.129644395838,58629.26762506984,68043.07453119825,114782.87045138591,77734.99742371915,49711.060873195085,31137.70727836007,28129.666275791817,16610.524862085404,1545.0434785471546,102176.77938323046,0.5904984687422438,0.09449163385087714,3.35013,1.2721238389005887,3.3501299999991847,1.2800103923991628,1.280589693648138,2.617267812740761,19723.0399447667,2011.1903600889907,0.00045255186595936355,0.00014516586269509705,0.0003073860032642665,0.001029783071115717,0.094491633850877,0.09449163385087728,0.49887022797865477,3.979039320256561e-13,28129.666275791817,16610.524862085404,0.85,0.9892334366985401,0.6752304949722296,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413314550515258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15198.621885863831,1545.0434785471546,0.49887022797865477,5.370617458265064
117.60000000000001,-23.47430185672742,1.9368055472589383,35.038713557403604,25.490039598103635,5.291523880881211,-20.596670601692146,-34.48455302333457,2.413892625845945,-5.3014449396158625,-5.301444939616215,39.82955540416713,40016.12653022068,18638.49500370352,58654.621533924204,68042.11548902116,114812.2054136073,77735.90294870142,49709.913989901026,31139.987732000438,28131.59492088262,16615.757006328116,1545.083804782692,102181.85601313057,0.5906439735485428,0.094497325221336,3.35013,1.2721272028191013,3.3501299999992056,1.2800102350990765,1.2805892577818727,2.617268134376043,19723.269695921113,2011.2137881867013,0.0004523343048153775,0.00014509688340107264,0.00030723742141430485,0.001029285302602705,0.09449732522133603,0.09449732522133611,0.4988668946453192,3.410605131648481e-13,28131.59492088262,16615.757006328116,0.85,0.9895909457560461,0.6751317366463849,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413342321877094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15198.717863793718,1545.083804782692,0.4988668946453192,5.3715906238833355
117.80000000000001,-23.47916889534157,1.9486109320479814,35.03938167859436,25.490416504349582,5.292162675659442,-20.600998176337765,-34.48896260289473,2.4139919566299772,-5.300619796718252,-5.300619796718641,39.83166664273924,40013.15988105765,18666.76912657405,58679.9290076317,68041.20594509054,114841.48611042174,77736.80678280236,49708.760718683036,31142.27340457703,28133.511038757155,16620.978726548787,1545.124155347191,102186.8859311594,0.5907893509505967,0.09450296410662326,3.35013,1.2721306183887648,3.3501299999994556,1.2800102206504909,1.2805889651327196,2.6172681639194186,19723.49901806259,2011.2371725372673,0.000452116978777916,0.00014502778991428797,0.00030708918886362805,0.0010287887042877062,0.09450296410662269,0.0945029641066295,0.4988635613119837,3.979039320256561e-13,28133.511038757155,16620.978726548787,0.85,0.989947742719928,0.6750338313836908,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.41337007707782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15198.813704823842,1545.124155347191,0.4988635613119837,5.372561182021165
118.0,-23.484033015836985,1.960369480625956,35.04004739288606,25.490836367849283,5.29288465908432,-20.605294244602934,-34.493341274186946,2.4141458878502533,-5.2997745400397775,-5.299774540040147,39.833786301063235,40010.0961043455,18694.870853215216,58704.96695756072,68040.16090321877,114870.43993019486,77737.67142570208,49707.60662682883,31144.5164431925,28135.408173760876,16626.143034562385,1545.1626921461275,102191.91731289438,0.5909330666852721,0.09450861001516732,3.35013,1.272133914171718,3.350130000001132,1.2800099521150428,1.2805884185714593,2.6172687130005237,19723.718396553795,2011.2595429176931,0.00045189987895871984,0.00014495921076867078,0.0003069406681900491,0.0010282911407235292,0.09450861001516729,0.09450861001516717,0.4988602279786483,3.979039320256561e-13,28135.408173760876,16626.143034562385,0.85,0.9903009718195859,0.6749350030870835,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4133978155408062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15198.909214466112,1545.1626921461275,0.4988602279786483,5.37352328277541
118.2,-23.488894144141444,1.9720812489021016,35.040710619397395,25.49122703438627,5.293546859209889,-20.609603878614216,-34.49773684898389,2.4142565936826816,-5.29896303626748,-5.298963036267861,39.83589628599032,40007.10390977956,18722.939034312654,58730.042944092216,68039.2189609754,114899.50258400482,77738.58339275015,49706.4683415545,31146.7945013285,28137.34458871676,16631.331199743567,1545.2045885790817,102196.9607823806,0.5910767857750453,0.09451425982179844,3.35013,1.2721373231476174,3.350130000000746,1.2800098838926866,1.280588072707426,2.6172688524965078,19723.949782198786,2011.283137687058,0.00045168300845063026,0.00014489039697573733,0.0003067926114748929,0.001027795131480383,0.09451425982179845,0.09451425982179835,0.498856894645313,3.979039320256561e-13,28137.34458871676,16631.331199743567,0.85,0.9906535516167074,0.6748365502788819,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4134255383710406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15199.00519631803,1545.2045885790817,0.498856894645313,5.374490770993551
118.4,-23.49375226386918,1.9837464844606854,35.041371322608356,25.491616583336167,5.294215980552541,-20.61391011193989,-34.50212435619903,2.414373828623286,-5.298140375674734,-5.298140375675107,39.837992004317805,40004.09533394371,18750.858664849664,58754.953998793375,68038.24985177843,114928.34787034252,77739.46951636157,49705.31499852685,31149.060575371914,28139.23935371442,16636.47755201523,1545.2441231111807,102201.94444039866,0.591219874243658,0.09451984936367282,3.35013,1.272140672779642,3.3501299999996035,1.2800097848700163,1.2805876963233975,2.617269054970703,19724.174610808335,2011.3060638248878,0.0004514663677690512,0.00014482173954267677,0.0003066446282263744,0.0010272993683600237,0.09451984936367293,0.09451984936367264,0.4988535613119778,3.979039320256561e-13,28139.23935371442,16636.47755201523,0.85,0.9910041959217774,0.6747384455582617,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4134532451446238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15199.100693580694,1545.2441231111807,0.4988535613119778,5.37545459472709
118.60000000000001,-23.498607385737124,1.995365356872199,35.04202953436747,25.4920017317869,5.294879121817169,-20.61821424482545,-34.50651151416821,2.414485980905476,-5.297324566658233,-5.297324566658629,39.84008052579242,40001.097475404,18778.676553091882,58779.774028495885,68037.28622194292,114957.09629134182,77740.35809885332,49704.16935231418,31151.320829487933,28141.13351630702,16641.60778923842,1545.283964230689,102206.9138636751,0.5913623834517917,0.09452542210299529,3.35013,1.2721441042842345,3.3501299999985714,1.2800097089856908,1.2805873433815065,2.6172692101333515,19724.400063288682,2011.3290535798344,0.0004512499562205385,0.0001447531175914828,0.0003064968386290557,0.0010268042539963583,0.09452542210299528,0.0945254221029953,0.49885022797864265,3.979039320256561e-13,28141.13351630702,16641.60778923842,0.85,0.9913533632069081,0.6746406084341977,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4134809357664075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15199.196205944754,1545.283964230689,0.49885022797864265,5.376412449448786
118.80000000000001,-23.503459506930156,2.006938052569734,35.04268525467326,25.492392118927114,5.2955422544840545,-20.62251567737176,-34.51089441133661,2.4145984249256474,-5.2965114936353075,-5.296511493635727,39.8421615414807,39998.096799031875,18806.382581479058,58804.47938051094,68036.34019379028,114985.74261862722,77741.26327392421,49703.019879165695,31153.603771953905,28143.019843357877,16646.72007032713,1545.3235956200215,102211.86282074632,0.5915044001312452,0.09453097253741291,3.35013,1.272147442926653,3.350130000000233,1.2800096312755533,1.280586988906206,2.6172693690293043,19724.629725663057,2011.3524726245005,0.00045103377371555846,0.0001446845922456798,0.00030634918146987865,0.0010263095833176845,0.09453097253741305,0.09453097253741284,0.49884689464530757,3.979039320256561e-13,28143.019843357877,16646.72007032713,0.85,0.9917002991942064,0.6745425685367932,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413508610295721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15199.291579055134,1545.3235956200215,0.49884689464530757,5.377367866033757
119.0,-23.50830863826841,2.0184647446841772,35.04333847425078,25.492768047284358,5.296196711008028,-20.6268152863872,-34.51527699418364,2.4147033591268463,-5.295704083017938,-5.295704083018353,39.84423347837769,39995.106947027925,18833.984731334014,58829.09167836194,68035.3747367382,115014.25999796728,77742.14509376361,49701.87730405352,31155.853099677875,28144.900529895072,16651.810169994627,1545.3632561380073,102216.78999663153,0.5916457282308507,0.09453649849174003,3.35013,1.272150810142048,3.350129999996462,1.2800095879795963,1.2805866691529362,2.61726945755769,19724.853462313124,2011.3752874134516,0.000450817819557483,0.00014461610174434664,0.0003062017178131364,0.0010258155608973225,0.09453649849174,0.09453649849174026,0.49884356131197255,3.979039320256561e-13,28144.900529895072,16651.810169994627,0.85,0.9920462739115039,0.6744451714199226,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4135362687147648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15199.386891284958,1545.3632561380073,0.49884356131197255,5.3783206858453845
119.2,-23.513154776984052,2.0299456198399772,35.043989195542224,25.493144150264584,5.296849702223963,-20.6311123480352,-34.51965538607908,2.4148072732751094,-5.294899004050933,-5.294899004051336,39.84629707550698,39992.11432187038,18861.474906520132,58853.58922839051,68034.41485167325,115042.66110587632,77743.0309882982,49700.73045849542,31158.111699780864,28146.771347682945,16656.87965465286,1545.4025986972333,102221.6935163058,0.5917865125238978,0.09454199886796576,3.35013,1.272154151531868,3.3501300000014638,1.2800095489527388,1.2805863539628937,2.61726953735694,19725.078232800955,2011.3982076245156,0.00045060209365555806,0.000144547706612964,0.0003060543870425941,0.0010253219836630057,0.09454199886796578,0.09454199886796573,0.49884022797863764,3.979039320256561e-13,28146.771347682945,16656.87965465286,0.85,0.9923902755408504,0.6743477478888756,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4135639110834675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15199.482063715113,1545.4025986972333,0.49884022797863764,5.379270117337422
119.4,-23.517997946857133,2.041380854316526,35.04463741983344,25.493515678122662,5.297498126475014,-20.63540719399955,-34.52403716566039,2.4149073736175004,-5.2940984909532744,-5.294098490953654,39.84835261291379,39989.145481769025,18888.859314070713,58878.00479583973,68033.45493109155,115070.95065304669,77743.91431278292,49699.6048634605,31160.343832580456,28148.63640788444,16661.929860152,1545.4419116659697,102226.57712037112,0.5919267142718496,0.09454747703034791,3.35013,1.2721575967734684,3.3501299999986136,1.2800095271746792,1.2805860563199922,2.617269581887118,19725.30235121189,2011.4210613422413,0.00045038659473806505,0.00014447928844503206,0.000305907306293033,0.0010248292440314787,0.0945474770303479,0.09454747703034788,0.4988368946453028,3.979039320256561e-13,28148.63640788444,16661.929860152,0.85,0.9927333863627769,0.6742511053070767,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4135915373843049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15199.577174017904,1545.4419116659697,0.4988368946453028,5.3802165253884615
119.60000000000001,-23.522838118687012,2.0527706286645735,35.045283148882916,25.493887485377513,5.298144428380034,-20.63969955344412,-34.52840721057726,2.4150058631371323,-5.293301367906622,-5.293301367906959,39.85040032710875,39986.14743650801,18916.135391171694,58902.2828276797,68032.50314699157,115099.13271558081,77744.80405322816,49698.4483427445,31162.617456092954,28150.49417741754,16666.961265482703,1545.481070774966,102231.440067908,0.592066382935935,0.09455293250690834,3.35013,1.2721608914574607,3.3501299999991025,1.2800095124102258,1.2805857659858118,2.6172696120763894,19725.528097489925,2011.4440810562146,0.0004501713238912446,0.0001444110832674132,0.0003057602406238314,0.0010243365549211163,0.09455293250690816,0.09455293250690838,0.498833561311968,3.410605131648481e-13,28150.49417741754,16666.961265482703,0.85,0.9930735583664999,0.6741535949686509,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4136191477511004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15199.672070507659,1545.481070774966,0.498833561311968,5.381160045543486
119.80000000000001,-23.5276752806421,2.064115101530924,35.04592633671995,25.494236626569204,5.298761537491665,-20.643997523977596,-34.53279307633636,2.4150837808732883,-5.292512580095774,-5.292512580096179,39.85243328504335,39983.21700078247,18943.31628018979,58926.53328097226,68031.57337937721,115127.23099573911,77745.68677159132,49697.330393151875,31164.840420488275,28152.341336172125,16671.97746990522,1545.5201737146504,102236.26643962396,0.5922057164206048,0.09455834711374321,3.35013,1.2721643366990611,3.3501300000008083,1.2800095927330573,1.2805855710740575,2.6172694478381624,19725.752062114792,2011.4669190921256,0.00044995628142733565,0.00014434266103928575,0.0003056136203880499,0.0010238453580706177,0.09455834711374259,0.09455834711374927,0.49883022797863324,3.979039320256561e-13,28152.341336172125,16671.97746990522,0.85,0.9934142441680606,0.6740579342560046,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4136467420156453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15199.767056022538,1545.5201737146504,0.49883022797863324,5.382100791711581
120.0,-23.532509514085536,2.075414516897294,35.04656709261485,25.494631414208584,5.29943396384231,-20.648276524074777,-34.537153551913775,2.415200973831533,-5.291711999676181,-5.291711999676582,39.85447011394182,39980.209049747864,18970.35078017773,58950.559829925594,68030.61111360928,115155.13751401889,77746.59103437894,49696.18897051743,31167.11340429057,28154.175620231872,16676.9598378032,1545.5581363696708,102241.09028893108,0.5923441006675745,0.09456376229490285,3.35013,1.2721676874300463,3.3501299999983725,1.280009490159599,1.280585193471165,2.6172696575728405,19725.98149302329,2011.490314533841,0.00044974146351754285,0.00014427466456876504,0.0003054667989487778,0.001023353487162269,0.09456376229490283,0.09456376229490285,0.49882689464529856,3.979039320256561e-13,28154.175620231872,16676.9598378032,0.85,0.993750486533703,0.6739605579578809,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4136743201087345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15199.861578925047,1545.5581363696708,0.49882689464529856,5.38303528917057
120.2,-23.537340781624113,2.0866689580606725,35.04720534278968,25.49497535163539,5.3000561810332245,-20.652563277234538,-34.54152261894194,2.415278676643659,-5.290936984452685,-5.290936984453064,39.856495390592734,39977.24314354995,18997.335301972875,58974.57844552283,68029.64660804316,115183.01463455256,77747.45695132221,49695.05348682911,31169.337182770112,28156.032724536526,16681.9405979205,1545.5983415998674,102245.90976648443,0.5924819295789159,0.09456916611495084,3.35013,1.2721710898121819,3.350130000000067,1.2800095705547034,1.280584999208437,2.6172694931868294,19726.201194766734,2011.5127178768219,0.00044952687161335496,0.00014420656376928684,0.00030532030784406815,0.001022862722917648,0.09456916611495085,0.09456916611495061,0.4988235613119639,3.979039320256561e-13,28156.032724536526,16681.9405979205,0.85,0.9940869907371517,0.6738642035610177,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413701882492514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15199.956464282004,1545.5983415998674,0.4988235613119639,5.383972853683108
120.4,-23.54216907956359,2.0978786619341236,35.04784108854138,25.49534310763704,5.3006934795662985,-20.656845848489958,-34.54588725054634,2.415370248492689,-5.290151503474931,-5.29015150347534,39.85851057026488,39974.27354475194,19024.17767592937,58998.45122068131,68028.71166578283,115210.74549083321,77748.35651801008,49693.918396979374,31171.597912256344,28157.856149121006,16686.892511447037,1545.6365661177722,102250.68365183531,0.5926194246847144,0.09457452453161631,3.35013,1.2721744498843326,3.3501300000004646,1.2800095860632583,1.2805847403192134,2.6172694614760768,19726.42943417377,2011.5359918192014,0.00044931250566777317,0.00014413856172172524,0.0003051739439460479,0.0010223723848319735,0.09457452453161652,0.0945745245316163,0.49882022797862935,3.979039320256561e-13,28157.856149121006,16686.892511447037,0.85,0.9944209356729692,0.6737677630304478,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413729428952071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15200.051032174379,1545.6365661177722,0.49882022797862935,5.38490576722556
120.60000000000001,-23.546994418734016,2.1090437789268366,35.048474344907014,25.495696789026283,5.3013196876466395,-20.661126865711214,-34.55025156782938,2.4154521346238313,-5.289375562576595,-5.289375562576987,39.86051857942994,39971.31477876334,19050.929804372347,59022.24458313569,68027.76672074271,115238.37993215708,77749.24135245271,49692.78941047324,31173.835491088295,28159.683407042026,16691.828957051857,1545.6754222137424,102255.44679632911,0.5927562719997644,0.09457986911771381,3.35013,1.272177831386216,3.3501300000001506,1.2800096460992676,1.2805845262657949,2.617269338718866,19726.65393569348,2011.55888460315,0.00044909836498934673,0.0001440705941581828,0.0003050277708311639,0.0010218826858946072,0.0945798691177137,0.09457986911771368,0.49881689464529483,3.979039320256561e-13,28159.683407042026,16691.828957051857,0.85,0.9947538200872754,0.6736717376798445,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4137569594646149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15200.145543287508,1545.6754222137424,0.49881689464529483,5.385834751822893
120.80000000000001,-23.551816796426458,2.1201644899607786,35.04910509840795,25.496040691528492,5.301941045698693,-20.665405702192302,-34.55461176401002,2.4155299514645416,-5.288601871062099,-5.2886018710624665,39.862517019167704,39968.35329855029,19077.573379634858,59045.92667818515,68026.80512885317,115265.87714333714,77750.10691261254,49691.65508230964,31176.05758922544,28161.498634849104,16696.740954347522,1545.7138625230737,102260.1822271999,0.5928924866834235,0.09458518384027166,3.35013,1.2721811898099258,3.3501300000014225,1.2800097245744164,1.2805843309480118,2.6172691782586783,19726.8735469133,2011.5812787152902,0.0004488844494881685,0.00014400272030663078,0.00030488172918153775,0.001021393427382945,0.09458518384027148,0.0945851838402719,0.4988135613119603,3.410605131648481e-13,28161.498634849104,16696.740954347522,0.85,0.995085245088488,0.6735759920347757,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413784474090174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15200.239915209822,1545.7138625230737,0.4988135613119603,5.386761266727329
121.0,-23.556636222689484,2.131240975444758,35.04973336999754,25.496399716381006,5.302566181009078,-20.669681503940343,-34.55897147124631,2.4156114622599327,-5.28783036809358,-5.287830368094003,39.86450947583231,39965.401872672446,19104.10870961231,59069.510582284754,68025.88179526465,115293.298136185,77751.0110142836,49690.5310916915,31178.311025102343,28163.30763130804,16701.639532973168,1545.7521364471868,102264.90135800517,0.5930283385608661,0.09459048080484007,3.35013,1.272184577905573,3.350130000001873,1.2800097854295527,1.2805841182896818,2.6172690538266044,19727.10293694306,2011.6046699885346,0.00044867075850883113,0.00014393488356782407,0.00030473587494100706,0.001020904796716116,0.09459048080483995,0.09459048080484034,0.49881022797862584,3.979039320256561e-13,28163.30763130804,16701.639532973168,0.85,0.9954145491766724,0.6734801439116993,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4138119728115803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15200.334224214312,1545.7521364471868,0.49881022797862584,5.387684107162413
121.2,-23.561452695104336,2.142273395140698,35.050359145345475,25.496739393007033,5.303180190748737,-20.67395575959512,-34.5633271272294,2.415683255239519,-5.287065704834106,-5.2870657048344825,39.86649296776365,39962.448022296754,19130.54818243609,59092.996204732844,68024.93087968044,115320.59215739381,77751.88279432298,49689.3999369393,31180.536508204095,28165.113095277287,16706.516517394455,1545.7905892454248,102269.60055547672,0.5931634806819148,0.09459575491922766,3.35013,1.2721879412746055,3.3501299999986283,1.2800098909629247,1.2805839506168735,2.6172688380398115,19727.324126280033,2011.6272250238394,0.00044845729194941265,0.00014386713931328362,0.00030459015263612903,0.001020416608050875,0.09459575491922753,0.09459575491922755,0.49880689464529143,3.979039320256561e-13,28165.113095277287,16706.516517394455,0.85,0.9957426803744395,0.6733846253146826,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4138394556844165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15200.428397674114,1545.7905892454248,0.49880689464529143,5.388605062981289
121.4,-23.56626622393283,2.1532619308842653,35.050982426849316,25.497079209331446,5.303793238221239,-20.678227461699027,-34.567682329192735,2.4157544759874185,-5.286302556051112,-5.2863025560515124,39.868468096022575,39959.50443725402,19156.878553859628,59116.38299111365,68023.9835746886,115347.76943775517,77752.75687364858,49688.27773621373,31182.75459714984,28166.907309206937,16711.37259459109,1545.8286243101556,102274.27496280376,0.5932981001832824,0.0946010024597352,3.35013,1.272191360141151,3.3501299999997247,1.2800099986943978,1.2805837854295319,2.6172686177585422,19727.54589899535,2011.64983954718,0.00044824404914640986,0.00014379943153728075,0.0003044446176091291,0.0010199290467908717,0.09460100245973518,0.0946010024597353,0.4988035613119571,3.979039320256561e-13,28166.907309206937,16711.37259459109,0.85,0.9960694145888952,0.6732895041643712,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4138669226931744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15200.522506970447,1545.8286243101556,0.4988035613119571,5.389522638373494
121.60000000000001,-23.571064482527664,2.164206729936636,35.05160316335938,25.497338629234605,5.304374652658075,-20.68243456871366,-34.57197906738145,2.4157447382787542,-5.285548830643677,-5.2855488306440925,39.87042728710998,39956.41365283506,19183.120568495375,59139.53422133043,68022.8721581073,115374.68344594125,77753.63301348907,49687.17450631263,31184.953896862717,28168.690719338563,16716.18317817507,1545.8666481307544,102278.91029610552,0.5934313150983251,0.09460620614033327,3.35013,1.2721947850519792,3.3501300000009837,1.2800104808981907,1.280583995866973,2.617267631784698,19727.76819450759,2011.67250738097,0.0004480315756134158,0.00014373266147789114,0.0003042989141355247,0.0010194409212128453,0.09460620626779227,0.09460620619137984,0.4988002279786228,3.979039320256561e-13,28168.690719338563,16716.18317817507,0.85,0.9963926327312274,0.6731922514818657,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4138943738946637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15200.616480173776,1545.8666481307544,0.4988002279786228,5.3904371292229705
121.80000000000001,-23.575872062031408,2.1751079060784204,35.05222113279219,25.497612682543718,5.304837568900816,-20.686775988897335,-34.576404363010056,2.415741495762194,-5.284812216224054,-5.284812216224458,39.87234042216092,39953.74044008514,19209.294314929914,59163.03475501505,68022.2091682356,115401.92990518431,77754.53651487602,49686.06778671015,31187.187475739855,28170.426422018812,16721.043956406367,1545.9034324705683,102283.42006384322,0.5935673001860107,0.09461127239664417,3.35013,1.2721983286505565,3.3501299999997918,1.2800109335898007,1.2805841763693517,2.6172667061558093,19727.997432232365,2011.695883123428,0.0004478187822111307,0.00014366392357855067,0.00030415485863258,0.0010189583165507653,0.09461127239664478,0.09461127239668249,0.4987968946452885,3.979039320256561e-13,28170.426422018812,16721.043956406367,0.85,0.9967219177125486,0.6731021989681729,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4139217389854555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15200.711479427991,1545.9034324705683,0.4987968946452885,5.39134473992618
122.0,-23.580676741509848,2.1859660181174516,35.05283709460255,25.49813057938593,5.30565959676243,-20.69101277770705,-34.58070920370517,2.4159956329596586,-5.283988458224371,-5.283988458224744,39.87433390009458,39950.65508586182,19235.132776581155,59185.78786244297,68021.15789103124,115428.44248280414,77755.3944298027,49684.891624633376,31189.447561299254,28172.15181519174,16725.77927026019,1545.9354974566734,102288.0763401741,0.5936990322919128,0.09461651719395489,3.35013,1.2722013546386735,3.350129999998988,1.2800101902911691,1.280583160629094,2.6172682259958666,19728.215103692186,2011.7180794350963,0.0004476062100126003,0.0001435970858064797,0.0003040091242061206,0.0010184700872766508,0.094616517193955,0.09461651719395464,0.49879356131195424,3.979039320256561e-13,28172.15181519174,16725.77927026019,0.85,0.9970382955328921,0.6730050319648817,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4139491582102994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15200.803760023555,1545.9354974566734,0.49879356131195424,5.392230385463959
122.2,-23.585478521728714,2.1967806610059695,35.053450525628634,25.498412979673617,5.306202251628614,-20.695280945500322,-34.58506363732738,2.416004675400259,-5.28330254943603,-5.283302549436443,39.87629724131146,39947.75582498151,19261.214266889212,59208.970091870724,68020.25447729336,115455.52180131215,77756.2847396837,49683.786087371875,31191.665169235363,28174.053057129564,16730.63408978417,1545.9819634421053,102292.81166642092,0.5938312835522404,0.09462180899776423,3.35013,1.272204834497534,3.350129999997821,1.2800105850096803,1.2805832836983155,2.617267418905496,19728.44099444832,2011.7411138817354,0.00044739385877910363,0.0001435295072366831,0.00030386435154242054,0.0010179850800328093,0.09462180899776437,0.09462180899776422,0.49879022797862005,3.979039320256561e-13,28174.053057129564,16730.63408978417,0.85,0.9973596186624658,0.6729095009456199,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4139765618711866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15200.898306223098,1545.9819634421053,0.49879022797862005,5.3931573099308405
122.4,-23.590277369784623,2.2075523355121187,35.054061357322404,25.498747906554513,5.306811331437149,-20.69953982890119,-34.589405393321044,2.4160737905537424,-5.282542925190569,-5.282542925190956,39.87822852604256,39944.82366593151,19286.99529631042,59231.81896224193,68019.30421691599,115482.08057277215,77757.14960387061,49682.66905288631,31193.867278871443,28175.781059545738,16735.378401319576,1546.017278625714,102297.35045494075,0.5939632468733199,0.09462691237176435,3.35013,1.272208241275512,3.3501300000015366,1.2800107002322743,1.2805831274309118,2.617267183307199,19728.660429084848,2011.763489987391,0.00044718172976023027,0.00014346215463617796,0.0003037195751240523,0.0010175000602103414,0.09462691237176439,0.09462691237176422,0.49878689464528586,3.979039320256561e-13,28175.781059545738,16735.378401319576,0.85,0.9976784538896104,0.6728155679521489,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4140039499708053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15200.991715416312,1546.017278625714,0.49878689464528586,5.394070256784457
122.60000000000001,-23.59507328351082,2.2182811284438526,35.0546697430708,25.499075010325782,5.307402883520349,-20.7037978242187,-34.593743237759895,2.416127424228221,-5.281805955423579,-5.2818059554239625,39.88015930145792,39941.88933363964,19312.724240959622,59254.613574599265,68018.38680004599,115508.6563387383,77758.04042108092,49681.54295467445,31196.10829600719,28177.545297732693,16740.130639056977,1546.0552778772303,102301.91654034876,0.5940947113091491,0.09463203869889796,3.35013,1.2722115865116943,3.3501300000000716,1.2800108869101445,1.2805830429349865,2.6172668016027396,19728.88644856133,2011.7865375598528,0.0004469698228454763,0.00014339489184014755,0.00030357493100532874,0.001017015483608882,0.09463203869889796,0.09463203869889797,0.49878356131195173,3.979039320256561e-13,28177.545297732693,16740.130639056977,0.85,0.9979950700026792,0.6727207593950552,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4140313223197953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15201.085233436897,1546.0552778772303,0.49878356131195173,5.394968248331142
122.80000000000001,-23.59986627333205,2.2289672199125055,35.05527563435037,25.499387201294326,5.30798881340953,-20.70805374985903,-34.59808066310359,2.4161762899365193,-5.281069719430093,-5.281069719430516,39.88207943134565,39938.96542798464,19338.34511880828,59277.31054679293,68017.43803593711,115535.07640598921,77758.89701604036,49680.424408087994,31198.302897724843,28179.293251243816,16744.854725722915,1546.092602310937,102306.44951784074,0.5942255036855407,0.09463712984083067,3.35013,1.2722149619692935,3.350129999999637,1.2800110952801398,1.280582980424256,2.6172663755440335,19729.103785117084,2011.8086997208104,0.00044675813736843613,0.0001433276646392625,0.00030343047272917366,0.0010165315296041867,0.09463712984083063,0.09463712984083085,0.49878022797861765,3.979039320256561e-13,28179.293251243816,16744.854725722915,0.85,0.9983110531803252,0.6726268494902408,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4140586789041008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15201.178685093764,1546.092602310937,0.49878022797861765,5.395867057872965
123.0,-23.60465634937738,2.2396107831031973,35.055879054159256,25.499709520395868,5.308576813229708,-20.712306845455082,-34.602417634427525,2.416227309307424,-5.2803356579002525,-5.280335657900614,39.883993147084574,39936.051525373165,19363.862085584813,59299.91361095798,68016.51648006872,115561.41280255183,77759.7805397418,49679.31558504626,31200.51661632838,28181.034236898297,16749.564141462404,1546.1297278982113,102310.9647828326,0.5943559061977819,0.09464220172213675,3.35013,1.2722183918254455,3.3501300000002225,1.2800112931924785,1.280582907733733,2.617265970868456,19729.32795407358,2011.8315585927487,0.00044654667267680177,0.00014326047355455568,0.0003032861991222461,0.0010160481942654103,0.0946422017221387,0.09464220172213697,0.4987768946452836,3.410605131648481e-13,28181.034236898297,16749.564141462404,0.85,0.9986252086532654,0.6725329829138863,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4140860197814915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15201.27200055169,1546.1297278982113,0.4987768946452836,5.396761611389799
123.2,-23.609443508622423,2.2502119760051484,35.05647999830072,25.500022374931746,5.309157910534652,-20.716558005844604,-34.60675048464907,2.4162724077568396,-5.279607153636903,-5.279607153637293,39.88589907085851,39933.13485119395,19389.284258829284,59322.419110023235,68015.58629163772,115587.64206996968,77760.65212681648,49678.20068637261,31202.72382271541,28182.771519502676,16754.25919163147,1546.1669624160509,102315.46222611688,0.5944858609820332,0.09464725332213317,3.35013,1.2722217398090288,3.350129999999656,1.2800115181539304,1.280582862386845,2.6172655108851317,19729.549094451264,2011.8541086355958,0.0004463354286995967,0.0001431933753413169,0.0003031420533582798,0.001015565287217174,0.09464725332213314,0.09464725332213303,0.49877356131194955,3.979039320256561e-13,28182.771519502676,16754.25919163147,0.85,0.9989378512070773,0.6724391978390194,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4141133450080599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15201.365180524299,1546.1669624160509,0.49877356131194955,5.397654021007641
123.4,-23.614227751340913,2.2607709705153205,35.057078473218986,25.500340398307912,5.309739373920744,-20.72080650415906,-34.61107914391903,2.416318126738889,-5.278880794104339,-5.2788807941047375,39.88779791171167,39930.21503613046,19414.60329389665,59344.818330027105,68014.67224599133,115613.7762243905,77761.53900208695,49677.08179222587,31204.9524554012,28184.50068450252,16758.94307947493,1546.203946659828,102319.93977302604,0.5946155749599629,0.0946522833537713,3.35013,1.2722251207614317,3.3501300000017395,1.2800117397797386,1.2805828139849846,2.6172650577224257,19729.77411377287,2011.8770542206432,0.00044612440522041424,0.00014312637098631522,0.000302998034234099,0.0010150828044286821,0.09465228335377136,0.09465228335377125,0.49877022797861553,3.979039320256561e-13,28184.50068450252,16758.94307947493,0.85,0.999248438779669,0.6723452216686835,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4141406545648687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15201.458298490616,1546.203946659828,0.49877022797861553,5.398543593489529
123.60000000000001,-23.61900909448702,2.2712879267184567,35.05767448041845,25.500653811637335,5.3103161712131115,-20.72505285905503,-34.61541119087485,2.4163599357810908,-5.278159171579546,-5.278159171579947,39.88968938067906,39927.318750124534,19439.82627811839,59367.14502824293,68013.75855491003,115639.81032864179,77762.42368727064,49675.98388248496,31207.155338650755,28186.225495613377,16763.61541527833,1546.2409713896682,102324.39979756143,0.594744955045054,0.09465729363850542,3.35013,1.2722285220446063,3.3501299999991274,1.2800119791160054,1.2805827835824242,2.617264568346968,19729.99857742238,2011.899943142906,0.00044591360128785765,0.0001430593431585153,0.00030285425812934236,0.0010146011357868537,0.09465729363850532,0.0946572936385055,0.49876689464528157,3.979039320256561e-13,28186.225495613377,16763.61541527833,0.85,0.9995582705403754,0.6722519949073249,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4141679484517955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15201.551355987322,1546.2409713896682,0.49876689464528157,5.3994306794226175
123.80000000000001,-23.623775297475767,2.281762994167871,35.058267977710784,25.500889971759193,5.31087003767024,-20.729238289087615,-34.619685297925,2.4163330289678133,-5.277444590286962,-5.277444590287383,39.89156681386914,39924.276625387036,19464.959529972282,59389.23615535932,68012.66187570707,115665.56013849225,77763.27962930135,49674.89437792272,31209.316945976258,28187.93873281289,16768.243964418616,1546.2778351111945,102328.82379597763,0.5948730101679663,0.09466226391772681,3.35013,1.2722319969581442,3.3501299999984444,1.2800125360790116,1.2805830719192288,2.6172634295147295,19730.21574831608,2011.9220884110355,0.0004457035560211894,0.00014299324019642883,0.0003027103158247606,0.0010141189103540051,0.09466226403475822,0.09466226396427835,0.4987635613119476,3.979039320256561e-13,28187.93873281289,16768.243964418616,0.85,0.999864984950261,0.6721569232304457,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4141952267638846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15201.644201328745,1546.2778351111945,0.4987635613119476,5.40031513022891
124.0,-23.62855083930641,2.2921963892964765,35.05885906085999,25.501265900116437,5.311461201892372,-20.73352757431381,-34.62404971998183,2.4164379368997126,-5.276721250639753,-5.276721250640159,39.89344645340203,39921.51743671359,19489.962922836836,59411.48035955043,68011.91036391792,115691.51463622501,77764.1623390467,49673.769411842186,31211.547696893904,28189.641349470243,16772.91163093061,1546.3138062155983,102333.24393685399,0.5950026615448875,0.0946672326062653,3.35013,1.2722352768061684,3.3501300000008527,1.2800124814183544,1.2805827479496137,2.6172635412803107,19730.43971075442,2011.944926223983,0.0004454931904351308,0.00014292576951529715,0.00030256742091983366,0.0010136401938461623,0.09466723260626522,0.09466723260626539,0.4987602279786137,3.979039320256561e-13,28189.641349470243,16772.91163093061,0.85,1.0001732509626744,0.6720659649683751,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4142224196612991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15201.738062998047,1546.3138062155983,0.4987602279786137,5.4011936061649894
124.2,-23.633323693973672,2.3025882325879774,35.05944773245,25.50157868480312,5.312052009330125,-20.73775511643579,-34.62835630690677,2.416483431726026,-5.276011388809252,-5.276011388809663,39.895324710606666,39918.565564909935,19514.894025098925,59433.45959000886,68010.94737044121,115717.20513701484,77765.0325082202,49672.65070246596,31213.75756194916,28191.363741474706,16777.542835031196,1546.3512955045676,102337.67680831479,0.5951305864053795,0.09467221122724583,3.35013,1.2722386187454688,3.3501299999998997,1.280012702302184,1.2805826999154994,2.6172630896354225,19730.660491380087,2011.9674395823333,0.00044528303443737644,0.00014285922171782377,0.0003024238127195527,0.001013159087706155,0.0946722112272535,0.09467221122725378,0.4987568946452798,3.979039320256561e-13,28191.363741474706,16777.542835031196,0.85,1.0004770344031493,0.6719717877692338,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4142496668038385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15201.82997288648,1546.3512955045676,0.4987568946452798,5.402074229516657
124.4,-23.638093497127453,2.312938647085048,35.06003387608926,25.501850887108617,5.312586578584458,-20.741997583371283,-34.632683743815846,2.4164906648339954,-5.275314285635886,-5.275314285636231,39.897181733714966,39915.699349006725,19539.751301757293,59455.45065076402,68010.03714910516,115742.86053951259,77765.89489622551,49671.557096146316,31215.93088897688,28193.07208865013,16782.172148006368,1546.3887967802702,102342.05793260316,0.5952587250951796,0.0946771316898491,3.35013,1.2722420815704392,3.350130000002602,1.2800131004492035,1.280582829511951,2.6172622755378963,19730.87929775611,2011.9897516232465,0.0004450731038704322,0.00014279238053535983,0.0003022807233350724,0.001012679719666526,0.09467713168985119,0.09467713168984851,0.49875356131194587,3.410605131648481e-13,28193.07208865013,16782.172148006368,0.85,1.0007818288610988,0.6718796368967627,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4142768995785016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15201.922895924654,1546.3887967802702,0.49875356131194587,5.402955205180424
124.60000000000001,-23.642848100012678,2.3232478532583682,35.060617508703295,25.502065603528195,5.313128415271853,-20.746155946776305,-34.63693109862504,2.4164362624760574,-5.27460701876106,-5.27460701876143,39.89902475338347,39912.60962767908,19564.476295450982,59477.08592313006,68008.90886992743,115768.1259364846,77766.77134657797,49670.472105813715,31218.110267515836,28194.740771106204,16786.735501337036,1546.4240722872694,102346.38121899526,0.5953853464238968,0.09468199362968288,3.35013,1.2722455081297088,3.350130000001454,1.28001378333275,1.2805832449437473,2.617260879236256,19731.10167205191,2012.0124274907243,0.0004448639328725875,0.00014272680435624188,0.00030213712851634563,0.001012198658356465,0.09468199374225318,0.09468199367564574,0.498750227978612,3.979039320256561e-13,28194.740771106204,16786.735501337036,0.85,1.0010811614555621,0.6717841162298944,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4143041159047418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15202.015257715248,1546.4240722872694,0.498750227978612,5.403826595475527
124.80000000000001,-23.647612068216308,2.333516033520015,35.0611987575432,25.502455012779706,5.313704575002191,-20.750461635923465,-34.64130893172694,2.4165541427093493,-5.273898274445344,-5.273898274445745,39.90087462764028,39909.943810918165,19589.091843011833,59499.03565393,68008.25345253474,115793.76368272111,77767.65591789548,49669.34627627891,31220.344046240625,28196.41838717453,16791.3692240131,1546.459662573222,102350.72481026975,0.5955142597703419,0.09468687763198401,3.35013,1.2722488478710874,3.3501299999990484,1.280013666620234,1.2805828600122706,2.617261117879882,19731.326106811124,2012.035313466997,0.000444654440518499,0.00014265924276722714,0.00030199519775127184,0.0010117231718424684,0.09468687763198402,0.09468687763198402,0.49874689464527816,3.979039320256561e-13,28196.41838717453,16791.3692240131,0.85,1.0013846803014055,0.6716950263933158,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4143312464567628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15202.109079569345,1546.459662573222,0.49874689464527816,5.4046920079505485
125.0,-23.65237314604424,2.343743285766076,35.06177754176282,25.5027312663384,5.3142482795293295,-20.754693058430693,-34.645619604829676,2.416568191915783,-5.273207647190304,-5.273207647190669,39.90271365872304,39907.05327393482,19613.64865236362,59520.70192629844,68007.32620694123,115819.08266002586,77768.5091017693,49668.236168762705,31222.525481118442,28198.107800721016,16795.955745832212,1546.496651387991,102355.05671204867,0.5956412346718791,0.09469174444766863,3.35013,1.2722521584900095,3.350130000001511,1.2800140317580204,1.2805829574240233,2.617260371277964,19731.542577901128,2012.0573873750086,0.0004444451658933962,0.00014259274647148728,0.0003018524194219089,0.0010112448458779197,0.09469174444766838,0.09469174444766867,0.49874356131194436,3.410605131648481e-13,28198.107800721016,16795.955745832212,0.85,1.001684072331985,0.6716026247086715,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4143584314081967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15202.200145929819,1546.496651387991,0.49874356131194436,5.40556187542764
125.2,-23.65713127675606,2.353929796815523,35.06235384028005,25.502998404577397,5.314784763007889,-20.758920942211034,-34.649929649289675,2.416574428467261,-5.27251423049745,-5.272514230497828,39.90453958705299,39904.17249102614,19638.093370331877,59542.26586135801,68006.39252630666,115844.25701025545,77769.3578460901,49667.13781082434,31224.688928073076,28199.771113616916,16800.519789162765,1546.532366159278,102359.3431230203,0.5957679486643153,0.09469656388483526,3.35013,1.272255548783578,3.3501299999984497,1.2800144327335607,1.2805830909709426,2.617259551398621,19731.75792258109,2012.0793464211624,0.0004442361112890912,0.0001425262884688804,0.0003017098228202108,0.0010107671287246727,0.09469656388483517,0.0946965638848353,0.49874022797861056,3.979039320256561e-13,28199.771113616916,16800.519789162765,0.85,1.0019824466151712,0.6715108974154894,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4143856008255946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15202.292411801172,1546.532366159278,0.49874022797861056,5.406427343001644
125.4,-23.66188660298726,2.3640757493881717,35.062927728141915,25.503297882992797,5.3153455174826565,-20.76314708962986,-34.6542394143529,2.4166060041253252,-5.271818796790285,-5.271818796790695,39.90636521106422,39901.3018396864,19662.428456410584,59563.73029609698,68005.48606481902,115869.34517308311,77770.23021397892,49666.04598884638,31226.87136125838,28201.43065185352,16805.074071757423,1546.5678159323318,102363.62605588921,0.5958943813601499,0.09470138025399742,3.35013,1.2722589346813038,3.35012999999988,1.2800147155692916,1.2805831065987918,2.617258973081428,19731.9792610681,2012.1019166655383,0.0004440272702391714,0.0001424598633540096,0.00030156740688516183,0.0010102900168281871,0.09470138025399734,0.09470138025399763,0.49873689464527676,3.979039320256561e-13,28201.43065185352,16805.074071757423,0.85,1.0022788516312515,0.6714191805595054,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4144127543834857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15202.384546577232,1546.5678159323318,0.49873689464527676,5.40728727360387
125.60000000000001,-23.666639042476834,2.374181261321122,35.06349917493027,25.50357455564665,5.315885337320449,-20.76737138111587,-34.658545058313734,2.4166176759584785,-5.271136346534661,-5.27113634653507,39.90818296363768,39898.42833046335,19686.692840229694,59585.12117069305,68004.57340243056,115894.36474515733,77771.0929110989,49664.947839128436,31229.050079967175,28203.098502497087,16809.62323746165,1546.604261467655,102367.9003561114,0.5960204420792039,0.09470618408163028,3.35013,1.2722623260738328,3.35013000000064,1.2800150904128718,1.2805832145529477,2.617258206635211,19732.19814587316,2012.124236703988,0.0004438186461587353,0.00014239353028297112,0.0003014251158757642,0.0010098133234488738,0.09470618408163042,0.09470618408163087,0.498733561311943,3.979039320256561e-13,28203.098502497087,16809.62323746165,0.85,1.0025739030453615,0.6713273755382213,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4144398928942055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15202.476543282392,1546.604261467655,0.498733561311943,5.4081480662823
125.80000000000001,-23.671388618023766,2.384246512263594,35.06406817692627,25.50386149613189,5.316427093787437,-20.771592387536497,-34.66284644147379,2.4166308633001794,-5.2704522972571795,-5.270452297257597,39.90999205005431,39895.55115527518,19710.849434517066,59606.40058979225,68003.68877586127,115919.28770991004,77771.98506515732,49663.84744457134,31231.264022873314,28204.749499531703,16814.15915473513,1546.639893609492,102372.14490112357,0.596146374390395,0.09471095688344244,3.35013,1.2722657394455745,3.3501299999998726,1.2800154577733682,1.2805833152967467,2.6172574554901615,19732.424504536757,2012.1473188639095,0.000443610237847914,0.00014232729131354342,0.00030128294653437057,0.0010093370376731909,0.0947109568834424,0.09471095688344244,0.4987302279786093,3.979039320256561e-13,28204.749499531703,16814.15915473513,0.85,1.0028667310825448,0.6712353132539103,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4144670158866595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15202.568478888134,1546.639893609492,0.4987302279786093,5.409005933104384
