time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
126.0,-23.67613531373497,2.3942716496817646,35.064634736811655,25.504128739144676,5.316959640567541,-20.775811979425942,-34.667143773380644,2.416636306258477,-5.2697740004528555,-5.2697740004532365,39.91179291086337,39892.671317545595,19734.91754909763,59627.58886664323,68002.76893947224,115944.0828838365,77772.83707589065,49662.739453963804,31233.441802140944,28206.39639526662,16818.67803393136,1546.6756272945622,102376.37046547415,0.5962717746090295,0.09471570810989581,3.35013,1.2722690544603394,3.3501300000004606,1.2800158606622434,1.2805834518613668,2.617256631700438,19732.640677975793,2012.1693624199695,0.00044340204580548497,0.0001422611431252234,0.0003011409026802616,0.0010088611722962248,0.09471570810989581,0.09471570810989563,0.49872689464527553,3.979039320256561e-13,28206.39639526662,16818.67803393136,0.85,1.0031586672327761,0.6711436727848545,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4144941234893142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15202.660356330452,1546.6756272945622,0.49872689464527553,5.4098604718960654
126.2,-23.68087915259895,2.4042568407653353,35.065198867329144,25.504406040441268,5.31749498385183,-20.780028719832103,-34.671444388199575,2.41664455108499,-5.269096693159497,-5.269096693159913,39.91358730716967,39889.81447156397,19758.88534985751,59648.699821421484,68001.87347751948,115968.79312237799,77773.7134455107,49661.65443955519,31235.621117728344,28208.034295000994,16823.18654887694,1546.7110162609026,102380.57662769493,0.5963969829637626,0.0947204385872066,3.35013,1.2722725013503804,3.350129999999194,1.2800162500943169,1.28058357523835,2.617255835426424,19732.863031788045,2012.1920361987065,0.0004431940688250018,0.00014219497280555193,0.00030099909601944986,0.0010083861015476397,0.09472043858720666,0.0947204385872067,0.4987235613119418,3.979039320256561e-13,28208.034295000994,16823.18654887694,0.85,1.0034493909782043,0.6710525151019215,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4145212156098153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15202.752171553439,1546.7110162609026,0.4987235613119418,5.410711898362184
126.4,-23.685620131490143,2.414202234010351,35.0657605713665,25.504673493001633,5.318025557373145,-20.784243277224974,-34.67574088191611,2.4166487031014237,-5.268424582684645,-5.268424582685017,39.915374886592204,39886.95449799127,19782.764052990573,59669.71855098184,68000.96111114934,115993.39466663668,77774.57063284323,49660.564019663245,31237.785125755538,28209.66950249677,16827.68135319678,1546.7465408804453,102384.7676158317,0.5965217476832687,0.09472515166978054,3.35013,1.2722758372453975,3.3501300000022445,1.2800166580957202,1.2805837174679477,2.6172550011841142,19733.08051864159,2012.2142136857735,0.0004429863068461454,0.00014212889425511323,0.00030085741259103216,0.0010079114436435945,0.09472515166977921,0.09472515166978372,0.4987202279786081,3.979039320256561e-13,28209.66950249677,16827.68135319678,0.85,1.0037388299317342,0.6709615196717784,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414548292377727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15202.843777764356,1546.7465408804453,0.4987202279786081,5.4115610894637625
126.60000000000001,-23.690358247800926,2.424107980364655,35.06631983293788,25.504927010647975,5.3185443872897,-20.788456603707168,-34.680033394228644,2.4166427431959394,-5.267756946787415,-5.267756946787797,39.91715263095539,39884.091886667564,19806.55218741756,59690.644074085125,68000.04119434032,116017.88924940463,77775.41477575793,49659.465468085196,31239.94367519193,28211.295867646753,16832.161936190943,1546.7818982905146,102388.93283172915,0.596646180847523,0.09472983631872219,3.35013,1.272279243473895,3.3501299999997487,1.2800171126256346,1.2805839065216036,2.617254071805374,19733.294695845903,2012.2360536825424,0.0004427787597859009,0.00014206290523412237,0.0003007158545517785,0.0010074372058095499,0.0947298363187222,0.094729836318722,0.4987168946452744,3.979039320256561e-13,28211.295867646753,16832.161936190943,0.85,1.0040269056303517,0.670870652880641,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4145753537735701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15202.935323180864,1546.7818982905146,0.4987168946452744,5.412407865223136
126.80000000000001,-23.695093511040906,2.433974249434724,35.066876673759936,25.50519013255837,5.319068561295584,-20.792666741650205,-34.68432534774763,2.4166417919048606,-5.267089268218683,-5.267089268219096,39.91892421899445,39881.23884494646,19830.238557958586,59711.477402905046,67999.13575820209,116042.28636976251,77776.27453194546,49658.37761868972,31242.107681395257,28212.912053601845,16836.629657547852,1546.8168090155007,102393.07831540293,0.5967703591022387,0.09473450014200842,3.35013,1.2722826156346128,3.3501299999990213,1.2800175434499035,1.280584072133262,2.617253190898251,19733.51283447318,2012.2582976320334,0.00044257142703086813,0.00014199695307065842,0.0003005744739602097,0.0010069635624483173,0.09473450014200839,0.09473450014200835,0.4987135613119407,3.979039320256561e-13,28212.912053601845,16836.629657547852,0.85,1.0043134737664041,0.6707800118931103,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4146023997808224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15203.026805141708,1546.8168090155007,0.4987135613119407,5.413250711088594
127.0,-23.699825918068328,2.443801186562187,35.06743110198188,25.50545377833771,5.319589321087953,-20.796874649969332,-34.68861314523963,2.4166380529889966,-5.266427055581971,-5.266427055582368,39.92068995428681,39878.382634791866,19853.837723522232,59732.220358314094,67998.24350796182,116066.6088054737,77777.14536581832,49657.284492648454,31244.289859077624,28214.52757398966,16841.08963810942,1546.8519568006827,102397.21205577954,0.5968942628560913,0.09473915013166621,3.35013,1.2722859443863856,3.3501300000009104,1.2800179867824621,1.2805842505328187,2.6172522844160246,19733.733783747364,2012.2808281877467,0.00044236430852217216,0.00014193109298389755,0.00030043321553827463,0.00100649032837124,0.09473915013166623,0.09473915013166619,0.49871022797860703,3.979039320256561e-13,28214.52757398966,16841.08963810942,0.85,1.0045981897563734,0.6706891316781217,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4146294304521296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15203.118155213306,1546.8519568006827,0.49871022797860703,5.414091463007563
127.2,-23.704555479041424,2.4535889435263423,35.06798311010211,25.505707750003808,5.320104267739388,-20.80108057778472,-34.69290062841026,2.416629366482696,-5.265768657058516,-5.265768657058932,39.92244771398548,39875.536575813174,19877.345821507082,59752.88239732025,67997.33837600955,116090.8204285456,77778.00040479169,49656.19860459542,31246.44644466252,28216.136231028973,16845.534780042723,1546.8869911622037,102401.32514116677,0.5970177717499774,0.09474377728446978,3.35013,1.2722893951227894,3.350129999999433,1.280018452657772,1.2805844517583442,2.6172513318413047,19733.950725516002,2012.3029500916218,0.00044215740361923004,0.0001418652659105364,0.00030029213770869364,0.001006017699302026,0.09474377728446982,0.09474377728446978,0.4987068946452734,3.979039320256561e-13,28216.136231028973,16845.534780042723,0.85,1.0048820570611952,0.6705987998081764,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414656445767924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15203.20944547886,1546.8869911622037,0.4987068946452734,5.414930269517235
127.4,-23.709282190568608,2.4633376785954124,35.06853270949262,25.505966855585598,5.320619589562888,-20.805283902996518,-34.6971838857047,2.416621301990799,-5.265112402397506,-5.265112402397916,39.92419895778236,39872.687132424646,19900.75895855782,59773.44609098247,67996.44935429939,116114.94600676242,77778.87072500729,49655.10850313255,31248.624690971934,28217.737693905205,16849.969273512594,1546.921815884605,102405.42012336681,0.5971410414362185,0.09474838475064491,3.35013,1.2722927475022154,3.3501300000015073,1.2800189152048997,1.280584649927397,2.617250386072401,19734.1715444643,2012.3254673577933,0.00044195071227484325,0.00014179953185015982,0.00030015118042468346,0.0010055454740761447,0.09474838475064495,0.09474838475064504,0.49870356131193977,3.979039320256561e-13,28217.737693905205,16849.969273512594,0.85,1.0051639900910339,0.6705082593477191,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4146834457845643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15203.300599114737,1546.921815884605,0.49870356131193977,5.415766064763229
127.60000000000001,-23.71400606280641,2.473047538064768,35.06907989871106,25.50621642675253,5.3211284886488786,-20.809485314774356,-34.70146682867778,2.416607740616816,-5.264460935094689,-5.264460935095097,39.92594270571764,39869.847846217475,19924.084318386653,59793.93216460413,67995.54983081683,116138.96882445688,77779.72742711625,49654.02544251698,31250.779982888074,28219.334675253394,16854.390510021563,1546.956678517081,102409.49722625362,0.5972639222001863,0.0947529720594099,3.35013,1.2722960998816415,3.3501299999998024,1.280019402847707,1.2805848734755796,2.6172493889911674,19734.38890820619,2012.347632290965,0.0004417442338497345,0.00014173383071743075,0.00030001040313230377,0.0010050738518456248,0.09475297205940993,0.09475297205940991,0.49870022797860614,3.979039320256561e-13,28219.334675253394,16854.390510021563,0.85,1.0054450459415472,0.6704182104811074,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4147104304810607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15203.391694492893,1546.956678517081,0.49870022797860614,5.416599574971548
127.80000000000001,-23.71872709244092,2.4827186782590096,35.069624683068795,25.506466172542446,5.321635948295292,-20.813684311632073,-34.70574558069927,2.4165931674864303,-5.263811761917282,-5.263811761917698,39.92767934099539,39867.00524265305,19947.315883455023,59814.32112610807,67994.65578512201,116162.89539376221,77780.58816882776,49652.937626358784,31252.94504718775,28220.923725185174,16858.799123781508,1546.991306857794,102413.55450167804,0.5973865096675139,0.09475753781223326,3.35013,1.2722995110554622,3.350130000000598,1.2800198947527064,1.2805851015601262,2.6172483831958164,19734.607296882088,2012.3699017383194,0.0004415379682940371,0.00014166822192529226,0.00029986974636874483,0.001004602633402323,0.09475753781223323,0.09475753781223342,0.4986968946452725,3.979039320256561e-13,28220.923725185174,16858.799123781508,0.85,1.0057244023427865,0.6703280964491797,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4147373999137711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15203.482653392712,1546.991306857794,0.4986968946452725,5.417430305997921
128.0,-23.72344528949017,2.492351247809052,35.0701670664123,25.506711308285617,5.32213922431477,-20.817881177101324,-34.7100239834748,2.4165751119259373,-5.26316652693788,-5.26316652693829,39.92940888686658,39864.172658496645,19970.45826997441,59834.63092847106,67993.76021365715,116186.7260560104,77781.44502521772,49651.85747005738,31255.097283511488,28222.50757237885,16863.195464691024,1547.0259001746856,102417.59411729594,0.5975087586191279,0.09476208386569811,3.35013,1.2723028898099438,3.350129999999939,1.2800204023976045,1.2805853456629979,2.617247345217995,19734.824699768382,2012.3920706631095,0.0004413319149757533,0.00014160264651088525,0.00029972926846486806,0.0010041320141622083,0.09476208386569801,0.0947620838656982,0.4986935613119389,3.979039320256561e-13,28222.50757237885,16863.195464691024,0.85,1.0060026975438194,0.6702383654332494,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4147643540621537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15203.573553486494,1547.0259001746856,0.4986935613119389,5.418258445492905
128.20000000000002,-23.728160584752043,2.5019454061850017,35.070707072531626,25.50696087945255,5.322646418391992,-20.82207572934045,-34.71429819529874,2.4165615629605184,-5.262522545049762,-5.262522545050104,39.93113431486243,39861.337026548084,19993.504974430398,59854.84200097848,67992.86650880311,116210.4581973151,77782.30176822805,49650.77228590608,31257.25498035774,28224.08671408159,16867.579020647114,1547.0603485143233,102421.6221807034,0.5976306405064836,0.09476661741051408,3.35013,1.2723062421893698,3.3501300000003544,1.2800208886671753,1.280585568656204,2.6172463509469215,19735.04207388783,2012.414236654498,0.00044112607672135314,0.00014153716330083586,0.0002995889134205173,0.0010036618065174775,0.0947666174105154,0.09476661741052064,0.49869022797860535,3.410605131648481e-13,28224.08671408159,16867.579020647114,0.85,1.0062792851657223,0.6701485859434567,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4147912929817852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15203.66431795177,1547.0603485143233,0.49869022797860535,5.419084001143427
128.4,-23.73287312033993,2.5115012795805542,35.07124465669441,25.507192534301453,5.323135234130125,-20.826268253982835,-34.71857209280131,2.4165303677730265,-5.261887443785497,-5.261887443785895,39.93284734932797,39858.51119219163,20016.475962668606,59874.98715486024,67991.97436506471,116234.11033709516,77783.15760858958,49649.694435716505,31259.403525414527,28225.66000936183,16871.953012118658,1547.0949761182296,102425.62186892521,0.597752293711559,0.09477111857520468,3.35013,1.27230965226423,3.3501299999996537,1.2800214564755743,1.2805858734911038,2.617245189955086,19735.259218985873,2012.4363792922022,0.0004409204471336695,0.00014147171284799252,0.000299448734285677,0.001003192188192475,0.09477111857520482,0.09477111857520458,0.49868689464527177,3.979039320256561e-13,28225.66000936183,16871.953012118658,0.85,1.0065549836700758,0.6700591513849424,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414818216275914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15203.75502376235,1547.0949761182296,0.49868689464527177,5.419908456427387
128.6,-23.73758282668527,2.5210190424264063,35.07177985459422,25.507428275328152,5.323630321108679,-20.830458295298172,-34.722841799352295,2.416505789721592,-5.261249809025173,-5.2612498090255535,39.93455468323726,39855.68195159966,20039.342292488796,59895.02424408846,67991.07490593247,116257.6369930013,77784.00497087318,49648.61201654048,31261.547727036337,28227.21979458002,16876.30829006947,1547.1288903137163,102429.60010408906,0.5978735565487726,0.09477559774921378,3.35013,1.2723130018962547,3.3501299999981353,1.2800219931124077,1.280586147411219,2.6172440927003677,19735.474213013287,2012.458302581747,0.0004407150290571196,0.00014140635446402344,0.0002993086745930962,0.0010027229700145695,0.09477559774921385,0.09477559774921362,0.4986835613119382,3.979039320256561e-13,28227.21979458002,16876.30829006947,0.85,1.006829133286792,0.6699698718269352,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414845124754363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15203.845593396109,1547.1288903137163,0.4986835613119382,5.420727666632005
128.8,-23.742289713819975,2.5304988322628024,35.07231267063592,25.507659546006494,5.324120001246738,-20.834646339627078,-34.727111156657315,2.416476627053813,-5.260618099062015,-5.260618099062432,39.93625589224233,39852.86274321079,20062.12609816248,59914.98884137327,67990.17869657702,116281.08401036309,77784.85281568354,49647.536862317305,31263.684392629148,28228.77921562359,16880.65452326466,1547.1630773626855,102433.56629872764,0.5979944932907988,0.09478006264452872,3.35013,1.272316425158642,3.350129999999185,1.2800225506117227,1.2805864424727322,2.6172429527893657,19735.68932946811,2012.4802383554131,0.00044050982186153283,0.00014134102928683255,0.00029916879257470025,0.0010022543470682805,0.0947800626445288,0.0947800626445287,0.4986802279786046,3.979039320256561e-13,28228.77921562359,16880.65452326466,0.85,1.0071021639968178,0.6698808609714801,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4148720180183043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15203.936104525346,1547.1630773626855,0.4986802279786046,5.421544975077336
129.0,-23.74699377816803,2.539940803675328,35.07284311367928,25.507900944817834,5.324611975160203,-20.83883161342314,-34.73137628808615,2.4164498104153083,-5.259988187580404,-5.259988187580813,39.93795137569056,39850.03995716466,20084.817152484564,59934.85710964922,67989.30882543113,116304.45815343429,77785.72682517546,49646.45795690892,31265.854298073933,28230.33217551859,16884.99208782914,1547.1970699015967,102437.51647647773,0.5981152464961729,0.09478451015018276,3.35013,1.2723198110563678,3.3501299999994125,1.2800230967803523,1.2805867264682422,2.6172418360470187,19735.911084465122,2012.5028510719892,0.0004403048255105988,0.0001412757965769092,0.0002990290289336896,0.0010017861207016216,0.09478451015018279,0.09478451015018274,0.49867689464527104,3.979039320256561e-13,28230.33217551859,16884.99208782914,0.85,1.0073730882945147,0.6697914995753916,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4148988961234137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15204.026480327593,1547.1970699015967,0.49867689464527104,5.422360166186673
129.20000000000002,-23.75169489913312,2.5493451028334095,35.07337119931256,25.50814115619289,5.325107391713949,-20.843017294616597,-34.735641384590394,2.4164297872025737,-5.25936188945775,-5.2593618894581615,39.93964239012807,39847.22887804619,20107.420505150796,59954.649383196986,67988.42334682199,116327.72756591949,77786.57394235986,49645.3794736013,31267.993854176173,28231.883713946707,16889.315908805038,1547.2311760570312,102441.45697809615,0.5982355297270378,0.09478894650040524,3.35013,1.272323133214377,3.3501300000002217,1.2800236109494314,1.2805869787262716,2.617240784734517,19736.1260163056,2012.5247680202312,0.00044010004506428034,0.00014121059218361273,0.00029888945288066764,0.0010013185227791112,0.09478894650040666,0.0947889465004213,0.4986735613119375,3.979039320256561e-13,28231.883713946707,16889.315908805038,0.85,1.0076432395100885,0.6697027037143751,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4149257590476645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15204.116798476316,1547.2311760570312,0.4986735613119375,5.423173436452838
129.4,-23.756393335436396,2.5587118524666583,35.07389688159121,25.50835028467702,5.325573815037315,-20.84719665656326,-34.7399018011987,2.4163771361642135,-5.258744543669195,-5.258744543669573,39.9413206164913,39844.4119114717,20129.950220050796,59974.3621315225,67987.5309433133,116350.91003593024,77787.42638050219,49644.30734866068,31270.132257601676,28233.42887256615,16893.628641899002,1547.2654419365906,102445.36792423615,0.5983555422244231,0.09479334919518408,3.35013,1.2723265317501502,3.3501300000013448,1.2800242762568121,1.2805873824505865,2.6172394243934334,19736.34229818749,2012.5468226343849,0.00043989546906135013,0.00014114548706199525,0.0002987499819993549,0.0010008512771954988,0.09479334919518395,0.0947933491951841,0.498670227978604,3.979039320256561e-13,28233.42887256615,16893.628641899002,0.85,1.007912148322094,0.6696139046923514,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4149526061007394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15204.206975153647,1547.2654419365906,0.498670227978604,5.423985411666109
129.6,-23.76108895219232,2.5680412389234135,35.07442019769048,25.50857722470539,5.326056558408943,-20.851375249196796,-34.744158236402995,2.4163428554134105,-5.258121140084825,-5.258121140085139,39.94299311521476,39841.592363199474,20152.36812594702,59993.9604891465,67986.64353579251,116373.966365813,77788.27691070267,49643.22573810965,31272.27908065891,28234.954704073476,16897.92152347165,1547.29856881686,102449.25283606192,0.5984752481658409,0.09479772598266221,3.35013,1.272329903361388,3.3501299999986673,1.280024855801292,1.2805877006430013,2.61723823941124,19736.55809598352,2012.5688278855187,0.0004396911031872176,0.00014108047044286955,0.00029861063274434806,0.0010003844390758228,0.09479772598266223,0.09479772598266217,0.4986668946452705,3.410605131648481e-13,28234.954704073476,16897.92152347165,0.85,1.0081792863397894,0.6695251960009865,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4149794387585373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15204.29710341501,1547.29856881686,0.4986668946452705,5.42479192519022
129.8,-23.765781759572874,2.577333384027361,35.07494115672931,25.508795014489465,5.326530349844368,-20.85555220832729,-34.74841442713512,2.416300798598777,-5.257506591751508,-5.257506591751842,39.944660174397995,39838.78298779874,20174.71293763145,60013.495925430194,67985.75550080657,116396.95453517405,77789.12285488943,49642.150341881694,31274.413903341927,28236.48609673603,16902.207859536145,1547.3323699543212,102453.13163361675,0.5985945914668872,0.09480209398472388,3.35013,1.27233326563146,3.350129999999893,1.2800254710357144,1.2805880548089807,2.6172369814557594,19736.77273020928,2012.5907144855053,0.00043948694680824417,0.00014101548519306024,0.0002984714616151839,0.000999918197700876,0.09480209398472395,0.09480209398472382,0.49866356131193695,3.410605131648481e-13,28236.48609673603,16902.207859536145,0.85,1.0084454431936263,0.6694367416346678,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4150062562491668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15204.38716942328,1547.3323699543212,0.49866356131193695,5.425596504060403
130.0,-23.770459719438016,2.586588452284041,35.07545978586692,25.50896321134644,5.327023867510126,-20.8596477712037,-34.75259835887698,2.416211918927316,-5.256890789149452,-5.256890789149861,39.94632465726628,39835.77662852694,20196.9590466923,60032.73567521924,67984.63406515293,116419.60430746105,77789.95958682621,49641.102149026236,31276.508264222193,28238.01119561582,16906.4379948022,1547.3658340717316,102457.00055815975,0.5987120650135255,0.09480645189680952,3.35013,1.2723367097740996,3.350130000000595,1.2800263022594816,1.2805886259968355,2.617235281873822,19736.98502708918,2012.6123627425452,0.00043928352310756703,0.0001409516301469684,0.0002983318929605986,0.0009994506245640904,0.09480645198938877,0.09480645193118947,0.49866022797860343,3.979039320256561e-13,28238.01119561582,16906.4379948022,0.85,1.0087073914077545,0.6693455141717003,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4150330586291222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15204.47709844797,1547.3658340717316,0.49866022797860343,5.426399289304463
130.20000000000002,-23.7751469371701,2.595806540118616,35.07597602920819,25.50923143224793,5.327470376672788,-20.863888485186237,-34.75691252443937,2.416211924688945,-5.256289498426611,-5.256289498427027,39.94797608289047,39833.19333819028,20219.147299255033,60052.34063744531,67984.00786032238,116442.69377051611,77790.83377190288,49640.019249770674,31278.682802369116,28239.5386109387,16910.75162790865,1547.4001091724733,102460.8462669487,0.5988324335213536,0.09481078143297643,3.35013,1.2723400670988485,3.350130000000871,1.2800267212534808,1.2805887843693873,2.6172344251683644,19737.206826635815,2012.6349800019186,0.0004390797836599658,0.00014088581541806826,0.00029819396824189756,0.0009989885588262283,0.09481078143297635,0.09481078143297667,0.4986568946452699,3.979039320256561e-13,28239.5386109387,16910.75162790865,0.85,1.0089740454511982,0.6692604784269289,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.415059777138894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15204.568333188072,1547.4001091724733,0.4986568946452699,5.427201711103754
130.4,-23.77983136168114,2.6049878512530484,35.07648990966538,25.509439373295777,5.327939105738628,-20.868058404454395,-34.76116372095419,2.416166148511869,-5.255677515480841,-5.255677515481228,39.94961950078625,39830.399992220366,20241.21331934076,60071.61331156113,67983.1037375649,116465.35239133221,77791.65911169659,49638.95536635216,31280.781939271586,28241.03533442654,16914.98961453009,1547.432523777943,102464.65265800641,0.5989507613380693,0.09481507219310349,3.35013,1.2723434431059286,3.350129999998173,1.2800273524803196,1.2805891553343032,2.617233134517341,19737.41623308412,2012.6563335169626,0.0004388762524365142,0.00014082098905449626,0.0002980552633820179,0.0009985238795139997,0.09481507219310539,0.09481507219310359,0.4986535613119364,3.979039320256561e-13,28241.03533442654,16914.98961453009,0.85,1.009236882592729,0.6691731169609446,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4150865494565508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15204.656819446245,1547.432523777943,0.4986535613119364,5.427998521739676
130.6,-23.784512989372093,2.6141325029233884,35.077001462706896,25.509653181675844,5.328403727123155,-20.87222621692581,-34.76541079636661,2.4161169546768946,-5.255074874861123,-5.255074874861454,39.95125994737569,39827.60329837617,20263.20899779597,60090.81229617214,67982.2332265355,116487.98470567953,77792.5157412899,49637.885813130735,31282.92214239907,28242.542481348057,16919.22885875421,1547.4658480119429,102468.46146814336,0.599068900044251,0.09481936307982167,3.35013,1.27234678614419,3.350129999999918,1.280027999154775,1.2805895420198603,2.6172318122823484,19737.633578427223,2012.6784965739803,0.0004386729294046428,0.00014075625302017634,0.00029791667638446646,0.0009980595950558927,0.09481936307982157,0.09481936307982161,0.4986502279786029,3.410605131648481e-13,28242.542481348057,16919.22885875421,0.85,1.0094975768101686,0.6690851310463743,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4151133067510366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15204.74642337882,1547.4658480119429,0.4986502279786029,5.428792241521335
130.8,-23.789191817006007,2.623240638805401,35.07751067444623,25.50986224031078,5.328864733343383,-20.876391870422086,-34.76965375067664,2.41606478675944,-5.254475272181537,-5.254475272181904,39.952893296929695,39824.8032414326,20285.118470792313,60109.92171222491,67981.35897209418,116510.52037782795,77793.36647041017,49636.81073974849,31285.061922957415,28244.04293494147,16923.45476868422,1547.4990285885294,102472.25143308885,0.5991866960288379,0.09482363324020007,3.35013,1.2723501769872385,3.350130000000608,1.2800286592165302,1.2805899423647678,2.617230462676141,19737.849426693483,2012.7005069716452,0.0004384698145160224,0.00014069160722450866,0.00029777820729151377,0.000997595705593519,0.09482363324020003,0.09482363324020023,0.49864689464526946,3.410605131648481e-13,28244.04293494147,16923.45476868422,0.85,1.0097568551671066,0.6689971793880968,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4151400490002088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15204.835968164261,1547.4990285885294,0.49864689464526946,5.429585387009042
131.0,-23.793867867704712,2.6323124000065965,35.07801754516998,25.510061589907878,5.329320127516501,-20.88055558551161,-34.773900092672534,2.416007845323412,-5.2538791647630205,-5.253879164763406,39.95451905444845,39822.02630364657,20306.943279282757,60128.96958292933,67980.47105428558,116532.9509620214,77794.2007139692,49635.75596333021,31287.160834043323,28245.53662845307,16927.665782551852,1547.5320850477092,102476.02154673493,0.599304095553979,0.09482788148447743,3.35013,1.2723535562912005,3.3501299999996172,1.2800293410266101,1.2805903647321815,2.617229068603323,19738.061092218457,2012.7220908483996,0.0004382669065787683,0.00014062693724560746,0.00029763996933316087,0.0009971325904621024,0.09482788148447738,0.09482788148447746,0.498643561311936,3.979039320256561e-13,28245.53662845307,16927.665782551852,0.85,1.0100158760789995,0.6689101619951475,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4151667761839908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15204.92545393994,1547.5320850477092,0.498643561311936,5.4303758913954505
131.20000000000002,-23.798541137824877,2.641347933716722,35.078522087451795,25.510266108345263,5.329776020532247,-20.884716747617052,-34.778142313566036,2.415951630324435,-5.253284988195389,-5.253284988195779,39.95613872735408,39819.24572858557,20328.67977392469,60147.92550251026,67979.59876706821,116555.30202349505,77795.04982391077,49634.69678542834,31289.28115386936,28247.023482502147,16931.866378144423,1547.5649372647458,102479.77465018196,0.5994212589738175,0.09483211124231931,3.35013,1.2723569663660603,3.3501300000015237,1.2800300190373066,1.280590783563151,2.6172276823004417,19738.27652966427,2012.7440593540373,0.0004380642055636025,0.00014056235742140646,0.00029750184814219605,0.0009966698665166153,0.09483211124231922,0.09483211124231931,0.4986402279786025,3.979039320256561e-13,28247.023482502147,16931.866378144423,0.85,1.0102730740490922,0.6688229303412202,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4151934884328832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,34.0,15205.01473041717,1547.5649372647458,0.4986402279786025,5.431163502962853
131.4,-23.803211610804997,2.6503473767287096,35.07902430457067,25.510466016735904,5.3302275583447765,-20.88887582740017,-34.782376571651525,2.4158917749399706,-5.252695028244602,-5.252695028244987,39.957751891829695,39816.44858630133,20350.33419280727,60166.7827791086,67978.72562532127,116577.56635988873,77795.895673877,49633.618634856975,31291.41893224448,28248.50654176021,16936.05560096983,1547.5978296973992,102483.5122950184,0.5995380880023867,0.09483632354578125,3.35013,1.2723602583026512,3.3501300000002403,1.280030713531841,1.280591219150461,2.6172262622952016,19738.491139984257,2012.7659435163137,0.0004378617120011677,0.0001404979261071337,0.000297363785894034,0.0009962073400371803,0.09483632354578121,0.09483632354578114,0.49863689464526906,3.979039320256561e-13,28248.50654176021,16936.05560096983,0.85,1.010528352195832,0.668735277535497,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4152201857245004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15205.103947909083,1547.5978296973992,0.49863689464526906,5.431948972041978
131.6,-23.80787930964254,2.659310870804545,35.07952419799368,25.510661175381415,5.33067555874587,-20.89303276375537,-34.786614252347476,2.4158290128586932,-5.252107985311113,-5.252107985311476,39.95935801549717,39813.67444496301,20371.903554498753,60185.57799946176,67977.84843795624,116599.73479343756,77796.73535606952,49632.561363076195,31293.52665888147,28249.98280098255,16940.23140163612,1547.6305679902712,102487.23111712918,0.5996545739860389,0.09484051517592941,3.35013,1.2723636854114013,3.3501300000005103,1.2800314211046264,1.2805916680855085,2.6172248155509688,19738.70418540746,2012.7876681035277,0.00043765942470707237,0.00014043347000017339,0.00029722595470689896,0.0009957455876422234,0.09484051517592938,0.09484051517592945,0.4986335613119356,3.410605131648481e-13,28249.98280098255,16940.23140163612,0.85,1.0107831826746883,0.6686484355074817,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4152468679626518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15205.19318351522,1547.6305679902712,0.4986335613119356,5.432732083108579
131.8,-23.81254423071435,2.6682385562265645,35.08002177219778,25.510851584281795,5.331119892427474,-20.89718756635493,-34.790847811941035,2.4157632280680486,-5.251524063884972,-5.251524063885381,39.96095720955622,39810.89686463164,20393.388746788263,60204.28561141991,67976.96770952125,116621.80923416291,77797.56933025371,49631.498485364114,31295.634272099553,28251.452777853403,16944.394131340952,1547.663184697815,102490.93173274145,0.599770718503504,0.09484468673045604,3.35013,1.2723670268012213,3.350129999999975,1.2800321422946452,1.2805921309074668,2.617223340965799,19738.91578258625,2012.8092450109111,0.00043745734365179337,0.000140369103824873,0.00029708823982692035,0.0009952842248913607,0.09484468673045324,0.09484468673045592,0.4986302279786021,3.979039320256561e-13,28251.452777853403,16944.394131340952,0.85,1.0110366198251755,0.6685616179887189,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.415273535277145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15205.282209413126,1547.663184697815,0.4986302279786021,5.433512566062039
132.0,-23.81720638385394,2.677130577242646,35.08051704277435,25.511052121315174,5.331566369926003,-20.90133966280315,-34.79508091751484,2.4156996488752096,-5.250942195708831,-5.250942195709166,39.96255119295149,39808.12874653812,20414.787390350917,60222.916136889035,67976.1139070914,116643.81885134935,77798.43002478109,49630.4448642278,31297.761289503655,28252.917553907027,16948.549081787063,1547.6956744847423,102494.61829387548,0.5998866860192034,0.0948488428961628,3.35013,1.2723704214906322,3.3501300000015224,1.2800328528171296,1.2805925833201568,2.6172218881936873,19739.134159290512,2012.8315132374983,0.00043725546822318874,0.00014030477177298043,0.0002969506964502083,0.0009948234366987363,0.09484884289616292,0.0948488428961628,0.49862689464526866,3.410605131648481e-13,28252.917553907027,16948.549081787063,0.85,1.0112884908540842,0.6684748103579832,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4153001876457107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15205.371176614426,1547.6956744847423,0.49862689464526866,5.434290472652427
132.20000000000002,-23.821865752469666,2.685987063711834,35.08101000335033,25.511238199565582,5.332004402146378,-20.905490097429976,-34.799306199979014,2.4156287471066857,-5.250365603661521,-5.250365603661874,39.96413780146739,39805.344223139546,20436.108118487296,60241.45234162684,67975.23978433416,116665.72674514313,77799.26661953802,49629.371058343415,31299.883956882888,28254.37884232167,16952.689823483488,1547.7282698677914,102498.2879633145,0.6000022126867781,0.09485297980165913,3.35013,1.2723737568361684,3.350129999998969,1.2800335969304042,1.280593069601936,2.617220366741786,19739.346421364935,2012.8531579453672,0.0004370537989535696,0.0001402405857449823,0.00029681321320858733,0.0009943628499664847,0.09485297980165901,0.09485297980165926,0.4986235613119352,3.410605131648481e-13,28254.37884232167,16952.689823483488,0.85,1.011538880847862,0.6683878256934986,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4153268251229654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15205.460011792602,1547.7282698677914,0.4986235613119352,5.435066659457256
132.4,-23.82652237256968,2.6948081613260184,35.08150066025354,25.51142438258978,5.332441522509328,-20.90963814905227,-34.80353860706089,2.4155572989918945,-5.249790452844195,-5.249790452844567,39.965717553585655,39802.595705981454,20457.341431489258,60259.93713747071,67974.36908434893,116687.54173207065,77800.10540825245,49628.33202988479,31301.97042040851,28255.831216232455,16956.81722600544,1547.760546907813,102501.93751783393,0.600117444652064,0.09485709505613622,3.35013,1.2723771894397218,3.3501300000003305,1.2800343431617582,1.2805935582640922,2.6172188409609283,19739.559240093542,2012.874859416166,0.00043685233409904595,0.00014017631865358135,0.0002966760154454646,0.0009939032196243144,0.09485709505613615,0.09485709505613613,0.4986202279786017,3.979039320256561e-13,28255.831216232455,16956.81722600544,0.85,1.011789144016991,0.6683019623325759,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4153534476125424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15205.548862590222,1547.760546907813,0.4986202279786017,5.435840040271577
132.6,-23.831176263267935,2.703594057029883,35.08198915691462,25.511663406528555,5.3329434874768324,-20.91377671493959,-34.80775075787676,2.415543939156749,-5.24920694401095,-5.249206944011368,39.96731110950282,39799.78694074756,20478.46257768122,60278.24951842878,67973.45803932959,116709.21327504131,77800.92661351603,49627.25551496186,31304.078998393525,28257.292658030507,16960.923621358786,1547.792806901109,102505.62074741986,0.6002317287299858,0.09486124830751119,3.35013,1.272380446759053,3.350130000000289,1.2800348191483866,1.2805937768235913,2.617217867736487,19739.76759752267,2012.8961059610235,0.00043665107264903244,0.00014011238612782694,0.0002965386865212055,0.0009934431498752861,0.09486124830751241,0.09486124830751674,0.4986168946452683,3.979039320256561e-13,28257.292658030507,16960.923621358786,0.85,1.0120359528679093,0.6682147478122245,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.415380055318622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15205.637429815251,1547.792806901109,0.4986168946452683,5.436610870527147
132.8,-23.835827363201766,2.7123447058311774,35.082475183770015,25.511779460962885,5.333290836134592,-20.91792931956684,-34.81198746068401,2.415392792499665,-5.248669165711476,-5.248669165711831,39.96886442359986,39797.0755429365,20499.61071922325,60296.686262159754,67972.65371390381,116731.02716412177,77801.79784951436,49626.21967854705,31306.197967741457,28258.762730994706,16965.062307166187,1547.8276829881415,102509.23318783284,0.6003469602920233,0.0948653143243451,3.35013,1.2723839540919286,3.350129999999631,1.2800359347487256,1.2805946355393227,2.617215586730883,19739.988648824736,2012.9186469206852,0.00043645001707263677,0.00014004810809351915,0.0002964019089791176,0.0009929849273282113,0.09486531432434514,0.09486531432434503,0.4986135613119349,3.410605131648481e-13,28258.762730994706,16965.062307166187,0.85,1.0122844967047735,0.6681289650171952,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4154066483488759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15205.726261760574,1547.8276829881415,0.4986135613119349,5.437389487991011
133.0,-23.840475689867354,2.7210604752920204,35.0829589274178,25.511969171371334,5.333737968109811,-20.922068903918706,-34.81620341828091,2.415331182161173,-5.2480806212101925,-5.248080621210563,39.970416836532216,39794.30227296238,20520.53832349415,60314.84059645653,67971.76123621187,116752.4477465069,77802.61545344541,49625.15649019612,31308.287736943657,28260.148186800885,16969.123830891956,1547.8563898605025,102512.77810348013,0.6004612473623727,0.09486932240811073,3.35013,1.2723872740520163,3.350129999999831,1.2800366340211518,1.2805950780073945,2.617214156969699,19740.196092518378,2012.9398002904538,0.00043624916642797914,0.00013998417181290313,0.00029626499461507603,0.0009925262464098048,0.0948693224081106,0.09486932240811055,0.4986102279786015,3.979039320256561e-13,28260.148186800885,16969.123830891956,0.85,1.0125302043126914,0.668043430314409,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4154332263511118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15205.814461442642,1547.8563898605025,0.4986102279786015,5.438148847497085
133.20000000000002,-23.845121267327762,2.7297413803038744,35.08344043545754,25.512141978275054,5.3341586994673325,-20.926208654382364,-34.820423112809635,2.415246086521977,-5.247523471302543,-5.247523471302955,39.971972558143804,39791.553066467204,20541.456992887586,60333.01005935479,67970.90081362028,116773.94833970547,77803.45529446629,49624.10754731331,31310.386385725527,28261.590533197617,16973.21074656905,1547.889107938094,102516.37366860692,0.600575212730203,0.09487337583634142,3.35013,1.2723906577518211,3.350129999997617,1.2800374419675513,1.2805956294573153,2.6172125050111816,19740.40917823975,2012.9615289869378,0.000436048519491108,0.00013992020583305972,0.00029612831365804826,0.0009920683474352373,0.09487337583634146,0.09487337583634137,0.4986068946452681,3.979039320256561e-13,28261.590533197617,16973.21074656905,0.85,1.012775019057491,0.6679575720749221,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4154597894237402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15205.902935496997,1547.889107938094,0.4986068946452681,5.438908618872447
133.4,-23.84976409166474,2.738387585739836,35.0839196593617,25.512319325376325,5.334583455182263,-20.930345523905046,-34.824638546537585,2.4151648874225224,-5.246962603938584,-5.246962603938955,39.97352004491933,39788.79994313226,20562.276738422886,60351.07668155515,67970.04226071165,116795.33224186787,77804.29743817306,49623.05512059347,31312.491463977323,28263.01324273334,16977.27853554839,1547.9207886901488,102519.93812048151,0.6006889070794103,0.09487739733158211,3.35013,1.2723940672772005,3.3501299999991527,1.280038231395818,1.2805961626414568,2.6172108909175704,19740.622848202038,2012.9833172594147,0.0004358480762478221,0.00013985633137552874,0.00029599174487229335,0.0009916108242490162,0.09487739733158224,0.09487739733158186,0.4986035613119347,3.979039320256561e-13,28263.01324273334,16977.27853554839,0.85,1.0130183030536226,0.667871806357528,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4154863377027147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15205.991194156231,1547.9207886901488,0.4986035613119347,5.43967090887721
133.6,-23.85440415941995,2.746999218509359,35.08439661559507,25.512492132280045,5.335003372558503,-20.934480395942092,-34.82884989408774,2.4150796090806765,-5.246406738106316,-5.2464067381067085,39.97506165369218,39786.04336134745,20583.020338286373,60369.06369963383,67969.18474113283,116816.63955871979,77805.13806058583,49621.99668080055,31314.601533094756,28264.434479300595,16981.336530007826,1547.952649294532,102523.49012660682,0.6008022747613817,0.094881404348459,3.35013,1.2723973658075556,3.3501300000005316,1.2800390393546144,1.2805967146245902,2.617209238937829,19740.836132179335,2013.0050661723765,0.00043564783666401,0.00013979254570403797,0.000295855290959972,0.000991153685903731,0.09488140434845903,0.09488140434845894,0.49860022797860126,3.979039320256561e-13,28264.434479300595,16981.336530007826,0.85,1.0132601623006139,0.6677859533187145,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4155128711640939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15206.079397517024,1547.952649294532,0.49860022797860126,5.440429941178818
133.8,-23.8590414935398,2.7555764136104703,35.084871300029754,25.512655230145924,5.335417989981869,-20.938613337326046,-34.833064664248354,2.4149898337680815,-5.245853854091251,-5.24585385409165,39.97659582230844,39783.309721142396,20603.68293933296,60386.99266047536,67968.31234196719,116837.84364207106,77805.96110093953,49620.95848011454,31316.669578694433,28265.848360770902,16985.379178665382,1547.984335028362,102527.02210159738,0.6009152444983306,0.09488538938534441,3.35013,1.2724007786298173,3.3501299999986762,1.2800398677868146,1.280597287348924,2.617207545099643,19741.044955210276,2013.026360195406,0.00043544779956675866,0.00013972873507271663,0.000295719064494042,0.000990697309533425,0.09488538938534447,0.0948853893853445,0.49859689464526785,3.979039320256561e-13,28265.848360770902,16985.379178665382,0.85,1.0135018584113438,0.6677010488472718,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4155393897865634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15206.16754222312,1547.984335028362,0.49859689464526785,5.441186890928404
134.0,-23.863676090024732,2.764119313303525,35.085343734202226,25.512833380512916,5.335837023315234,-20.94274337254313,-34.83727517360819,2.4149043058336948,-5.2453021174406445,-5.245302117441,39.97812536979673,39780.57209035748,20624.26018416715,60404.832274524626,67967.47571692354,116858.99242705776,77806.82048555264,49619.91685898696,31318.781807295203,28267.256525967074,16989.415288163542,1548.015827191518,102530.54075132267,0.6010280931422051,0.0948893600425039,3.35013,1.2724041700223463,3.350129999999173,1.280040676073672,1.2805978401780072,2.6172058924533625,19741.262999561135,2013.0485945313778,0.0004352479649466605,0.00013966501578827566,0.0002955829491583848,0.0009902413054639798,0.0948893600425039,0.09488936004250388,0.49859356131193444,3.410605131648481e-13,28267.256525967074,16989.415288163542,0.85,1.0137413723779196,0.6676156563365795,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.41556589369972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15206.255477984669,1548.015827191518,0.49859356131193444,5.441940972915594
134.20000000000002,-23.868307932475105,2.7726280381396706,35.08581390827761,25.512992112804227,5.336245403736102,-20.946871994219748,-34.841477929707594,2.414809465480726,-5.24475646605913,-5.244756466059464,39.979647434212374,39777.818057461125,20644.76509831277,60422.5831557739,67966.60967457642,116880.03712170612,77807.64593976544,49618.85432265014,31320.87957457255,28268.662348816928,16993.436395275887,1548.0475146147778,102534.04318432178,0.601140449646606,0.09489331193100181,3.35013,1.2724074877845126,3.3501299999981407,1.280041527201419,1.2805984361261602,2.617204152215638,19741.47243504002,2013.069951006717,0.00043504833332856115,0.0001396014405784119,0.00029544689275014924,0.0009897854988090574,0.09489331193100183,0.09489331193100183,0.49859022797860103,3.410605131648481e-13,28268.662348816928,16993.436395275887,0.85,1.0139796549108469,0.6675301869009324,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4155923828791677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15206.34335861192,1548.0475146147778,0.49859022797860103,5.4426935940874035
134.4,-23.872937043482096,2.781102732515656,35.08628183235313,25.513155839312844,5.336655243675642,-20.950998011041435,-34.84568396871907,2.4147162112349685,-5.244211199293261,-5.244211199293635,39.98116316442648,39775.086613230334,20665.18337440892,60440.26998763926,67965.75551493066,116900.99727229489,77808.48285268161,49617.813950981305,31322.965446333674,28270.0583829553,16997.445110278964,1548.0787940717785,102537.52582291995,0.6012525648170268,0.09489724278409485,3.35013,1.2724108687369156,3.350130000001429,1.2800423705471575,1.2805990245469663,2.617202427891491,19741.684777838283,2013.0916039461267,0.0004348489035568769,0.00013953784244570344,0.00029531106111117345,0.0009893304451603754,0.09489724278409489,0.09489724278409462,0.4985868946452676,3.979039320256561e-13,28270.0583829553,16997.445110278964,0.85,1.014217203691112,0.667445349428326,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4156188572296293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15206.431254212512,1548.0787940717785,0.4985868946452676,5.443443319314234
