time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
143.20000000000002,-24.07392948663524,3.122227879944912,35.104728826049,25.517940648738318,5.352001972239097,-21.13039131820637,-35.02846051761878,2.408463803810182,-5.223052673690006,-5.223052673690409,40.041932566230535,39657.55424523474,21489.09742561095,61146.65167084569,67929.09916308636,117744.57733307924,77844.42714401762,49572.88222616592,31412.82768650189,28326.38074438194,17162.398067941103,1549.3711434233703,102675.39590645251,0.6058803707686863,0.09505319422235906,3.35013,1.2725585086038338,3.3501300000005525,1.2800890585180127,1.2806347510571092,2.6171069721340476,19750.80461725813,2014.0215687577443,0.0004262704439435058,0.0001367998256056652,0.00028947061833784057,0.0009697642026121498,0.09505319422235893,0.09505319422235908,0.49844022797859955,3.979039320256561e-13,28326.38074438194,17162.398067941103,0.85,1.0235597905785818,0.663844655576867,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.416769227228871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15210.201901735272,1549.3711434233703,0.49844022797859955,5.4742447282408255
143.4,-24.0784384502088,3.12930083473925,35.10510139822403,25.517989962268643,5.3522909021235066,-21.134421272755333,-35.03256366876883,2.408273724670044,-5.222632028715623,-5.2226320287160455,40.04318505707069,39654.93918004025,21506.227123397388,61161.16630343764,67928.26808294766,117762.04297984317,77845.20611156944,49571.87720866204,31414.809892119334,28327.547773498125,17165.889480458176,1549.398536719538,102678.19374073306,0.6059786613975018,0.09505636746693144,3.35013,1.2725618368061262,3.3501300000005525,1.2800903336421214,1.280635782665923,2.617104365180376,19751.00225807178,2014.0417225119468,0.00042607979633119196,0.00013673893285182724,0.00028934086347936474,0.0009693295069681242,0.09505636746693133,0.09505636746693158,0.4984368946452662,3.979039320256561e-13,28327.547773498125,17165.889480458176,0.85,1.0237487888536534,0.6637658895551458,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4167950536867682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15210.285475656856,1549.398536719538,0.4984368946452662,5.474897583026978
143.6,-24.082944820726613,3.1363453576293283,35.105471993035536,25.518049334082775,5.352582604035673,-21.138448615728834,-35.03667010283095,2.4080863990378982,-5.22221241555593,-5.222212415556309,40.04443332565071,39652.346122916366,21523.28626595302,61175.63238886939,67927.46148411171,117779.45729286368,77846.00962511888,49570.89426392353,31416.79484577261,28328.70954279894,17169.37353426291,1549.4257512883423,102680.97935336278,0.6060767966971269,0.09505952750760113,3.35013,1.272565208966844,3.3501299999996257,1.2800915955903007,1.2806368013333564,2.6171017851696177,19751.206126732708,2014.0625113298333,0.0004258893367012306,0.00013667801642321516,0.0002892113202780154,0.0009688955204029878,0.09505952750760116,0.09505952750760091,0.49843356131193284,3.979039320256561e-13,28328.70954279894,17169.37353426291,0.85,1.0239369976859949,0.6636875281029728,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4168208660422206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15210.368993831798,1549.4257512883423,0.49843356131193284,5.475547820145427
143.8,-24.08744858094909,3.143361552851169,35.10584061364378,25.518104060925566,5.352870071237324,-21.142474032506783,-35.04076867885885,2.4078955227950134,-5.221796842059291,-5.22179684205971,40.04567654288661,39649.73583106981,21540.28286689551,61190.01869796532,67926.65356904163,117796.80605430398,77846.8095203648,49569.89178239298,31418.79748663535,28329.869618366814,17172.847877979013,1549.453089702786,102683.75391501098,0.6061746174378972,0.09506267477872392,3.35013,1.2725685503566644,3.350129999997873,1.28009287364685,1.280637836356906,2.617099172231021,19751.409077352248,2014.083206533551,0.0004256990656173486,0.00013661724153772334,0.00028908182407962524,0.0009684616913038749,0.09506267477872396,0.09506267477872411,0.4984302279785995,3.979039320256561e-13,28329.869618366814,17172.847877979013,0.85,1.0241235773583053,0.6636087088167081,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.416846664419755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15210.452309467364,1549.453089702786,0.4984302279785995,5.476196639616354
144.0,-24.091949739800565,3.150349535064592,35.10620726910331,25.518163886759453,5.35315830719104,-21.146497030616057,-35.04486687071619,2.4077055980065403,-5.22138276471992,-5.221382764720307,40.046915066457025,39647.134456141095,21557.210671946115,61204.34512808721,67925.86023875755,117814.09532876364,77847.62338728,49568.897604663536,31420.806425129394,28331.02441805997,17176.313258594582,1549.4802715051292,102686.51533254258,0.6062722266987749,0.09506580774205199,3.35013,1.272571876361035,3.35012999999705,1.2800941468987714,1.2806388668139723,2.617096569120494,19751.61557288463,2014.1042632177791,0.0004255089825375876,0.00013655649728605408,0.0002889524852515335,0.00096802838941572,0.09506580774205203,0.09506580774205196,0.4984268946452661,3.979039320256561e-13,28331.02441805997,17176.313258594582,0.85,1.0243091176354038,0.6635300357605721,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.416872448719249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15210.535645644413,1549.4802715051292,0.4984268946452661,5.476843624091465
144.20000000000002,-24.09644829351286,3.157309405572696,35.10657195161675,25.518204119894676,5.353436879274363,-21.150518650260455,-35.048961046244926,2.4075072360219223,-5.220973194480337,-5.220973194480763,40.04814663262794,39644.529319681744,21574.077695137657,61218.6070148194,67925.03363788361,117831.2864803454,77848.39985387045,49567.89553566839,31422.782575780067,28332.17514732413,17179.762409577164,1549.507496868042,102689.26017509427,0.6063693422846755,0.09506892194990786,3.35013,1.272575203464367,3.3501300000008674,1.2800954589607911,1.2806399363378291,2.6170938866697546,19751.812579150625,2014.1243522661282,0.000425319087456483,0.00013649583745533065,0.00028882325000115233,0.0009675954345263604,0.09506892194990783,0.09506892194990815,0.4984235613119328,3.979039320256561e-13,28332.17514732413,17179.762409577164,0.85,1.024494190063652,0.6634517173183979,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4168982189903645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15210.618852898479,1549.507496868042,0.4984235613119328,5.477488949802481
144.4,-24.100944250745734,3.164241287250938,35.10693468206989,25.51825923090803,5.353720979617702,-21.15453737953636,-35.05305469790471,2.4073141084083582,-5.220562981896251,-5.220562981896632,40.04937406056016,39641.93284141609,21590.87099305499,61232.80383447108,67924.23847483803,117848.42747636433,77849.2087505674,49566.903117145484,31424.78403713546,28333.318008471313,17183.204041422927,1549.5343480571205,102691.99093069688,0.606466353015392,0.0950720214227232,3.35013,1.2725784926535564,3.350129999999615,1.2800967463231696,1.2806409813910358,2.617091254721646,19752.0178136318,2014.1452803589198,0.0004251293798441929,0.00013643521025011782,0.00028869416959407504,0.0009671629983821987,0.09507202142272331,0.095072021422723,0.4984202279785994,3.979039320256561e-13,28333.318008471313,17183.204041422927,0.85,1.02467785519257,0.6633733583299177,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4169239752101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15210.702004006598,1549.5343480571205,0.4984202279785994,5.478131481017177
144.6,-24.105437620951097,3.1711452751656406,35.107295454130636,25.5182949238457,5.353994633850224,-21.158554824899515,-35.05714817494152,2.4071118377986527,-5.22015851169931,-5.220158511699696,40.05059511060618,39639.34579666672,21607.60725117824,61246.95304784496,67923.41309562039,117865.48012763678,77849.98304385626,49565.9157449027,31426.74144328174,28334.459780838155,17186.631548642144,1549.5614330032815,102694.7085444932,0.6065628807317163,0.09507510544940191,3.35013,1.2725818367907777,3.3501300000001883,1.280098075776864,1.2806420687922284,2.617088536725499,19752.21426848445,2014.1653131787564,0.0004249398591382765,0.00013637461048239367,0.00028856524865588284,0.0009667310964795328,0.09507510544940197,0.0950751054494017,0.49841689464526606,3.979039320256561e-13,28334.459780838155,17186.631548642144,0.85,1.024861478572914,0.6632956664978832,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4169497174266106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15210.785029137041,1549.5614330032815,0.49841689464526606,5.478772625016932
144.8,-24.109928386355396,3.1780214936938074,35.1076542896027,25.518350419029616,5.3542758888077575,-21.162569165094492,-35.061233619321115,2.406916667546865,-5.219752829839706,-5.219752829840112,40.05181253898341,39636.740897500196,21624.268883099845,61261.00978060004,67922.62877961155,117882.49126531853,77850.8000881586,49564.912206047244,31428.764313457068,28335.593602607136,17190.05312657287,1549.5881122674202,102697.41300330711,0.6066593616373447,0.09507817588157698,3.35013,1.2725851589487869,3.3501300000007803,1.280099371862404,1.28064312305061,2.6170858869541735,19752.421570188264,2014.1864520695922,0.0004247505259247202,0.00013631415439841328,0.00028843637152630694,0.0009662993413414267,0.09507817588158476,0.09507817588157774,0.4984135613119327,3.979039320256561e-13,28335.593602607136,17190.05312657287,0.85,1.0250425490496828,0.6632170457376594,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4169754456925943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15210.86792131071,1549.5881122674202,0.4984135613119327,5.479411258434723
145.0,-24.114416582570076,3.184870034716513,35.108011181668985,25.518386531062447,5.354546372972591,-21.166582269904566,-35.065326328016795,2.406712060307055,-5.219353416303193,-5.219353416303613,40.05302386101233,39634.17182034492,21640.875386376825,61275.04720672175,67921.81551575723,117899.41854817061,77851.58369398899,49563.93999857647,31430.715217125016,28336.727646036554,17193.461508324253,1549.6151080607794,102700.10586115801,0.6067553643841122,0.09508123236009738,3.35013,1.2725885410001503,3.3501299999994916,1.280100711407398,1.2806442210242974,2.6170831483381667,19752.620387832896,2014.206725827158,0.00042456137853912946,0.00013625361561850468,0.0002883077629206248,0.0009658684857932728,0.09508123236009747,0.09508123236009738,0.49841022797859935,3.979039320256561e-13,28336.727646036554,17193.461508324253,0.85,1.0252245080488362,0.6631398286704006,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4170011599048602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15210.950837956043,1549.6151080607794,0.49841022797859935,5.480048757367219
145.20000000000002,-24.118902192078842,3.1916910177937927,35.10836613930801,25.51842756746339,5.354818748820457,-21.170592856921612,-35.06941110882906,2.4065094136632483,-5.21895370206289,-5.218953702063312,40.054229847883626,39631.58511653292,21657.410153632045,61288.99527016497,67921.01245399486,117916.27501446496,77852.37727208271,49562.94993462086,31432.697041624277,28337.852406838047,17196.85816230842,1549.6416850439493,102702.7812231498,0.6068511443781373,0.09508427039400492,3.35013,1.272591848871671,3.3501300000004,1.2801020414632391,1.280645309742927,2.6170804291278102,19752.821735655125,2014.2272575910354,0.00042437241755734445,0.00013619321884829555,0.0002881791987090489,0.000965437778971146,0.0950842703940049,0.09508427039400508,0.498406894645266,3.979039320256561e-13,28337.852406838047,17196.85816230842,0.85,1.0254045819507138,0.663062084625901,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4170268602659046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15211.033472891431,1549.6416850439493,0.498406894645266,5.480683876082239
145.4,-24.123385210689847,3.198484546253729,35.108719174167895,25.51846884833651,5.35508901919287,-21.174601322211828,-35.07349173361433,2.4063051307148373,-5.2185573659937745,-5.21855736599417,40.05543139028128,39628.99421720955,21673.882924038342,61302.87714124789,67920.21748116499,117933.075793981,77853.17736101676,49561.95409706123,31434.692515506144,28338.975388777682,17200.24673911926,1549.6683498000339,102705.44663567602,0.6069466698478664,0.09508729700088396,3.35013,1.2725951375113804,3.3501299999995524,1.2801033787393363,1.280646405923019,2.6170776951618193,19753.024735417504,2014.247957805928,0.0004241836429932276,0.00013613290819891835,0.00028805073479430926,0.0009650074081564593,0.0950872970008841,0.09508729700088388,0.49840356131193264,3.979039320256561e-13,28338.975388777682,17200.24673911926,0.85,1.0255833260795173,0.6629841468097266,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4170525466740154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15211.116130225128,1549.6683498000339,0.49840356131193264,5.481316997211156
145.6,-24.12786564755152,3.2052507246557203,35.10907028340187,25.518500455096387,5.355353982931262,-21.178607994227654,-35.07757211392743,2.4060963296073954,-5.218164016627497,-5.218164016627896,40.05662691280532,39626.41246912137,21690.292958805312,61316.70542792669,67919.40766198114,117949.79397209852,77853.9599499241,49560.96475706436,31436.661325399713,28340.09335131207,17203.62171262739,1549.694942349117,102708.09654198095,0.6070418152603195,0.0950903063906555,3.35013,1.2725984986824916,3.3501300000024905,1.2801047366246026,1.280647522958459,2.6170749190676914,19753.223295046904,2014.2682052532623,0.000423995054299142,0.0001360726258094365,0.0002879224284897055,0.0009645775653562171,0.09509030639065537,0.0950903063906555,0.4984002279785993,3.979039320256561e-13,28340.09335131207,17203.62171262739,0.85,1.0257616988333234,0.6629067215748212,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4170782191037716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15211.198734658537,1549.694942349117,0.4984002279785993,5.481948563626805
145.8,-24.13234351147637,3.211989665121081,35.109419480029075,25.518537090998166,5.355619960776141,-21.182612248627144,-35.08165200529618,2.405888697926919,-5.217771779843076,-5.217771779843477,40.057817773219,39623.83952282168,21706.63572078374,61330.475243605426,67918.61147115091,117966.45265095352,77854.75564628263,49559.98369795333,31438.63549814367,28341.20545901887,17206.98739718763,1549.721334409005,102710.73291248144,0.6071367508368258,0.09509330115610512,3.35013,1.272601841171272,3.3501299999997536,1.2801060886983346,1.2806486344166534,2.617072154860659,19753.425180318445,2014.2887918217175,0.00042380665094239123,0.00013601237527577218,0.00028779427566661905,0.0009641482367390105,0.09509330115610498,0.09509330115610513,0.49839689464526593,3.979039320256561e-13,28341.20545901887,17206.98739718763,0.85,1.0259390835039868,0.6628294570274219,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4171038776061493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15211.281207968714,1549.721334409005,0.49839689464526593,5.48257778428483
146.0,-24.136818798387463,3.2187014678484513,35.109766764673424,25.518564087711297,5.355880140675509,-21.186614763161433,-35.08572791526092,2.4056761054494835,-5.2173833335405675,-5.217383333540976,40.059003002329945,39621.26251949062,21722.918363577774,61344.180883068395,67917.80235201024,117983.03522209985,77855.53559669919,49558.995764179585,31440.599813910674,28342.314506511833,17210.340862722933,1549.7477788543902,102713.35604738035,0.6072313134048648,0.09509628089656548,3.35013,1.272605128712021,3.3501299999983334,1.2801074634387362,1.2806497687878875,2.617069344319413,19753.623070506015,2014.308971004983,0.0004236184329330564,0.00013595220812381173,0.0002876662248092447,0.000963719249720195,0.09509628089656554,0.09509628089656555,0.4983935613119326,3.979039320256561e-13,28342.314506511833,17210.340862722933,0.85,1.0261155980833898,0.6627522757945501,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4171295222302076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15211.363555061398,1549.7477788543902,0.4983935613119326,5.483205335476791
146.20000000000002,-24.141291517078162,3.2253862447028734,35.11011214845943,25.518596113566332,5.35614142680627,-21.19061485510958,-35.0898033712059,2.4054647648376686,-5.216995847470287,-5.216995847470647,40.06018354793603,39618.69429575418,21739.133887346816,61357.828183100995,67917.00650181936,117999.55780272058,77856.32832778746,49558.0161217223,31442.569117850177,28343.417413554398,17213.684859340734,1549.774002945506,102715.96538277867,0.607325666068369,0.09509924577300849,3.35013,1.2726084849378094,3.3501300000004366,1.280108831985742,1.280650897199183,2.61706654644604,19753.824203424745,2014.3294808548021,0.00042343039974016667,0.00013589207223426317,0.0002875383275059035,0.0009632907771273526,0.09509924577300856,0.09509924577300866,0.4983902279785992,3.410605131648481e-13,28343.417413554398,17213.684859340734,0.85,1.0262911384906355,0.6626752621192117,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4171551529511908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15211.445845918497,1549.774002945506,0.4983902279785992,5.483830729478002
146.4,-24.145761663275284,3.232044097872433,35.110455640010336,25.51862841881814,5.356400765034478,-21.194612826135053,-35.093874706048496,2.405251927894227,-5.216611474268689,-5.216611474269007,40.06135964890731,39616.121803851835,21755.28809826421,61371.409902116044,67916.2181263517,118016.02433029973,77857.12701477922,49557.03069227937,31444.551469444283,28344.518105683826,17217.020523190826,1549.8002828985946,102718.56442797923,0.6074197648729247,0.09510219893015409,3.35013,1.2726117768744007,3.35013000000218,1.2801102071062127,1.280652032422833,2.617063735139825,19754.026847484227,2014.3501447980939,0.0004232425513825223,0.00013583202166673423,0.0002874105297157881,0.0009628626379167532,0.09510219893015424,0.09510219893015398,0.49838689464526587,3.410605131648481e-13,28344.518105683826,17217.020523190826,0.85,1.0264653780069222,0.6625980649200787,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.417180769818057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15211.52801000746,1549.8002828985946,0.49838689464526587,5.484454437585453
146.6,-24.150229246067358,3.2386751296985827,35.11079723692161,25.518651015032106,5.356654806771282,-21.198609019383714,-35.09794572656972,2.405034580087632,-5.216230075858277,-5.216230075858701,40.06252983084986,39613.558397309636,21771.380904310005,61384.93930161964,67915.41486584708,118032.4096945542,77857.90817263999,49556.051704102545,31446.507187263825,28345.613924397105,17220.342716783234,1549.8264964617242,102721.14827314364,0.607513485603558,0.09510513519596936,3.35013,1.2726151413423938,3.350130000000713,1.2801116028055335,1.2806531884694503,2.6170608817682366,19754.225044026345,2014.3703552208294,0.0004230548873176535,0.00013577200022354616,0.00028728288709410735,0.0009624350185405819,0.09510513519596937,0.0951051351959694,0.4983835613119325,3.979039320256561e-13,28345.613924397105,17220.342716783234,0.85,1.0266392655143333,0.6625213767434656,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4172063728049284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15211.610120807309,1549.8264964617242,0.4983835613119325,5.485076576764933
146.8,-24.154694261113555,3.2452794488165906,35.1111369482859,25.518673681095265,5.356907972318323,-21.202602988778036,-35.10201262598855,2.4048166999828324,-5.215850077084099,-5.215850077084515,40.06369486716493,39610.99065116142,21787.408529195345,61398.39918035676,67914.61489689101,118048.72698686401,77858.6914659435,49555.067220214085,31448.47138414379,28346.703560777667,17223.653796296912,1549.8525094559418,102723.71739374196,0.6076069395288938,0.09510805549719878,3.35013,1.2726184261357414,3.3501300000020033,1.2801130006010177,1.2806543468485498,2.6170580241174815,19754.423782376194,2014.3906208925775,0.00042286740756766864,0.00013571206398119804,0.00028715534358647057,0.0009620077312093426,0.09510805549719888,0.09510805549719879,0.49838022797859916,3.979039320256561e-13,28346.703560777667,17223.653796296912,0.85,1.0268119331854464,0.6624445983751682,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4172319619624607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15211.692102192901,1549.8525094559418,0.49838022797859916,5.485696406531123
147.0,-24.159156717295062,3.2518571584523777,35.11147478337372,25.518696556706004,5.357159536510954,-21.206594814852043,-35.106079176161415,2.4045976340679203,-5.215472635150263,-5.215472635150626,40.06485528094177,39608.431786665344,21803.374218527733,61411.80600519308,67913.82105059044,118064.98504525414,77859.479484429,49554.09022050372,31450.432515472534,28347.789776135964,17226.955721356204,1549.878498654371,102726.27494321203,0.6077001366737375,0.09511096286825034,3.35013,1.2726217724708841,3.3501300000006875,1.2801144035297245,1.2806555105977917,2.61705515597865,19754.6237196063,2014.4110088160894,0.0004226801115997239,0.00013565215730228675,0.00028702795429743716,0.0009615809605304732,0.09511096286825022,0.09511096286825058,0.4983768946452658,3.410605131648481e-13,28347.789776135964,17226.955721356204,0.85,1.0269838074067799,0.6623680482258016,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4172575372643919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15211.774030437227,1549.878498654371,0.4983768946452658,5.4863143107259695
147.20000000000002,-24.163616610383684,3.2584083608020395,35.11181074486286,25.518714647647016,5.357407702124541,-21.21058467357857,-35.11014160523189,2.4043757653194215,-5.215097887820036,-5.215097887820407,40.06601043484175,39605.86869309866,21819.278590202797,61425.147283301456,67913.0226264431,118081.17296176164,77860.2609205926,49553.10698724805,31452.393259271717,28348.871745115743,17230.246274108795,1549.9044349792546,102728.81905047108,0.607793016562552,0.09511385528673023,3.35013,1.272625075397082,3.350129999998445,1.280115819103693,1.28065668723241,2.6170522619942953,19754.82198675983,2014.431226439185,0.0004224929994316476,0.00013559233570287628,0.0002869006637287713,0.0009611545205776686,0.09511385528673034,0.09511385528673008,0.49837356131193244,3.979039320256561e-13,28348.871745115743,17230.246274108795,0.85,1.0271546476281874,0.6622914864793058,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4172830987601959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15211.8558301148,1549.9044349792546,0.49837356131193244,5.4869305483260264
147.4,-24.16807394912125,3.2649331626169857,35.11214484456649,25.518737907428317,5.35765660990646,-21.214572158621607,-35.1142036152072,2.404154819406828,-5.21472466690966,-5.214724666910073,40.06716128589383,39603.31434588834,21835.11891103218,61438.43325692052,67912.23889293992,118097.30693338375,77861.05644110189,49552.131894050326,31454.360607835064,28349.949129411667,17233.52852287011,1549.930246390559,102731.35129923128,0.6078856947574265,0.09511673474598893,3.35013,1.2726284096436578,3.350129999999731,1.280117230016069,1.2806578594375617,2.617049377546419,19755.02382741464,2014.4518084579995,0.0004223060705373447,0.00013553254461889022,0.00028677352591845444,0.0009607285923851918,0.09511673474598879,0.09511673474598907,0.4983702279785991,3.979039320256561e-13,28349.949129411667,17233.52852287011,0.85,1.0273245110068723,0.6622150564045888,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.417308646424259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15211.93757680012,1549.930246390559,0.4983702279785991,5.487544797739817
147.6,-24.172528729384823,3.2714316611878447,35.112477081858955,25.518751458171778,5.357899822693141,-21.218557910188668,-35.11826160885391,2.403929003496977,-5.2143550795825035,-5.214355079582877,40.06830660609392,39600.755868841974,21850.900857484605,61451.656726326575,67911.44183012792,118113.36604842398,77861.83585559149,49551.149894305454,31456.317734762262,28351.023360811443,17236.798541782846,1549.956098551165,102733.87043136836,0.6079780021488969,0.09511959934522952,3.35013,1.2726317301532255,3.3501299999997505,1.280118663178096,1.2806590541358713,2.6170464476182036,19755.221581626018,2014.4719737755522,0.00042211932493068966,0.00013547283695120824,0.0002866464879794814,0.0009603029987747001,0.09511959934522951,0.09511959934522943,0.49836689464526573,3.979039320256561e-13,28351.023360811443,17236.798541782846,0.85,1.0274935417731614,0.6621387131315355,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.417334180305264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15212.019196467008,1549.956098551165,0.49836689464526573,5.4881575350913545
147.8,-24.176980959779637,3.2779039665257415,35.11280747189791,25.51877499734985,5.358146109588758,-21.22254105883978,-35.12231914848087,2.4037062086488694,-5.2139860518279875,-5.21398605182841,40.06944796260549,39598.20600355396,21866.61679726194,61464.822800815906,67910.66807114572,118129.3768485984,77862.63875487242,49550.17668728057,31458.291186213166,28352.091980190744,17240.061192133973,1549.9817337214185,102736.37756119482,0.6080701630122881,0.09512245109147259,3.35013,1.2726350484648723,3.3501299999999197,1.2801200819320442,1.2806602346534648,2.6170435471520426,19755.425294433815,2014.4927467008424,0.00042193276209220675,0.00013541316023630865,0.00028651960185589807,0.0009598779137654998,0.09512245109147238,0.09512245109147283,0.4983635613119324,3.979039320256561e-13,28352.091980190744,17240.061192133973,0.85,1.027661411728613,0.6620624030009001,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.417359700378202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15212.100761194015,1549.9817337214185,0.4983635613119324,5.488768143305895
148.0,-24.181430636376312,3.284350169593372,35.113136006839504,25.518779013678454,5.358382473443643,-21.226522901160802,-35.12637267177922,2.4034747382281387,-5.213621931152431,-5.2136219311528365,40.07058294877545,39595.65220511781,21882.278159421487,61477.930364539294,67909.86205581836,118145.29836659749,77863.40519801383,49549.19534731319,31460.23316744516,28353.15815135764,17243.308828829202,1550.0075028021138,102738.87050088665,0.6081618399184762,0.09512528649607842,3.35013,1.272638371721842,3.3501300000012058,1.2801215406161393,1.2806614553515026,2.61704056506036,19755.619757535307,2014.512576418584,0.0004217463820281072,0.00013535356681815332,0.0002863928152099539,0.000959453162019323,0.09512528649607838,0.09512528649607846,0.4983602279785991,3.979039320256561e-13,28353.15815135764,17243.308828829202,0.85,1.0278288692387392,0.6619864102684747,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4173852066909804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15212.182199750096,1550.0075028021138,0.4983602279785991,5.489377403763126
148.20000000000002,-24.185877754565432,3.2907703844087712,35.11346270230845,25.51879291366788,5.358622615435347,-21.230502062454665,-35.13042200412599,2.4032469233245553,-5.21325723142013,-5.21325723142055,40.07171351961771,39593.093795324734,21897.8711107605,61490.96490608524,67909.07659566894,118161.1638030596,77864.19261165425,49548.20981130996,31462.203111493654,28354.216096630145,17246.547274704313,1550.03288546624,102741.34853656898,0.6082533622487993,0.09512810627404891,3.35013,1.2726416361844173,3.3501300000014793,1.2801229819446605,1.280662658920136,2.617037618456588,19755.819541303208,2014.532948693306,0.0004215601847729856,0.00013529405918147878,0.00028626612559150684,0.0009590287353278748,0.09512810627404894,0.09512810627404901,0.4983568946452657,3.979039320256561e-13,28354.216096630145,17246.547274704313,0.85,1.027994749938726,0.6619101296847189,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4174106992197015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15212.263583515305,1550.03288546624,0.4983568946452657,5.489984109597429
148.4,-24.190322336491395,3.297164704715324,35.11378756464054,25.518802203610562,5.358858506854229,-21.234479365777858,-35.13447475908322,2.403015536140719,-5.21289658307785,-5.212896583078264,40.072839546704934,39590.55753320871,21913.407816068484,61503.96534927719,67908.28988471942,118176.97090328168,77864.97649194344,49547.24414043285,31464.147057233986,28355.273202493772,17249.776812311935,1550.0584299288166,102743.8171555576,0.6083445815924942,0.09513091500364419,3.35013,1.2726449583424255,3.350129999998867,1.280124439497596,1.2806638789521252,2.6170346386909142,19756.018428583942,2014.553229551778,0.0004213741692418218,0.00013523452542407548,0.00028613964381774633,0.0009586050049431465,0.09513091500364404,0.09513091500364439,0.4983535613119324,3.979039320256561e-13,28355.273202493772,17249.776812311935,0.85,1.0281605051041178,0.6618345239942465,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4174361779365694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15212.344916121801,1550.0584299288166,0.4983535613119324,5.490589235862789
148.6,-24.194764377920205,3.3035332315137755,35.11411059072633,25.518801679741614,5.359089554247224,-21.238454866682684,-35.138523497711844,2.4027800430097166,-5.212538194089348,-5.212538194089696,40.07395955608918,39588.0170350956,21928.883920928936,61516.90095602454,67907.4865236396,118192.69454114014,77865.7412381676,49546.2717496236,31466.077209493327,28356.324096571596,17252.991991738196,1550.0838148525431,102746.269341601,0.6084354210715259,0.09513370572164465,3.35013,1.2726482579717415,3.3501300000014473,1.28012591575424,1.2806651179278261,2.617031620695008,19756.212461141047,2014.5730153662105,0.0004211883354546083,0.00013517507480746853,0.0002860132606471397,0.0009581816048918022,0.09513370572164459,0.09513370572164459,0.49835022797859907,3.410605131648481e-13,28356.324096571596,17252.991991738196,0.85,1.0283255037070507,0.6617590763793376,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4174616429670708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15212.426045184257,1550.0838148525431,0.49835022797859907,5.491192715821237
148.8,-24.199203874138135,3.309876073355127,35.114431802646926,25.518816138524585,5.3593254887419155,-21.24242758750889,-35.14256797553969,2.4025492021126507,-5.2121801966209205,-5.212180196621261,40.075076351517495,39585.47182378219,21944.294895189196,61529.76671897138,67906.71710516975,118208.38233909415,77866.54072041613,49545.29543902856,31468.050312652857,28357.370338735207,17256.2022013173,1550.1090162840073,102748.71171649736,0.6085261783863616,0.09513648595464391,3.35013,1.272651571338065,3.3501299999988587,1.2801273700269655,1.2806663351425227,2.61702864764889,19756.415306974268,2014.5936998846976,0.00042100268345127975,0.0001351157108385054,0.00028588697261277434,0.0009577585235592337,0.0951364859546439,0.09513648595464383,0.4983468946452657,3.410605131648481e-13,28357.370338735207,17256.2022013173,0.85,1.0284886599881145,0.6616831339047798,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4174870942855704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15212.50711961533,1550.1090162840073,0.4983468946452657,5.491793809155631
149.0,-24.20364084735094,3.3161933201121268,35.114751198755414,25.518820993043505,5.359555097135455,-21.246398669916232,-35.1466159109026,2.4023129197007695,-5.21182685301369,-5.211826853014096,40.07618820712205,39582.948818022596,21959.651945800022,61542.600763822615,67905.93682267625,118224.00484510386,77867.32636118616,49544.33835653251,31469.98667183739,28358.416076627593,17259.402105255882,1550.1344236855168,102751.14416953512,0.6086165764201731,0.09513925444047983,3.35013,1.2726549264648934,3.350129999999373,1.2801288492102365,1.2806675775090377,2.6170256236837655,19756.61464092684,2014.614026291021,0.0004208172121465872,0.00013505632021302443,0.0002857608919335628,0.0009573361368933867,0.09513925444047992,0.09513925444047994,0.49834356131193236,3.979039320256561e-13,28358.416076627593,17259.402105255882,0.85,1.0286519100729563,0.6616079821559029,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.41751253186368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15212.58814444649,1550.1344236855168,0.49834356131193236,5.492393915953966
149.20000000000002,-24.208075279993103,3.322485075444155,35.115068780074836,25.518820993043505,5.359782137711044,-21.2503677221468,-35.15065598823128,2.402074579864775,-5.21147484718972,-5.211474847190117,40.077294430681256,39580.408246322215,21974.94680078325,61555.35504710546,67905.1487205246,118239.55024737383,77868.10246531469,49543.36199111261,31471.933860224533,28359.454726065986,17262.588716285136,1550.1595882477977,102753.56025241481,0.6087066512043546,0.09514200522757042,3.35013,1.272658226094209,3.3501299999997673,1.280130337581568,1.2806688292989994,2.6170225809421024,19756.81155522845,2014.634105961613,0.000420631922118452,0.00013499706890299093,0.00028563485321546106,0.0009569138908027126,0.09514200522757042,0.0951420052275704,0.49834022797859906,3.979039320256561e-13,28359.454726065986,17262.588716285136,0.85,1.0288137464556517,0.6615325029476499,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4175379558272618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15212.668965195771,1550.1595882477977,0.49834022797859906,5.4929921705379785
149.4,-24.21250716775058,3.328751438362478,35.1153845535564,25.51881617344918,5.360006013513671,-21.254334800031142,-35.154691979382164,2.401833645794227,-5.211125163192946,-5.211125163193342,40.07839546525158,39577.863364859906,21990.182249006237,61568.04561386614,67904.35512864948,118255.0260103915,77868.87116014567,49542.37939635611,31473.879737543957,28360.48863273579,17265.763692259752,1550.184660188053,102755.96264113531,0.6087964109451316,0.09514474089047698,3.35013,1.2726614790176978,3.3501300000009224,1.2801318376348307,1.2806700930073525,2.617019514325723,19757.00658963199,2014.6539939359507,0.0004204468133904053,0.00013493790147546517,0.0002855089119149401,0.0009564919710735983,0.0951447408904769,0.09514474089047684,0.49833689464526576,3.979039320256561e-13,28360.48863273579,17265.763692259752,0.85,1.0289746059130713,0.6614570261682344,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4175633660742921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15212.749808436492,1550.184660188053,0.49833689464526576,5.49358822366796
149.6,-24.21693653256774,3.3349925096243065,35.11569852771055,25.518811493553244,5.360228745935764,-21.258299721120736,-35.158731358218915,2.401591934488728,-5.21077729344438,-5.210777293444771,40.0794918283792,39575.34042328992,22005.357242902875,61580.69766619279,67903.5658733992,118270.44093358328,77869.64296050159,49541.417510392115,31475.80605567719,28361.517817281194,17268.928724598063,1550.2096154874253,102758.35235032569,0.6088859149165772,0.09514746264162473,3.35013,1.2726648330455648,3.350129999999307,1.2801333409310456,1.2806713601901922,2.6170164410868626,19757.20241197397,2014.6739622576486,0.0004202618848897978,0.00013487870834890214,0.0002853831765408957,0.0009560707412249508,0.0951474626416248,0.09514746264162466,0.4983335613119324,3.979039320256561e-13,28361.517817281194,17268.928724598063,0.85,1.0291352233087128,0.661382191946167,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4175887625786732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15212.830598867731,1550.2096154874253,0.4983335613119324,5.494182293989373
149.8,-24.221363370084035,3.3412083858684523,35.11601070660942,25.51880202898758,5.3604480942738855,-21.262262705630256,-35.16276665087787,2.401347429820068,-5.210432100932167,-5.210432100932579,40.08058319775243,39572.813123715656,22020.474253512653,61593.287377228306,67902.77198540875,118285.78940308743,77870.40814054631,49540.44927885311,31477.732068547994,28362.543164166033,17272.08277871501,1550.234534950795,102760.72944430352,0.6089751077236615,0.09515017031715811,3.35013,1.2726680975081397,3.350129999997663,1.2801348568365494,1.280672640217824,2.6170133420777186,19757.396554600677,2014.6937592960571,0.00042007713664319945,0.00013481959903036814,0.00028525753761283134,0.0009556498344828747,0.09515017031715824,0.09515017031715806,0.49833022797859905,3.979039320256561e-13,28362.543164166033,17272.08277871501,0.85,1.0292948543050138,0.6613073380732318,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4176141454647828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15212.911186899291,1550.234534950795,0.49833022797859905,5.494774637680059
150.0,-24.225787688911574,3.347399168803101,35.11632110174505,25.518797698337607,5.360668267686079,-21.266223340265434,-35.16680152444167,2.401103919039924,-5.210088302734675,-5.2100883027350555,40.081670475906726,39570.29443629669,22035.53023921075,61605.824675507436,67901.99246603837,118301.08676193675,77871.18712281217,49539.48909307039,31479.66447749087,28363.564056687625,17275.228766937624,1550.259328799621,102763.09518599955,0.6090641053575364,0.09515286560121,3.35013,1.2726714345021173,3.3501300000014993,1.2801363677579258,1.2806739154887778,2.617010253265073,19757.5941991476,2014.7139134309475,0.0004198925681360115,0.00013476051975522035,0.00028513204838079113,0.0009552294292419398,0.09515286560120992,0.09515286560120988,0.49832689464526575,3.979039320256561e-13,28363.564056687625,17275.228766937624,0.85,1.0294535603192307,0.6612326140408142,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4176395147062661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,34.0,15212.991722144652,1550.259328799621,0.49832689464526575,5.495365090809871
150.20000000000002,-24.230209484503387,3.3535649549851025,35.11662972401471,25.518798536527925,5.360888594731233,-21.27018168809836,-35.17083227690307,2.4008607983261836,-5.209747002606434,-5.209747002606816,40.08275415840336,39567.771197101734,22050.528290799193,61618.29948790093,67901.22993593695,118316.34135067918,77871.98230017835,49538.52356134286,31481.620820928325,28364.58312394304,17278.368560519913,1550.2841654368947,102765.45257271311,0.6091529173906646,0.0951555513773098,3.35013,1.2726747231418267,3.3501300000011995,1.280137876500274,1.280675188809379,2.617007168914342,19757.795952739623,2014.7344865718287,0.0004197081794030035,0.00013470152467970402,0.0002850066547232995,0.0009548093441881673,0.09515555137730974,0.0951555513773096,0.4983235613119324,3.979039320256561e-13,28364.58312394304,17278.368560519913,0.85,1.0296108261881065,0.6611575770712282,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4176648703511125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15213.07213127613,1550.2841654368947,0.4983235613119324,5.495954102373633
150.4,-24.234628765966203,3.359705834101433,35.11693656247082,25.51877974709498,5.36109956353123,-21.27413870880935,-35.1748627848923,2.4006095063743995,-5.209409711607577,-5.209409711607906,40.083831331651105,39565.25706783654,22065.472530201547,61630.72959803809,67900.43294687456,118331.50351598945,77872.73902243345,49537.563143395426,31483.528754486695,28365.598038913347,17281.492185895324,1550.3090180118,102767.7941739895,0.6092412422324996,0.09515821935535079,3.35013,1.2726780507946391,3.3501299999993077,1.2801394228383651,1.2806764999704037,2.6170040077134624,19757.987949443283,2014.7540647869848,0.0004195239699098046,0.00013464255701696785,0.00028488141289283674,0.0009543897677746792,0.09515821935535065,0.09515821935535088,0.4983202279785991,3.410605131648481e-13,28365.598038913347,17281.492185895324,0.85,1.0297682338923366,0.661083280369592,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4176902123719002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15213.152488471242,1550.3090180118,0.4983202279785991,5.4965419181543975
150.6,-24.239045505098908,3.365821942753203,35.11724170813935,25.518810271192365,5.361353609692737,-21.27809879794335,-35.17888613333923,2.4004069025025387,-5.209065361688204,-5.209065361688625,40.08491527637435,39562.727950608765,22080.334808937703,61643.06275954647,67899.65680546733,118346.60416131759,77873.49769510825,49536.568840132975,31485.47650552808,28366.612546912555,17284.605284297973,1550.33350563329,102770.14853141842,0.6093291983916932,0.09516090279132197,3.35013,1.272681224043481,3.350130000001011,1.2801407426156048,1.2806775847057668,2.617001309680183,19758.18044101035,2014.7736934641648,0.00041933994067699324,0.00013458371786236796,0.0002847562228146253,0.0009539703647379607,0.09516090279133264,0.0951609027913734,0.49831689464526574,3.979039320256561e-13,28366.612546912555,17284.605284297973,0.85,1.0299233282490212,0.6610083052563975,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4177155408194602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15213.23271620553,1550.33350563329,0.49831689464526574,5.497127077740298
150.8,-24.243459758324704,3.371913265689158,35.11754499138959,25.518743495363765,5.361512614286569,-21.28204682411305,-35.1829152443446,2.400099680074924,-5.2087493511753,-5.208749351175661,40.08597581299126,39560.2288342811,22095.20623842691,61655.43507270801,67898.8732780737,118361.71447279051,77874.28124375343,49535.636799960725,31487.382715325228,28367.63495628989,17287.72484320149,1550.3597276401813,102772.46384106498,0.6094172062577364,0.09516353721212843,3.35013,1.272684646756388,3.350130000000418,1.2801425480630086,1.2806791555419546,2.6169976187957364,19758.37924414587,2014.793965742213,0.0004191560891995769,0.00013452481821647265,0.00028463127098310426,0.000953551759858627,0.09516353721212834,0.09516353721212854,0.4983135613119324,3.410605131648481e-13,28367.63495628989,17287.72484320149,0.85,1.030079640289651,0.6609342102498725,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4177408555307967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15213.312953019049,1550.3597276401813,0.4983135613119324,5.497716225255463
151.0,-24.247871483185815,3.3779800401992346,35.11784652136798,25.518738640844845,5.361734573799854,-21.285995942906734,-35.18693317947907,2.39985903352082,-5.208402598229156,-5.208402598229556,40.08703505464354,39557.700467406714,22109.93529395414,61667.635761360856,67898.0861548679,118376.6262225747,77875.04900178514,49534.66331432404,31489.317430512332,28368.604773752664,17290.801835852348,1550.3821550512362,102774.7358273992,0.6095048372576373,0.09516613394663667,3.35013,1.2726878952840344,3.35012999999939,1.2801440438487723,1.2806804168157238,2.616994560961893,19758.5740408633,2014.8138294793125,0.0004189724170923954,0.00013446610563744982,0.00028450631145494556,0.0009531331291945569,0.09516613394663666,0.09516613394663666,0.49831022797859903,3.979039320256561e-13,28368.604773752664,17290.801835852348,0.85,1.03023348439861,0.6608598997542242,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4177661568279432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15213.3929402777,1550.3821550512362,0.49831022797859903,5.498294257904466
151.20000000000002,-24.25228070229346,3.384022286207689,35.11814633376512,25.518725718744122,5.361940727909701,-21.289944387032236,-35.190954711846985,2.3996044126484684,-5.208075731239489,-5.208075731239814,40.08809616621027,39555.19471585616,22124.65239492732,61679.84711078348,67897.3251702199,118391.58789007177,77875.83673266944,49533.70627830562,31491.25606040425,28369.610324924535,17293.894383452305,1550.4071105239366,102777.03916264421,0.609592242733715,0.09516875863036912,3.35013,1.2726911888690666,3.350129999999096,1.2801456041924217,1.2806817429020962,2.6169913711600215,19758.773905122795,2014.8342099618928,0.0004187889232602286,0.00013440736417572212,0.00028438155908450645,0.0009527151925357776,0.09516875863036908,0.09516875863036917,0.49830689464526573,3.410605131648481e-13,28369.610324924535,17293.894383452305,0.85,1.0303868092009525,0.6607855366014329,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4177914444661905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15213.473017122597,1550.4071105239366,0.49830689464526573,5.498872231538744
151.4,-24.25668741110766,3.3900401140013963,35.1184443937627,25.518707662727707,5.362145945008892,-21.293890665103586,-35.19497212311251,2.3993491990048534,-5.207747584551896,-5.207747584552236,40.089150737649426,39552.68442037307,22139.303323775606,61691.987744148675,67896.55000160252,118406.4563161443,77876.60912226608,49532.74354103682,31493.183979143618,28370.60299076617,17296.969605731167,1550.4314429429041,102779.31987242977,0.6096793082389135,0.09517135967673686,3.35013,1.272694491795264,3.3501299999986784,1.2801471669263043,1.280683071607406,2.616988176479604,19758.969876967807,2014.8541935286573,0.0004186056077388041,0.00013434870655765427,0.00028425690118114987,0.0009522975723540056,0.0951713596767368,0.09517135967673701,0.4983035613119324,3.410605131648481e-13,28370.60299076617,17296.969605731167,0.85,1.0305393438466868,0.6607113652909065,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4178167185737869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15213.552887971746,1550.4314429429041,0.4983035613119324,5.499451729636669
151.6,-24.261091618384636,3.3960336166461693,35.118740714091174,25.518684822041564,5.3623477994301325,-21.29783502764447,-35.19898918513206,2.3990912086899483,-5.207422077775277,-5.207422077775646,40.09020048181632,39550.18288462556,22153.898413136172,61704.08129776173,67895.77011790598,118421.26056234963,77877.37482507633,49531.78759179561,31495.096925867467,28371.592031307497,17300.03408710718,1550.4557470022055,102781.58845078433,0.6097660669876026,0.09517394716764233,3.35013,1.272697793073021,3.3501299999982983,1.280148742197485,1.2806844130823012,2.616984956177213,19759.16415223137,2014.874004092261,0.0004184224700109299,0.00013429007766277984,0.00028413239234815005,0.0009518804515773079,0.09517394716764235,0.09517394716764255,0.498300227978599,3.410605131648481e-13,28371.592031307497,17300.03408710718,0.85,1.0306913973796201,0.6606375527618938,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.417841979123356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15213.632707329234,1550.4557470022055,0.498300227978599,5.50002854354383
