time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
151.8,-24.26549331966879,3.4020028895893515,35.119035298336875,25.5186571268365,5.362546693671323,-21.301777430381645,-35.203002160973824,2.3988308043841475,-5.2070985605425335,-5.2070985605429545,40.09124513540168,39547.676891503485,22168.43623409069,61716.11312559417,67894.98394775271,118435.99612617304,77878.1324038495,49530.82534760018,31497.007840277016,28372.575944329634,17303.08676910916,1550.4799255256964,102783.84322314037,0.6098525140283304,0.09517651950052385,3.35013,1.2727010910538956,3.3501300000006418,1.280150328321031,1.2806857656411794,2.6169817136975086,19759.356366252076,2014.8936044675886,0.0004182395101092286,0.00013423153198371908,0.00028400797812550954,0.0009514636477576133,0.09517651950052376,0.09517651950052398,0.49829689464526566,3.979039320256561e-13,28372.575944329634,17303.08676910916,0.85,1.0308425284470124,0.6605637519342797,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4178672261637413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15213.712399769574,1550.4799255256964,0.49829689464526566,5.500603527006063
152.0,-24.26989252359803,3.407948028914321,35.11932815544929,25.518629571329825,5.362744489415484,-21.30571769486504,-35.20701475264502,2.398569660682483,-5.206776788568106,-5.2067767885684875,40.092285331654566,39545.17952802738,22182.916405018233,61728.09593304561,67894.20194014597,118450.67371873239,77878.89293778084,49529.87052566215,31498.91379124299,28373.55537356819,17306.12979842098,1550.5039944817295,102786.08591135102,0.6099387112600899,0.09517907856769806,3.35013,1.272704354966991,3.350130000001481,1.2801519175181812,1.2806871215013684,2.6169784649425565,19759.54933005994,2014.9132812999283,0.0004180567275222784,0.0001341730154634936,0.00028388371205878484,0.0009510473402794969,0.09517907856769821,0.09517907856769786,0.49829356131193236,3.979039320256561e-13,28373.55537356819,17306.12979842098,0.85,1.0309929888330887,0.6604902065951416,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.417892459668052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15213.79204016761,1550.5039944817295,0.49829356131193236,5.501176545540632
152.20000000000002,-24.274289225508067,3.413869129684196,35.1196192969954,25.51860714973884,5.362942813281589,-21.30965565418414,-35.211023258138425,2.3983092419577003,-5.206456904519257,-5.206456904519658,40.09332186925109,39542.67751624436,22197.33953807492,61740.01705431928,67893.43546091035,118465.30686999684,77879.66833921729,49528.91039455141,31500.842160739863,28374.53187101158,17309.165971685365,1550.5280282888032,102788.31926160197,0.610024723945103,0.09518162724455012,3.35013,1.2727076958073305,3.350129999999726,1.2801535029856288,1.2806884738567705,2.6169752238201776,19759.746066073465,2014.933342790195,0.00041787412229177294,0.0001341145820413166,0.0002837595402504563,0.0009506313485792612,0.09518162724455018,0.09518162724455015,0.49829022797859907,3.979039320256561e-13,28374.53187101158,17309.165971685365,0.85,1.0311420688842634,0.6604163757753762,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4179176796844595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15213.871554496,1550.5280282888032,0.49829022797859907,5.501747913295773
152.4,-24.27868343405098,3.419766283314772,35.11990872857274,25.518584972620033,5.363139476603415,-21.31359153506131,-35.21503134453667,2.398047577613771,-5.206139666841807,-5.206139666842202,40.09435438197503,39540.184147504,22211.70782165421,61751.89196915821,67892.67533829017,118479.88923733923,77880.4487018368,49527.95751105084,31502.767989762175,28375.506077394853,17312.19408055791,1550.552092035149,102790.54306401128,0.610110495768375,0.0951841651043822,3.35013,1.272710968512111,3.350129999999228,1.2801550938794959,1.2806898318666808,2.6169719716128053,19759.94406084578,2014.9535326381365,0.00041769169390652966,0.00013405617821255994,0.0002836355156939697,0.0009502158501918387,0.09518416510438221,0.09518416510438231,0.49828689464526577,3.979039320256561e-13,28375.506077394853,17312.19408055791,0.85,1.0312904460121848,0.6603427497452138,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.417942886184879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15213.951016931096,1550.552092035149,0.49828689464526577,5.502318027576954
152.6,-24.283075146929868,3.425639620819925,35.120196554983664,25.51861050250011,5.363388484693499,-21.317529822102223,-35.21903600832445,2.3978431598872665,-5.205815717784901,-5.205815717785325,40.09539737063041,39537.68848568581,22225.997496908516,61763.685982594325,67891.89975849618,118494.38381431201,77881.19709786342,49526.98582512523,31504.679191931322,28376.486558907312,17315.20647371902,1550.5760981003152,102792.79196081904,0.6101955729358545,0.09518673142070427,3.35013,1.2727141708834098,3.350129999999535,1.2801564184531957,1.2806909236709758,2.6169692638403825,19760.13394500628,2014.9728954338416,0.00041750944231040655,0.00013399784770058774,0.0002835115946098188,0.0009498006984501923,0.09518673142070558,0.09518673142070916,0.4982835613119324,3.979039320256561e-13,28376.486558907312,17315.20647371902,0.85,1.0314376015922724,0.660269184641451,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4179680792175697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15214.030354145216,1550.5760981003152,0.4982835613119324,5.50288670304002
152.8,-24.2874643693179,3.4314890891147463,35.120482535402296,25.51850782418626,5.363506575950962,-21.32145918516052,-35.22303931005297,2.397501391793565,-5.205528007237206,-5.205528007237562,40.0964088425548,39535.19799538456,22240.319023107193,61775.51701849175,67891.13308520192,118508.92664031324,77881.97607366616,49526.04098384879,31506.594544241518,28377.474532004122,17318.23354691769,1550.6022090232386,102794.98582775456,0.6102810004246919,0.095189229633595,3.35013,1.2727175243617967,3.3501300000000462,1.2801583807780763,1.280692653717995,2.6169652523493236,19760.331587913373,2014.9930494015157,0.00041732736713745547,0.0001339395604415466,0.0002833878066959089,0.0009493859928461652,0.0951892296335951,0.09518922963359493,0.49828022797859906,3.410605131648481e-13,28377.474532004122,17318.23354691769,0.85,1.031585160651623,0.6601955846562051,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4179932587680215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15214.109626322752,1550.6022090232386,0.49828022797859906,5.503461195906948
153.0,-24.291851097166763,3.437314975082554,35.120766820086786,25.5184841453098,5.363711755331707,-21.325387479995296,-35.227038665302075,2.397248138160217,-5.205197032418255,-5.205197032418587,40.09742001795518,39532.7034506549,22254.46841931544,61787.17186997034,67890.33934508475,118523.19875654712,77882.72318031912,49525.087285889196,31508.484327144364,28378.39099214693,17321.20122355055,1550.623088521357,102797.12362029386,0.6103658670551052,0.09519167998903254,3.35013,1.2727207954181359,3.350130000000215,1.2801599315172698,1.280693972232796,2.6169620822527717,19760.521144932063,2015.01237883804,0.0004171454684045451,0.00013388135400894775,0.00028326411439559736,0.0009489716075601226,0.0951916799890326,0.09519167998903247,0.4982768946452657,3.410605131648481e-13,28378.39099214693,17321.20122355055,0.85,1.0317314359873924,0.6601229942267546,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4180184248645553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15214.188792298082,1550.623088521357,0.4982768946452657,5.50402049233723
153.20000000000002,-24.29623533999053,3.4431172676981077,35.12104945963402,25.518452992569678,5.363897227130781,-21.329315509153375,-35.23103791577739,2.396977396293611,-5.204892219939552,-5.204892219939921,40.098435971294414,39530.218429919594,22268.624430667922,61798.842860587516,67889.58697620613,118537.56970194465,77883.50418466209,49524.135638375345,31510.40949587416,28379.358295070597,17324.195429183706,1550.6474606634904,102799.31009552066,0.6104505693559978,0.09519417500058641,3.35013,1.272724080211483,3.3501299999995613,1.2801615631461691,1.2806953718956535,2.616958746805837,19760.719302523416,2015.0325852889025,0.00041696374556640805,0.0001338231724467324,0.0002831405731196756,0.0009485577282254188,0.09519417500058636,0.09519417500058651,0.49827356131193234,3.410605131648481e-13,28379.358295070597,17324.195429183706,0.85,1.0318764814100918,0.6600496192923377,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4180435774826203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15214.26790389116,1550.6474606634904,0.49827356131193234,5.504580202269617
153.4,-24.300617106302106,3.4488960780885574,35.1213304043099,25.51841663606467,5.364082463123999,-21.333241332524054,-35.23503678208215,2.3967066893459723,-5.204584995981065,-5.204584995981409,40.09944509592607,39527.74192016875,22282.71376573016,61810.45568589891,67888.81768793591,118551.84182920438,77884.26735990084,49523.19159213381,31512.306408630036,28380.310375538313,17327.170712046664,1550.671052745548,102801.47157279619,0.6105349266011332,0.09519664415724687,3.35013,1.2727273639058696,3.3501299999997167,1.280163194255492,1.280696771262667,2.616955412429541,19760.91293648775,2015.0523304581843,0.0004167821981200528,0.0001337650198067666,0.0002830171783132862,0.0009481443395826896,0.09519664415724681,0.09519664415724693,0.498270227978599,3.410605131648481e-13,28380.310375538313,17327.170712046664,0.85,1.0320212908486162,0.6599768726521442,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4180687166754316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15214.346884271363,1550.671052745548,0.498270227978599,5.505142865589954
153.60000000000002,-24.30499639167843,3.4546514934976718,35.121609665316626,25.518370570521824,5.364262347763158,-21.337165457836814,-35.2390315971337,2.3964314139215643,-5.204280838358727,-5.204280838359124,40.10044905514952,39525.26098464476,22296.75075453125,61822.011739176014,67888.03373270338,118566.0434589264,77885.01323330967,49522.24048525115,31514.191942287238,28381.258971691765,17330.133771168257,1550.6946436280823,102803.62037279789,0.6106189224535036,0.09519909906131672,3.35013,1.2727306750742722,3.3501299999996923,1.2801648462321444,1.280698191729696,2.6169520354041103,19761.102180605892,2015.0716279877322,0.00041660082609886866,0.00013370694936946313,0.00028289387672940554,0.0009477312632474834,0.09519909906131663,0.09519909906131667,0.49826689464526563,3.979039320256561e-13,28381.258971691765,17330.133771168257,0.85,1.032165394797076,0.6599042227999983,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418093842490471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15214.425739039434,1550.6946436280823,0.49826689464526563,5.505702675181297
153.8,-24.309373316980075,3.460383670075728,35.12188741100064,25.51840601898732,5.364528372093124,-21.34107531801601,-35.243009264208354,2.3962303732298227,-5.203963535037019,-5.203963535037442,40.101472232074784,39522.72919995774,22310.694053166415,61833.42325312416,67887.2343929814,118580.1461510192,77885.78382554998,49521.27863286571,31516.116880760303,28382.217704871393,17333.078391613115,1550.718028451327,102805.81414223045,0.6107020449158962,0.09520160524163927,3.35013,1.2727338235965004,3.350130000000058,1.2801661529732398,1.2806992670347876,2.6169493641268224,19761.297696422967,2015.0915650525887,0.0004164196243505016,0.0001336491513211868,0.00028277047302931483,0.0009473178448096985,0.0952016052416456,0.0952016052416324,0.49826356131193233,3.979039320256561e-13,28382.217704871393,17333.078391613115,0.85,1.0323062182092229,0.6598301851523997,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4181189549010464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15214.504541672068,1550.718028451327,0.49826356131193233,5.506260459823658
154.0,-24.31374765333345,3.466092476919118,35.12216329002483,25.518275994714372,5.364603225539065,-21.34500901847803,-35.24701668703926,2.3958645906836256,-5.20370010326144,-5.203700103261818,40.10245313098331,39520.311958638646,22324.71589396591,61845.02785260456,67886.52148144633,118594.43249932956,77886.55182353419,49520.342300726494,31518.010580897437,28383.19512391732,17336.06697046742,1550.7448706855075,102807.9407847516,0.6107863084046886,0.09520402573913246,3.35013,1.2727372490568087,3.3501299999991465,1.2801682247265516,1.2807011078999946,2.616945129000995,19761.492554021504,2015.1114349978336,0.00041623860220083134,0.00013359094422225697,0.00028264765797857437,0.0009469063984237614,0.09520402573913242,0.09520402573913242,0.49826022797859904,3.979039320256561e-13,28383.19512391732,17336.06697046742,0.85,1.0324504678147666,0.6597582050917228,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4181440545989201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15214.583554675337,1550.7448706855075,0.49826022797859904,5.506828421748555
154.20000000000002,-24.31811949358799,3.4717782872266167,35.12243750623078,25.518247426394396,5.364804399983176,-21.348924312007252,-35.25099875461308,2.3956092184024538,-5.203372709083965,-5.203372709084342,40.10343486375105,39517.815861598865,22338.51381550072,61856.32967709958,67885.7249108851,118608.3076284519,77887.28975914573,49519.380709859506,31519.89894365136,28384.068902066087,17338.96426593702,1550.764069411147,102809.98860916929,0.6108695806003666,0.09520637980177359,3.35013,1.272740465714596,3.3501299999998455,1.2801697831641314,1.2807024354599537,2.616941943216041,19761.67978414983,2015.1305271575748,0.0004160577556549599,0.00013353312858017764,0.0002825246270747822,0.0009464942289020402,0.0952063798017735,0.09520637980177346,0.49825689464526574,3.979039320256561e-13,28384.068902066087,17338.96426593702,0.85,1.032591527766749,0.6596861156739554,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4181691402702792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15214.66183898272,1550.764069411147,0.49825689464526574,5.507375789608918
154.4,-24.32248887401992,3.47744104197777,35.12271013213866,25.518207472655945,5.364977524429063,-21.352840197038553,-35.25498843574894,2.3953288474476904,-5.203082122801732,-5.203082122802105,40.10442537606517,39515.35603823606,22352.347149308174,61867.70318754423,67884.9845611952,118622.34932198004,77888.07363960856,49518.44511664942,31521.809469954598,28385.017611476665,17341.903772711037,1550.7883299177995,102812.11153054296,0.6109527219634113,0.09520880369145529,3.35013,1.2727437713881953,3.3501300000010867,1.2801714573897254,1.280703879078222,2.6169385207438762,19761.87867147462,2015.1508080205392,0.0004158770830631166,0.00013347522555734253,0.00028240185750577407,0.0009460829348858189,0.09520880369145539,0.0952088036914551,0.49825356131193244,3.979039320256561e-13,28385.017611476665,17341.903772711037,0.85,1.0327320975194956,0.6596135693269632,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4181942124462275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15214.740497659659,1550.7883299177995,0.49825356131193244,5.507924119805984
154.60000000000002,-24.326855790011056,3.4830808567574247,35.122981087007794,25.518152152095013,5.365147969823411,-21.356754131547437,-35.25897399578241,2.395046311359742,-5.202787544099351,-5.202787544099715,40.105407053015554,39512.8915960914,22366.111132207137,61879.00272829854,67884.20139883462,118636.257720062,77888.81297849634,49517.503175753016,31523.67755860369,28385.945189020247,17344.816781542453,1550.8114761189431,102814.20099322646,0.6110353791654425,0.09521119317004471,3.35013,1.272747064973228,3.350130000001212,1.2801731413201738,1.2807053326275317,2.6169350784419607,19762.066257644296,2015.1699364863941,0.00041569658446805014,0.00013341740548319166,0.0002822791789848585,0.000945671945892544,0.09521119317004453,0.0952111931700449,0.4982502279785991,3.410605131648481e-13,28385.945189020247,17344.816781542453,0.85,1.0328725151378575,0.6595416526414116,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4182192713334785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15214.818871075986,1550.8114761189431,0.4982502279785991,5.50847739006086
154.8,-24.33122023658727,3.488697826761642,35.123250408335885,25.518111849110596,5.3653231346186026,-21.36066537098658,-35.2629553648643,2.394768269017931,-5.202493628566003,-5.202493628566366,40.10638622968539,39510.42217675311,22379.81799746962,61890.24017422274,67883.45283683293,118650.14056842602,77889.58768005017,49516.55701997054,31525.5896223107,28386.869734123466,17347.72641654746,1550.8345227333757,102816.28327377325,0.6111179773969229,0.09521357487131454,3.35013,1.2727503327326852,3.350130000000463,1.2801748040184235,1.2807067651580435,2.616931679551933,19762.26281608255,2015.1899798690229,0.00041551625992708154,0.00013335966929027942,0.00028215659063680215,0.00094526125899007,0.09521357487131443,0.09521357487131471,0.4982468946452657,3.410605131648481e-13,28386.869734123466,17347.72641654746,0.85,1.0330111772915591,0.6594692089285762,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418244316904231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15214.89719406236,1550.8345227333757,0.4982468946452657,5.509026788009948
155.0,-24.33558221518837,3.494292127147761,35.1235183471345,25.51816825233402,5.365619200860611,-21.364560509230238,-35.26691176285965,2.3945974948728774,-5.202181569290133,-5.202181569290529,40.107398641100765,39507.87496396552,22393.419768328597,61901.29473229412,67882.62302347945,118663.86213510319,77890.32705521725,49515.57899560348,31527.4978440153,28387.819343295138,17350.605073945357,1550.8577659089442,102818.4491730505,0.611198939380434,0.0952160502090098,3.35013,1.2727533966349438,3.3501300000011294,1.2801759679960587,1.280707698982759,2.6169293001525196,19762.450411457063,2015.2091092735097,0.00041533610923251874,0.00013330231806232023,0.0002820337911701985,0.000944849864813017,0.09521605020901008,0.09521605020900868,0.49824356131193237,3.979039320256561e-13,28387.819343295138,17350.605073945357,0.85,1.033146407933968,0.6593952401262253,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4182693491286358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15214.975468155462,1550.8577659089442,0.49824356131193237,5.509575479805804
155.20000000000002,-24.339941750608347,3.4998635061150427,35.12378430806577,25.517980637401365,5.365626394539197,-21.368485915505392,-35.27091768393291,2.394170559436273,-5.2019511034499715,-5.201951103450391,40.10834160354423,39505.511025277876,22407.17261963099,61912.683644908866,67881.9442045752,118677.90514374121,77891.10724111027,49514.67406181286,31529.37019921934,28388.78831953503,17353.557940660343,1550.885858300885,102820.4960001224,0.6112820929634016,0.0952183772834314,3.35013,1.272756912759505,3.350130000000656,1.2801783217445155,1.2807098232929095,2.6169244886405627,19762.648361390075,2015.2292945491147,0.0004151561312129747,0.00013324427215025884,0.00028191185906271585,0.0009444413764017762,0.09521837728343123,0.09521837728343158,0.49824022797859907,3.979039320256561e-13,28388.78831953503,17353.557940660343,0.85,1.033287490394589,0.6593245186751302,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4182943680136317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15215.054109790362,1550.885858300885,0.49824022797859907,5.510141351425213
155.4,-24.344298713458404,3.5054125214987044,35.12404873821285,25.51800536401572,5.365872671487291,-21.37239689948252,-35.274895071610786,2.3939708574770555,-5.201613020171919,-5.201613020172236,40.109304198598934,39503.057319695115,22420.59076980267,61923.64808949779,67881.17533614144,118691.37908934591,77891.83729506374,49513.71927850167,31531.242240624528,28389.612983401792,17356.381820395527,1550.9023961100079,102822.4687585204,0.6113638051544792,0.09522065469000705,3.35013,1.272760081612505,3.350129999998394,1.2801796194050832,1.2807108913037626,2.616921835981775,19762.833591772313,2015.248182791505,0.0004149763310603065,0.0001331866627684636,0.00028178966829184293,0.0009440320214345518,0.09522065469001834,0.09522065469002272,0.49823689464526577,3.410605131648481e-13,28389.612983401792,17356.381820395527,0.85,1.0334239699681123,0.6592538970280862,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4183193737001174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15215.131627433002,1550.9023961100079,0.49823689464526577,5.510673022426694
155.60000000000002,-24.348653316796423,3.510938913395815,35.12431152810114,25.51787921637299,5.36597300179257,-21.37629316886439,-35.27886278517542,2.3936128538605432,-5.201358120286784,-5.201358120287163,40.11026059628624,39500.57894653698,22434.16486173367,61934.74380827065,67880.38987728812,118705.11876059358,77892.5923777925,49512.78144704147,31533.12325639004,28390.564021571794,17359.274001496273,1550.9285081955534,102824.52760348417,0.611445196661338,0.09522300112663036,3.35013,1.2727634279476479,3.350130000000832,1.280181652192806,1.280712694962517,2.616917680597599,19763.025172492897,2015.2677185881926,0.0004147966998346112,0.00013312921641455772,0.0002816674834200535,0.0009436226862300238,0.0952230011266304,0.09522300112663037,0.4982335613119324,3.979039320256561e-13,28390.564021571794,17359.274001496273,0.85,1.0335602934609203,0.6591813812008883,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4183443654445957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15215.20958316396,1550.9285081955534,0.4982335613119324,5.5112150445088215
155.8,-24.353005452999792,3.5164429753351234,35.124572693888865,25.517842929717176,5.366154224505877,-21.380192720436117,-35.28283091783521,2.393341491942163,-5.201057155311048,-5.201057155311472,40.11121301837599,39498.11181089921,22447.56283641498,61945.67464731419,67879.63476518187,118718.63045769575,77893.35844334649,49511.83548906373,31535.025504758618,28391.432856098887,17362.114146408192,1550.948786874511,102826.51498805045,0.6115265204967829,0.09522528412463059,3.35013,1.2727666341653094,3.3501300000015215,1.28018328208945,1.280714095784175,2.6169143488048743,19763.21953979234,2015.2875385368438,0.0004146172418306112,0.00013307178686605963,0.00028154545496455156,0.0009432138750403932,0.09522528412463073,0.09522528412463058,0.49823022797859906,3.979039320256561e-13,28391.432856098887,17362.114146408192,0.85,1.0336949044159698,0.6591097303473954,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4183693444678598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15215.287600120064,1550.948786874511,0.49823022797859906,5.5117544992392995
156.0,-24.357355145082682,3.5219246912785556,35.12483227856866,25.517774337809556,5.366307190609208,-21.38409289830486,-35.28680285727603,2.393044943831339,-5.200782273358186,-5.200782273358569,40.11216686982499,39495.66769089954,22460.970433940594,61956.63812484014,67878.86581945884,118732.18314108459,77894.10033496517,49510.9022064057,31536.886809510524,28392.34688768515,17364.96859815155,1550.9723093041323,102828.54019811634,0.611607369649439,0.09522760027820272,3.35013,1.2727699310472236,3.350129999998721,1.2801850286515968,1.2807156135394682,2.6169107785369516,19763.40777364472,2015.3067330479544,0.0004144379559525912,0.00013301432512226755,0.0002814236308303237,0.0009428057483535923,0.09522760027820262,0.09522760027820268,0.49822689464526576,3.979039320256561e-13,28392.34688768515,17364.96859815155,0.85,1.0338299741640002,0.6590384233921499,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4183943101512746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15215.365476423176,1550.9723093041323,0.49822689464526576,5.512292495294385
156.20000000000002,-24.36170237461848,3.527384183033642,35.12509025622108,25.517719995137327,5.366469135309793,-21.387989961238972,-35.29076676405964,2.392756721930293,-5.200501233256489,-5.20050123325689,40.113115398576795,39493.20514392733,22474.304946948123,61967.510090875454,67878.11484889417,118745.66182135683,77894.8624014611,49509.95269649436,31538.788561074154,28393.24202551454,17367.808392477342,1550.9947082678482,102830.54046853259,0.611688104404224,0.09522989164017286,3.35013,1.2727731823222714,3.3501300000030176,1.280186736178365,1.2807170924637348,2.6169072880733513,19763.601126297166,2015.3264495314065,0.00041425884281361277,0.00013295700241859945,0.0002813018403950133,0.000942397734562546,0.09522989164017275,0.095229891640173,0.4982235613119324,3.979039320256561e-13,28393.24202551454,17367.808392477342,0.85,1.0339631326415002,0.6589665785955354,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4184192626255503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15215.443144192686,1550.9947082678482,0.4982235613119324,5.512831735946564
156.4,-24.36604716352612,3.532821522636058,35.12534663939845,25.517656187899433,5.36662429470383,-21.39188550583496,-35.294734163302905,2.3924626370126205,-5.200225560295792,-5.200225560296142,40.11406002251449,39490.76451375147,22487.596238550414,61978.36075230189,67877.35481062584,118759.09058608118,77895.61229576104,49509.02199888638,31540.65588541628,28394.13953690492,17370.640299526396,1551.0174735729963,102832.53503763389,0.6117685051504775,0.09523217553037124,3.35013,1.2727764396416026,3.350130000001537,1.2801884705957147,1.2807185985089133,2.6169037426505426,19763.791390601822,2015.3458510910273,0.00041407990136437044,0.00013289965204092626,0.0002811802493234442,0.0009419903886659501,0.09523217553037115,0.09523217553037135,0.4982202279785991,3.410605131648481e-13,28394.13953690492,17370.640299526396,0.85,1.034096476271939,0.6588954585643606,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4184442017836716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15215.520840485115,1551.0174735729963,0.4982202279785991,5.513368842210565
156.60000000000002,-24.370389506900555,3.5382368040061927,35.12560143401498,25.51759733995425,5.366781053116975,-21.395778688992237,-35.29869740651918,2.3921702352086993,-5.199950061204788,-5.199950061205146,40.115000667114195,39488.31897897403,22500.8311779192,61989.15015689323,67876.60612309401,118772.46807108475,77896.37325971187,49508.08611559201,31542.541271244285,28395.030770071535,17373.463227490643,1551.039974361856,102834.51704886215,0.6118487198753924,0.0952344460673294,3.35013,1.272779716192745,3.3501300000006644,1.280190196843821,1.2807200966007255,2.616900213936496,19763.984463514873,2015.3655390489998,0.00041390113166125546,0.00013284238453723787,0.0002810587471240176,0.0009415833405025851,0.09523444606732948,0.09523444606732935,0.49821689464526575,3.410605131648481e-13,28395.030770071535,17373.463227490643,0.85,1.0342285822682846,0.6588241337462614,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4184691277500772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15215.598334681708,1551.039974361856,0.49821689464526575,5.513904520858586
156.8,-24.37472940029905,3.5436301054277326,35.12585463741194,25.517523858603113,5.366930329428791,-21.399670415096633,-35.302656633406855,2.391871344226397,-5.199678301203392,-5.199678301203717,40.11593602105965,39485.86901237179,22514.019147075982,61999.88815944777,67875.833371834,118785.77193447507,77897.10681752853,49507.14245806642,31544.404843846794,28395.919415565077,17376.27301319472,1551.0625460785204,102836.48683300603,0.6119285225070052,0.09523670264374665,3.35013,1.2727830048324544,3.3501299999992473,1.2801919528917405,1.28072162472399,2.6168966243168565,19764.17058290253,2015.3845179447142,0.0004137225337414791,0.00013278519781020405,0.0002809373359312751,0.0009411765972234426,0.0952367026437467,0.09523670264374652,0.4982135613119324,3.410605131648481e-13,28395.919415565077,17376.27301319472,0.85,1.0343602395462934,0.6587530097682395,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418494040495326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,52.0,15215.675779890735,1551.0625460785204,0.4982135613119324,5.514438732417948
157.0,-24.379066851921806,3.5490015224035605,35.12610626487454,25.517460295837395,5.367083251197649,-21.403559578439612,-35.30661544119937,2.391575977715491,-5.19940617254872,-5.199406172549142,40.11686791488744,39483.42722988538,22527.149814503206,62010.577044388585,67875.08169876673,118799.03326181468,77897.86186324786,49506.2073943666,31546.282743201406,28396.80174854474,17379.075531004935,1551.084825145634,102838.44503509528,0.6120082002507753,0.09523894704776442,3.35013,1.2727861945657062,3.3501299999998086,1.2801936922162689,1.2807231363356293,2.6168930688919905,19764.362154233026,2015.404052783879,0.0004135441071221437,0.00013272803985524137,0.0002808160672669023,0.0009407703314328674,0.09523894704776438,0.09523894704776441,0.49821022797859904,3.979039320256561e-13,28396.80174854474,17379.075531004935,0.85,1.0344909270214,0.6586819407887168,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4185189399926255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15215.753173452104,1551.084825145634,0.49821022797859904,5.514970818291266
157.20000000000002,-24.383401857139702,3.5543511331447357,35.12635632088722,25.51739205317574,5.367232217446878,-21.407446935180005,-35.31057016281409,2.3912772954871895,-5.199137626192623,-5.199137626193047,40.117795921068385,39480.98082412413,22540.23355529479,62021.214379418925,67874.32762718732,118812.24473456372,77898.61235750897,49505.26555444579,31548.16311451465,28397.683552081606,17381.869825368958,1551.1072568275526,102840.39531585785,0.6120875948733795,0.09524118210253577,3.35013,1.2727894799085337,3.3501300000009135,1.280195446597469,1.280724663228911,2.6168894826989484,19764.552570760723,2015.4234698659302,0.0004133658518484922,0.0001326709635713338,0.0002806948882771584,0.0009403643660639567,0.0952411821025357,0.09524118210253592,0.49820689464526574,3.979039320256561e-13,28397.683552081606,17381.869825368958,0.85,1.0346207089936579,0.658610779887845,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418543826287722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15215.830443435116,1551.1072568275526,0.49820689464526574,5.515501691824543
157.4,-24.387734427064053,3.5596790241495677,35.12660480595475,25.51731892107057,5.367378491184117,-21.41133236898106,-35.314524605032034,2.3909764331011236,-5.19887064462705,-5.198870644627385,40.118719185767425,39478.54289980809,22553.26539710065,62031.80829690874,67873.56622766687,118825.3917279556,77899.35380017463,49504.33047231586,31550.025919843083,28398.560103188087,17384.652503111214,1551.1295369094084,102842.33236217097,0.6121666887315027,0.09524340271109123,3.35013,1.27279271195177,3.3501299999999024,1.2801972107607416,1.2807262001262791,2.6168858765199356,19764.74069070407,2015.442652761552,0.0004131877673187536,0.00013261391397158907,0.0002805738533471645,0.0009399588833139363,0.09524340271109122,0.09524340271109125,0.49820356131193244,3.410605131648481e-13,28398.560103188087,17384.652503111214,0.85,1.0347501486203068,0.6585400176851736,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418568699352755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15215.90766331763,1551.1295369094084,0.49820356131193244,5.516031137093385
157.60000000000002,-24.39206456481678,3.564985281611237,35.12685172912254,25.517245893739187,5.367523787485214,-21.41521571109415,-35.31847862815482,2.390674933762612,-5.198605212756718,-5.19860521275707,40.119638437490764,39476.11335897851,22566.24552299839,62042.3588819769,67872.80852107905,118838.48662355356,77900.09779104895,49503.40262894861,31551.88351344482,28399.432579476117,17387.426141044256,1551.1517157918395,102844.2584943271,0.6122455472441345,0.09524561133976764,3.35013,1.2727960005914793,3.3501300000004717,1.2801989775367808,1.2807277398551133,2.6168822650100494,19764.929457182738,2015.4619015854282,0.0004130098532602527,0.00013255689305718515,0.00028045296020306755,0.0009395538755651027,0.09524561133976764,0.09524561133976783,0.4982002279785991,3.410605131648481e-13,28399.432579476117,17387.426141044256,0.85,1.034879013928818,0.658469503785253,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418593559250182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,39.0,15215.98475697334,1551.1517157918395,0.4982002279785991,5.516558724546109
157.8,-24.3963922681287,3.570269990910367,35.12709710152692,25.5171779653989,5.367669765368321,-21.4190967935252,-35.322428530175216,2.3903742907648233,-5.198341434534711,-5.198341434535099,40.120554457994665,39473.67891907337,22579.174420522075,62052.853339595444,67872.06574680588,118851.54260938155,77900.85612774784,49502.46930001542,31553.763141924912,28400.302442053602,17390.193509963487,1551.1738620344383,102846.17635538298,0.6123242365268986,0.09524781076553968,3.35013,1.272799229337834,3.3501299999970873,1.2802007399876547,1.2807292754745512,2.61687866235127,19765.121863505494,2015.4815215701076,0.000412832109622048,0.00013249995416755362,0.0002803321554544944,0.0009391491639527652,0.0952478107655397,0.09524781076553972,0.49819689464526573,3.979039320256561e-13,28400.302442053602,17390.193509963487,0.85,1.035006596052725,0.65839870131546,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4186184059966223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15216.06172721018,1551.1738620344383,0.49819689464526573,5.517084816206385
158.0,-24.40071754558231,3.5755332308754766,35.127340920718225,25.51710036294537,5.367810365307181,-21.42297623013365,-35.32637815279884,2.390069049858465,-5.198080757836522,-5.198080757836843,40.12146574021946,39471.25306262749,22592.056020934226,62063.30908356172,67871.30841201576,118864.53401414346,77901.59727860434,49501.54192921588,31555.61705487607,28401.169581193477,17392.949411057052,1551.1960420282235,102848.08294952718,0.6124025759338523,0.09524999741948065,3.35013,1.2728024861076852,3.350129999998434,1.280202523455653,1.2807308323367086,2.616875016741092,19765.309909410586,2015.500696915928,0.00041265453590778206,0.00013244304187755773,0.0002802114940302243,0.0009387449324954754,0.09524999741948077,0.09524999741948043,0.49819356131193243,3.410605131648481e-13,28401.169581193477,17392.949411057052,0.85,1.0351340117721537,0.6583283607611133,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4186432395777626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15216.13864820567,1551.1960420282235,0.49819356131193243,5.517609801157221
158.20000000000002,-24.405040392428194,3.5807750883226372,35.12758318993319,25.517017836123728,5.367948521578859,-21.426853723128566,-35.33032372416926,2.3897618522792303,-5.197821234668652,-5.197821234669051,40.12237217305342,39468.82245102303,22604.8855317036,62073.70798272663,67870.54277813793,118877.45892362829,77902.32849213901,49500.608165024016,31557.467030127777,28402.030613786766,17395.693127488612,1551.2180131531247,102849.97543763209,0.6124806132363115,0.0952521688115419,3.35013,1.2728057318879293,3.350130000002661,1.2802043156692007,1.2807323981650036,2.6168713532642545,19765.495434003504,2015.5196151594587,0.0004124771321688343,0.00013238621049268775,0.0002800909216761466,0.0009383409994349089,0.09525216881154182,0.09525216881154205,0.4981902279785991,3.979039320256561e-13,28402.030613786766,17395.693127488612,0.85,1.0352606412976955,0.658258057554437,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4186680600415624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15216.215443135006,1551.2180131531247,0.4981902279785991,5.518132923236409
158.4,-24.409360803653694,3.585995650784872,35.1278239267681,25.516945332661294,5.368089541997675,-21.430728737058107,-35.334265034738905,2.389457475402082,-5.197562610441651,-5.197562610442055,40.12327582026696,39466.386831656164,22617.662522659335,62084.0493543155,67869.8012723553,118890.35232336835,77903.08398228133,49499.6695415822,31559.349378554583,28402.888528353724,17398.431968343728,1551.2398926716178,102851.86012356948,0.6125585413953729,0.09525433170049842,3.35013,1.272808974920772,3.350130000001449,1.2802060944316895,1.2807339507537523,2.6168677172929673,19765.687118093665,2015.5391614969094,0.00041229989846722947,0.00013232946295195378,0.0002799704355152757,0.0009379373551327906,0.09525433170049823,0.09525433170049842,0.4981868946452658,3.979039320256561e-13,28402.888528353724,17398.431968343728,0.85,1.0353857948180873,0.6581873560644607,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418692867359478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15216.292187570361,1551.2398926716178,0.4981868946452658,5.518654124193973
158.60000000000002,-24.413678794452053,3.591194993653242,35.12806312866282,25.516863155085616,5.368224850796312,-21.43460214343114,-35.3382099076174,2.3891481997754007,-5.19730763895916,-5.197307638959528,40.124175017519185,39463.97299654786,22630.394278977885,62094.36727552574,67869.04650877352,118903.18588837431,77903.82347869455,49498.74996646879,31561.192791361955,28403.74510062291,17401.160361681304,1551.2618930235703,102853.73517020678,0.6126361259769116,0.09525648339614036,3.35013,1.2728122542193163,3.350130000000393,1.280207895610653,1.280735525984297,2.616864035510423,19765.874744230932,2015.5582940383244,0.0004121228340364317,0.00013227268660302325,0.00027985014743340847,0.0009375343744210847,0.09525648339614029,0.09525648339614048,0.4981835613119324,3.410605131648481e-13,28403.74510062291,17401.160361681304,0.85,1.0355112413753622,0.6581174663706733,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4187176615014534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15216.368885844713,1551.2618930235703,0.4981835613119324,5.519174434367558
158.8,-24.417994359830296,3.596373206075889,35.12830080519648,25.516785971727245,5.36836163873601,-21.43847321846283,-35.342146817687876,2.3888404973685073,-5.197053025540072,-5.19705302554039,40.125070512705996,39461.540984513595,22643.072546411917,62104.61353092551,67868.30356469631,118915.97226449242,77904.5744798786,49497.811899695706,31563.069533536553,28404.59615338419,17403.880464784128,1551.2836709244398,102855.59878164323,0.6127135330776596,0.0952586228776371,3.35013,1.2728154626348989,3.350129999998576,1.2802096891360437,1.2807370937742704,2.61686036938281,19766.065289375878,2015.5777242356849,0.0004119459389383022,0.00013221604727475778,0.0002797298916635444,0.0009371315019587901,0.09525862287763712,0.0952586228776369,0.49818022797859907,3.410605131648481e-13,28404.59615338419,17403.880464784128,0.85,1.0356350012882167,0.6580469746902348,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418742442553393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15216.445381377125,1551.2836709244398,0.49818022797859907,5.519693019114514
159.0,-24.422307515031846,3.601530362933188,35.128536952926865,25.51669415496292,5.368491024270204,-21.44234286429352,-35.346087255142606,2.3885263735319158,-5.196802019831807,-5.196802019832132,40.1259608579801,39459.13080665691,22655.7058856207,62114.83669227761,67867.53624784239,118928.68676771325,77905.2978061012,49496.8923649158,31564.894934650438,28405.44463425016,17406.58753368294,1551.3055140704162,102857.45044774923,0.6127905321606818,0.09526074872983564,3.35013,1.2728187276469547,3.3501299999991527,1.2802115121542506,1.2807386912843808,2.616856642979749,19766.248812788162,2015.5964384155816,0.00041176921240554956,0.00013215937961468996,0.0002796098327908596,0.0009367292891276425,0.09526074872983574,0.0952607487298357,0.4981768946452657,3.410605131648481e-13,28405.44463425016,17406.58753368294,0.85,1.0357592959918658,0.6579774450221658,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4187672104853586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15216.521904935362,1551.3055140704162,0.4981768946452657,5.520210250326089
159.20000000000002,-24.426618254738393,3.606666559013675,35.12877159478655,25.516622140444838,5.368627962021767,-21.44620958022937,-35.350023466721154,2.3882192875127326,-5.196549888251013,-5.196549888251397,40.12684904795007,39456.71531524666,22668.28235170756,62124.99766695422,67866.81019130778,118941.38025427208,77906.0641275109,49495.969251449795,31566.772084512333,28406.287711256744,17409.29158183511,1551.3270668706402,102859.29375557609,0.6128675368917078,0.09526286603202733,3.35013,1.2728219723282383,3.350130000000064,1.2802133021306155,1.2807402559543124,2.616852984127327,19766.443245003706,2015.6162649838332,0.00041159265451402567,0.00013210279510886676,0.0002794898594051589,0.0009363273626890051,0.0952628660320274,0.09526286603202733,0.49817356131193236,3.979039320256561e-13,28406.287711256744,17409.29158183511,0.85,1.0358817422108078,0.6579073245489172,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418791965383554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15216.598226597998,1551.3270668706402,0.49817356131193236,5.5207254012175735
159.4,-24.430926574654308,3.611781858784629,35.12900471773842,25.51652571363377,5.368752659642994,-21.450075342225727,-35.35395573182029,2.3879014272144037,-5.196303631478202,-5.196303631478518,40.12773166669026,39454.295523951056,22680.8201374276,62135.11566137866,67866.04321436955,118953.9945965969,77906.78459307936,49495.036902660766,31568.608544909544,28407.131244799748,17411.981354528314,1551.3489278456816,102861.12665288668,0.6129440246704171,0.09526497072406206,3.35013,1.2728252093167973,3.350130000001716,1.2802151418240861,1.2807418705771247,2.6168492236598935,19766.626042606542,2015.6349051517636,0.0004114162652975252,0.00013204628966312796,0.0002793699756343973,0.0009359257364720635,0.09526497072406204,0.0952649707240619,0.49817022797859906,3.410605131648481e-13,28407.131244799748,17411.981354528314,0.85,1.03600415566762,0.6578375800329965,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4188167072161784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15216.674501571106,1551.3489278456816,0.49817022797859906,5.5212399678958635
159.60000000000002,-24.435232482811635,3.6168763589801523,35.12923633516706,25.516439030785136,5.368881862541473,-21.45393848247529,-35.357887542899675,2.3875878622051614,-5.19605563429559,-5.196055634295979,40.12861046055158,39451.883763185004,22693.299882686035,62145.18364587104,67865.29396070952,118966.55945180694,77907.52349140443,49494.1132938802,31570.455775026923,28407.965608411374,17414.661972207858,1551.370304757626,102862.9450459918,0.6130203835170623,0.09526706050756924,3.35013,1.2728284660866485,3.3501299999995187,1.2802169612190084,1.280743465107741,2.6168455046948007,19766.813516995982,2015.6540222192068,0.0004112400442853062,0.00013198981304638022,0.000279250231238926,0.0009355245771804631,0.09526706050756921,0.09526706050756913,0.4981668946452657,3.979039320256561e-13,28407.965608411374,17414.661972207858,0.85,1.036125696749849,0.6577679580956554,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4188414359572972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15216.750724398298,1551.370304757626,0.4981668946452657,5.52175223930301
159.8,-24.439535974479437,3.621950132710999,35.129466454388094,25.51634773788976,5.369007035390412,-21.457799850505054,-35.36181530272586,2.3872709114160164,-5.195811328062177,-5.1958113280625815,40.12948564825967,39449.467275305884,22705.735761491967,62155.20303679785,67864.54260084366,118979.07844754767,77908.25811551238,49493.18278997442,31572.3059172644,28408.80008521203,17417.334983409644,1551.3918676230114,102864.7565573361,0.6130964676848881,0.095269142012812,3.35013,1.2728316887887194,3.3501299999999854,1.2802187960033908,1.2807450752489182,2.6168417542833255,19766.999906924662,2015.6730287024277,0.0004110639915293391,0.0001319334168830116,0.0002791305746463275,0.000935123712039901,0.0952691420128119,0.09526914201281216,0.4981635613119324,3.979039320256561e-13,28408.80008521203,17417.334983409644,0.85,1.0362463645507247,0.6576982304007055,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4188661516517362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15216.826825245516,1551.3918676230114,0.4981635613119324,5.522263086489531
160.0,-24.44383705784273,3.6270032653355684,35.129695082891956,25.516261404287093,5.369133454958251,-21.461658925849935,-35.36574264345688,2.3869553229654494,-5.19556777359935,-5.195567773599743,40.130357404224036,39447.058969543185,22718.12042525843,62165.17939480161,67863.8039685048,118991.55452856998,77909.0050798403,49492.2600808785,31574.16110995755,28409.630134806743,17420.00056457494,1551.413274849653,102866.55800211763,0.6131723814043044,0.09527121264928155,3.35013,1.2728348895115777,3.3501300000013097,1.280220624117266,1.280746678931008,2.6168380175174666,19767.189427832425,2015.6923544566623,0.0004108881065533523,0.00013187704897520266,0.0002790110575781496,0.0009347233143242864,0.09527121264928146,0.09527121264928153,0.4981602279785991,3.979039320256561e-13,28409.630134806743,17420.00056457494,0.85,1.0363662933730906,0.6576286385196825,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4188908542710623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,41.0,15216.902876192471,1551.413274849653,0.4981602279785991,5.522772616814831
160.20000000000002,-24.448135728131167,3.6320358330393243,35.129922223856944,25.516170355863892,5.3692563945037115,-21.465516177029688,-35.36966593293471,2.386636843402207,-5.195327032104558,-5.195327032104919,40.131225209451486,39444.64589622626,22730.459377746425,62175.10527397269,67863.06108314087,119003.97874723405,77909.74580960438,49491.33062268959,31576.016874349774,28410.458286346762,17422.657108503136,1551.434737563698,102868.35033931138,0.6132480135625252,0.09527327288055237,3.35013,1.2728381369402637,3.3501300000000076,1.2802224653232301,1.2807482959247969,2.6168342540014407,19767.377366897323,2015.711518907815,0.00041071238941125084,0.00013182076140824876,0.0002788916280030021,0.0009343232097216975,0.09527327288055233,0.09527327288055251,0.49815689464526575,3.410605131648481e-13,28410.458286346762,17422.657108503136,0.85,1.036485392872528,0.6575589879311763,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.418915543860984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15216.978804609971,1551.434737563698,0.49815689464526575,5.52328091557714
