time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
160.4,-24.452432006873348,3.6370479170442236,35.130147879063315,25.516074417997174,5.369376641902124,-21.469371544612834,-35.37359267994759,2.3863161796415966,-5.195087848804064,-5.195087848804487,40.132088533089906,39442.254350585354,22742.749597060432,62185.00394764579,67862.31087053307,119016.34206959227,77910.47750327649,49490.42098332868,31577.840577719784,28411.28160199877,17425.302500227517,1551.4560665408278,102870.1302649033,0.6133233531781834,0.09527531953673049,3.35013,1.2728414195356894,3.3501300000027654,1.280224316338945,1.2807499229452863,2.616830470444711,19767.56301331143,2015.7304495736494,0.0004105368390823883,0.00013176444644027627,0.000278772392642112,0.0009339237557621187,0.09527531953673062,0.09527531953673048,0.4981535613119324,3.979039320256561e-13,28411.28160199877,17425.302500227517,0.85,1.0366046657817178,0.6574901068300713,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4189402203928452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15217.05468327622,1551.4560665408278,0.4981535613119324,5.523787721085005
160.60000000000002,-24.456725875958348,3.6420395988275134,35.13037205708707,25.515978584904246,5.369495993939371,-21.473224832564775,-35.377511534001655,2.3859949505457725,-5.194850082735684,-5.194850082736037,40.13294804999711,39439.84469116832,22754.990930026146,62194.83562119446,67861.56403140546,119028.65592568651,77911.21146091478,49489.49212067745,31579.688155819254,28412.100964254903,17427.93912139915,1551.4772931764044,102871.89976673128,0.6133984650879968,0.09527735476539426,3.35013,1.2728446230059491,3.3501299999997514,1.2802261696415165,1.2807515524672584,2.616826682224508,19767.749234142422,2015.7494388137054,0.00041036145616642336,0.0001317082668074543,0.00027865318935896906,0.000933524409267163,0.09527735476539448,0.09527735476539427,0.4981502279785991,3.410605131648481e-13,28412.100964254903,17427.93912139915,0.85,1.036722467081468,0.6574207115615286,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4189648839889621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15217.1303619002,1551.4772931764044,0.4981502279785991,5.524292765422598
160.8,-24.46101734366228,3.6470109575284297,35.130594765035916,25.515882891509705,5.369614167296036,-21.47707607667572,-35.38143007373435,2.3856729003094705,-5.194614199539217,-5.1946141995395685,40.13380397957755,39437.4433102174,22767.184779450094,62204.628089667494,67860.82167208586,119040.92395178194,77911.94869616143,49488.570334292985,31581.53151318716,28412.91750024599,17430.56779449004,1551.4984893020692,102873.66014260297,0.6134733539538534,0.09527937981868058,3.35013,1.27284779350739,3.350129999999151,1.2802280264205013,1.2807531856801448,2.6168228869093846,19767.936286573124,2015.7685128533317,0.00041018624018485426,0.0001316521137870072,0.00027853412639784704,0.0009331255328692193,0.09527937981868058,0.09527937981868065,0.49814689464526574,3.410605131648481e-13,28412.91750024599,17430.56779449004,0.85,1.0368397262176619,0.6573515376628778,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4189895345440995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15217.206067754887,1551.4984893020692,0.49814689464526574,5.524796383903977
161.0,-24.465306418231606,3.651962072308272,35.13081600890113,25.515787372738146,5.369731205146331,-21.48092528005025,-35.38534822929648,2.3853500669649885,-5.194380114912519,-5.1943801149129145,40.13465630465611,39435.0501776767,22779.331132094554,62214.381309771255,67860.08362447411,119053.14579962268,77912.68905823033,49487.65561143291,31583.37049644158,28413.731043054027,17433.18841801561,1551.5196435326602,102875.41122975695,0.6135480198499766,0.09528139454627772,3.35013,1.2728510651132097,3.350129999998991,1.2802298865001975,1.2807548224075609,2.6168190848585406,19768.12413234584,2015.7876677913296,0.00041001119066107997,0.00013159598836602864,0.0002784152022950513,0.0009327271216647203,0.09528139454627778,0.09528139454627775,0.4981435613119324,3.979039320256561e-13,28413.731043054027,17433.18841801561,0.85,1.0369564481180151,0.6572825880883083,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419014172104501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15217.281649278011,1551.5196435326602,0.4981435613119324,5.525298684238406
161.20000000000002,-24.46959309492442,3.6568930190631552,35.131035787092074,25.515682040154957,5.369843264345265,-21.4847728228473,-35.389262333605416,2.3850229922681687,-5.194148513779226,-5.194148513779615,40.13550389742026,39432.65229996245,22791.43194707013,62224.08424703258,67859.32945905381,119065.30226190395,77913.41082110698,49486.73366201562,31585.196843434846,28414.54085578001,17435.796997530848,1551.5407575446784,102877.15027803378,0.6136223381552233,0.0952833958446656,3.35013,1.2728543163882575,3.350129999998413,1.2802317659487292,1.2807564787242842,2.616815243228519,19768.307259103654,2015.8063415237268,0.0004098363076489664,0.00013153994302803084,0.0002782963646209356,0.000932329000007535,0.09528339584466569,0.09528339584466555,0.4981402279785991,3.979039320256561e-13,28414.54085578001,17435.796997530848,0.85,1.0370726045331833,0.6572137447940619,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4190387967162457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15217.357107879361,1551.5407575446784,0.4981402279785991,5.525799655835829
161.4,-24.473877271617475,3.6618039298026264,35.131254237900414,25.51561362287032,5.369994428529283,-21.48860813443025,-35.39316334119064,2.3847252913901573,-5.193906189155143,-5.193906189155539,40.136366807624256,39430.218309635595,22803.45355631728,62233.67186595287,67858.56785540041,119077.37975577817,77914.1579264571,49485.808380854265,31587.05505066982,28415.35834406047,17438.390036028217,1551.561677391051,102878.92486217344,0.6136959395295918,0.09528543776298616,3.35013,1.2728574984287846,3.3501300000007097,1.2802335085697696,1.28075799837514,2.616811681286677,19768.496815791783,2015.8256709265431,0.00040966159517274016,0.0001314841071408501,0.0002781774880318901,0.0009319307479802759,0.09528543776300107,0.09528543776298545,0.4981368946452658,3.979039320256561e-13,28415.35834406047,17438.390036028217,0.85,1.0371861454395856,0.6571438727012696,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4190634083508469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15217.432517035631,1551.561677391051,0.4981368946452658,5.526298732160913
161.60000000000002,-24.47815916460116,3.6666947402895373,35.13147106026006,25.51547762649136,5.370060586741707,-21.49246203138659,-35.397085862327344,2.3843634535271865,-5.193698932662812,-5.193698932663233,40.13719269354432,39427.868591230894,22815.513707853384,62243.382299084275,67857.86500316745,119089.55103124649,77914.89349011793,49484.89707818158,31588.884902151498,28416.172320225654,17441.00687832822,1551.5841681552354,102880.6251974925,0.6137704502134621,0.0952873914580352,3.35013,1.2728607722325251,3.350130000000266,1.2802355488667154,1.2807598160300595,2.616807510903433,19768.683444105227,2015.844701718245,0.00040948704427270946,0.00013142798538394318,0.00027805905888876625,0.0009315339949550225,0.09528739145803515,0.09528739145803522,0.4981335613119324,3.979039320256561e-13,28416.172320225654,17441.00687832822,0.85,1.0373022738468851,0.6570757602165473,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419088006420681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15217.50805809279,1551.5841681552354,0.4981335613119324,5.526805946600482
161.8,-24.48243865765319,3.6715656711323033,35.13168646594869,25.515371455717855,5.37017708114691,-21.49630266375761,-35.40099127041174,2.3840410872513345,-5.193460151912177,-5.193460151912576,40.13802417668132,39425.46866422425,22827.441494340565,62252.91015856482,67857.09316335351,119101.47840470263,77915.59666470774,49483.97216557849,31590.693887921392,28416.943747008558,17443.570101811365,1551.603261620921,102882.30334433596,0.6138439888929873,0.09528933009219921,3.35013,1.2728639476792893,3.350129999998255,1.2802374054271397,1.280761450085293,2.616803716090657,19768.86185461507,2015.86289452719,0.00040931265955003254,0.00013137213043947662,0.0002779405291105559,0.0009311369047891467,0.09528933009219909,0.0952893300921993,0.49813022797859907,3.979039320256561e-13,28416.943747008558,17443.570101811365,0.85,1.0374164458413526,0.657007511345106,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419112592166343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15217.583038128214,1551.603261620921,0.49813022797859907,5.527295107723594
162.0,-24.48671575935148,3.676416743097879,35.131900465436914,25.515271780919306,5.370285927341148,-21.500141908456687,-35.40489646894855,2.3837120764463493,-5.193236391136622,-5.193236391136955,40.13885857578743,39423.077304531216,22839.3568206547,62262.434125185915,67856.36877192068,119113.47026162122,77916.34390900668,49483.052441617,31592.546074877424,28417.744669045827,17446.15061877255,1551.6243737118466,102884.0099909642,0.6139174949297035,0.095291294956413,3.35013,1.272867142357864,3.3501300000017076,1.2802392925243982,1.28076311490134,2.616799858871817,19769.0514465575,2015.882227524945,0.00040913844051610913,0.00013131630040050143,0.0002778221401156077,0.0009307402862655009,0.09529129495641299,0.09529129495641282,0.49812689464526577,3.410605131648481e-13,28417.744669045827,17446.15061877255,0.85,1.0375292862831318,0.6569386152911326,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4191371649192783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15217.658230244415,1551.6243737118466,0.49812689464526577,5.52778752939025
162.20000000000002,-24.490990491195433,3.6812480379669514,35.132113024310144,25.515162117686145,5.370390891164029,-21.503979408142396,-35.40880515994502,2.3833798081109796,-5.193013351763398,-5.1930133517637245,40.13968756508698,39420.70745224198,22851.223078556493,62271.930530798476,67855.62398494808,119125.3849103433,77917.06865516634,49482.15212246014,31594.351703006887,28418.537846838735,17448.71623421478,1551.6451847119424,102885.70017650457,0.6139906397807784,0.09529324216990202,3.35013,1.2728704315470534,3.350129999999572,1.2802411944234358,1.2807647947353968,2.6167959714097084,19769.23533023834,2015.9009784420105,0.0004089643861570176,0.00013126044236164247,0.0002777039437953751,0.0009303443132272,0.09529324216990213,0.0952932421699019,0.4981235613119324,3.410605131648481e-13,28418.537846838735,17448.71623421478,0.85,1.0376425964138343,0.6568706780815786,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4191617247274804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15217.733296378283,1551.6451847119424,0.4981235613119324,5.528281872596521
162.4,-24.49526283508222,3.686059634413575,35.13232415071922,25.515047565009468,5.3704932777838,-21.50781501596388,-35.412705957982666,2.3830454586654675,-5.19279167899407,-5.192791678994446,40.14051215894715,39418.31949518808,22863.042132025654,62281.36162721373,67854.87142210251,119137.23956931304,77917.7839565428,49481.23202962855,31596.1688076825,28419.326015184866,17451.27068263594,1551.6658450822426,102887.37798105067,0.6140634958517829,0.09529517588986051,3.35013,1.2728735773218798,3.350130000000805,1.2802431056569934,1.2807664841187294,2.616792064879572,19769.416817574653,2015.9194849999392,0.0004087904970719013,0.00013120471898396787,0.0002775857780879334,0.0009299484427457283,0.09529517588986057,0.09529517588986042,0.49812022797859906,3.979039320256561e-13,28419.326015184866,17451.27068263594,0.85,1.037754696700143,0.6568023743123207,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419186271713151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15217.808162373258,1551.6658450822426,0.49812022797859906,5.528773971449121
162.60000000000002,-24.49953279880823,3.6908516166010084,35.1325338687671,25.514952919352822,5.370602515836371,-21.511647795800524,-35.416606336925156,2.3827175128286213,-5.19257000962773,-5.192570009628121,40.141335375223036,39415.939333369286,22874.810687540008,62290.7500209093,67854.16285635707,119149.08546108367,77918.54476559117,49480.3212426032,31598.0261366533,28420.111917186583,17453.824666451415,1551.686406914935,102889.05136150008,0.6141363805079356,0.09529710492881481,3.35013,1.272876843432896,3.350130000001105,1.2802449868023864,1.2807681436119567,2.6167882198605423,19769.60985118562,2015.9391689502147,0.0004086167728053892,0.00013114902342474102,0.00027746774938064813,0.0009295530312325907,0.09529710492881487,0.09529710492881464,0.49811689464526576,3.979039320256561e-13,28420.111917186583,17453.824666451415,0.85,1.037865419367571,0.6567337910084917,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419210805771088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15217.883056200808,1551.686406914935,0.49811689464526576,5.529264330689735
162.8,-24.503800377934876,3.695624044655203,35.13274216220342,25.514833826478593,5.370699720478375,-21.51547963269222,-35.42050273446364,2.3823789752357314,-5.192353884464069,-5.19235388446448,40.1421531658949,39413.554733762736,22886.543167483185,62300.09790124592,67853.41256512231,119160.85370542976,77919.25899521077,49479.40116385109,31599.84203484408,28420.897972824256,17456.36428553805,1551.707247659964,102890.71437401824,0.6142087523845879,0.09529902148746569,3.35013,1.2728800106374547,3.3501299999998855,1.2802469168273627,1.2807698522151534,2.6167842749444827,19769.791066594174,2015.9576477792289,0.00040844321340025215,0.00013109340650730908,0.00027734980689294306,0.0009291579085662553,0.09529902148746576,0.09529902148746568,0.4981135613119324,3.979039320256561e-13,28420.897972824256,17456.36428553805,0.85,1.037976171124954,0.656665591406024,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.41923532694481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15217.95782839763,1551.707247659964,0.4981135613119324,5.529754458480578
163.0,-24.50806559361366,3.70037700850883,35.132949040788404,25.514719553198688,5.3707995547632486,-21.519309078945813,-35.42440251968799,2.3820430400954216,-5.192136268315551,-5.192136268315934,40.142966811454755,39411.19128732681,22898.221687823767,62309.412975150575,67852.66960546558,119172.56602997416,77919.98065010512,49478.502331966345,31601.64257570975,28421.67473668481,17458.89314855717,1551.7276113887765,102892.36216838841,0.6142809426364446,0.09530092230857441,3.35013,1.2728832707041877,3.3501299999990537,1.2802488344280007,1.2807715485980664,2.6167803554351967,19769.97416595456,2015.9763187178662,0.00040826981785901267,0.00013103776303299963,0.00027723205482601306,0.0009287634238342712,0.09530092230857445,0.09530092230857426,0.4981102279785991,3.979039320256561e-13,28421.67473668481,17458.89314855717,0.85,1.0380867930184183,0.6565980197697031,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4192598352075763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15218.032550342614,1551.7276113887765,0.4981102279785991,5.53024232779756
163.20000000000002,-24.51232841451459,3.705110579741446,35.13315451626801,25.514605489466362,5.370897693079416,-21.52313653904625,-35.428290675021685,2.381705817611024,-5.19192136605642,-5.191921366056804,40.14377742712008,39408.79651090119,22909.857260430494,62318.65377133169,67851.9331448984,119184.24136467621,77920.70742981232,49477.570795814914,31603.485148886004,28422.45095934732,17461.415875515802,1551.748084740383,102894.00368395435,0.6143529247527209,0.09530281575055062,3.35013,1.2728864170284946,3.350130000000298,1.2802507576757,1.2807732508409333,2.616776424395306,19770.158565590133,2015.995122247672,0.0004080965873179779,0.00013098230720094166,0.0002771142801170362,0.0009283688632484864,0.09530281575055079,0.09530281575055045,0.49810689464526575,3.979039320256561e-13,28422.45095934732,17461.415875515802,0.85,1.0381954503627289,0.6565294781882756,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4192843306796126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15218.10707454104,1551.748084740383,0.49810689464526575,5.530728576583853
163.4,-24.516588875166978,3.7098248345477813,35.13335859230301,25.514491565432422,5.370994843501159,-21.526961973247793,-35.432185989897675,2.3813679415819564,-5.191708026111485,-5.191708026111876,40.14458453393649,39406.43625858374,22921.447116198615,62327.88337478235,67851.20042140417,119195.8714952785,77921.43682247633,49476.67265965591,31605.293514244913,28423.22395767572,17463.930536998043,1551.7684946149445,102895.63591490204,0.6144246888742504,0.09530469893212641,3.35013,1.2728896622592583,3.3501299999990293,1.2802526836287351,1.280774955998854,2.6167724878376553,19770.343628189017,2016.0139933809219,0.0004079235202368411,0.00013092677097673936,0.0002769967492601017,0.0009279751195987446,0.09530469893212656,0.09530469893212634,0.49810356131193245,3.979039320256561e-13,28423.22395767572,17463.930536998043,0.85,1.038304559227825,0.6564619270668607,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4193088131797404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15218.181701732101,1551.7684946149445,0.49810356131193245,5.531213760764915
163.60000000000002,-24.520846957352106,3.714519848033747,35.13356127518949,25.51437778109687,5.3710909009256165,-21.530785375663825,-35.43607348166404,2.3810293192373297,-5.191496427080665,-5.191496427081084,40.14538822612242,39404.05779217422,22932.991908420692,62337.049700594915,67850.47184422686,119207.45793330808,77922.16919581636,49475.755143763716,31607.126724502934,28423.99418066052,17466.4374668866,1551.7888692915253,102897.25939126691,0.614496237083057,0.09530657236772995,3.35013,1.272892877268605,3.350129999998824,1.280254612716948,1.280776664502618,2.6167685448837212,19770.529447049492,2016.0329416313923,0.0004077506172190848,0.00013087136795754498,0.0002768792492615398,0.0009275814793285623,0.09530657236772987,0.09530657236773007,0.4981002279785991,3.979039320256561e-13,28423.99418066052,17466.4374668866,0.85,1.0384122228714394,0.6563938370303688,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4193332829050236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15218.256055888487,1551.7888692915253,0.4981002279785991,5.531697638914196
163.8,-24.525102682679563,3.7191956907752552,35.1337625592105,25.51424925858157,5.371180106080045,-21.534607341841056,-35.43996446589006,2.380684765241557,-5.191287553921427,-5.191287553921849,40.1461867887723,39401.700932480766,22944.494355095045,62346.195287575814,67849.7167495387,119218.97151955294,77922.87195274353,49474.85613568569,31608.9064633976,28424.76041491921,17468.930556068928,1551.8092045174337,102898.86985903588,0.6145673807297974,0.09530843127651228,3.35013,1.2728960955748336,3.3501299999996013,1.2802565690361736,1.280778400456583,2.6167645462831772,19770.707751589343,2016.0511236344057,0.00040757787725087145,0.00013081593683432263,0.0002767619404165488,0.0009271884794476927,0.09530843127651228,0.0953084312765124,0.49809689464526574,3.979039320256561e-13,28424.76041491921,17468.930556068928,0.85,1.0385205257234462,0.6563267409992579,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419357739749583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15218.330436924007,1551.8092045174337,0.49809689464526574,5.532180256243897
164.0,-24.5293560325781,3.7238524482950477,35.13396246474342,25.51413554409521,5.371274979722457,-21.53842660262313,-35.443847452383466,2.380345549767455,-5.191077838354943,-5.191077838355308,40.14698300209928,39399.32550594829,22955.945488124664,62355.270994072955,67848.99255428946,119230.4594301841,77923.60672268094,49473.93967433979,31610.7411648235,28425.52138776997,17471.419369480107,1551.8292696172143,102900.47170270322,0.6146384838871295,0.09531028127204869,3.35013,1.2728992743184793,3.3501299999995307,1.2802585002182323,1.280780111472011,2.6167605990734986,19770.894178518087,2016.0701338905833,0.00040740530094987397,0.00013076064125150806,0.0002766446596983659,0.0009267955737952866,0.09531028127204852,0.09531028127204888,0.49809356131193244,3.410605131648481e-13,28425.52138776997,17471.419369480107,0.85,1.0386267955878827,0.65625879811278,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4193821838362959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15218.40461841086,1551.8292696172143,0.49809356131193244,5.532660752451486
164.20000000000002,-24.533607028505337,3.728490185851887,35.13416099449434,25.514017219562106,5.371365745325275,-21.542244155261912,-35.447733966261126,2.3800028720818402,-5.190871936825943,-5.190871936826357,40.14777602840821,39396.97153593895,22967.35746589648,62364.32900183543,67848.26656025034,119241.9073938037,77924.3375205274,49473.04249621601,31612.55002701266,28426.283367656884,17473.901499860993,1551.8495656731207,102902.06816367488,0.6147093263603574,0.09531212454297336,3.35013,1.2729025085596368,3.350129999997967,1.2802604471579235,1.2807818384590812,2.6167566196683048,19771.079597641972,2016.0890413792654,0.0004072328873095456,0.00013070531704091593,0.00027652757026862967,0.0009264033089840443,0.09531212454297322,0.09531212454297355,0.4980902279785991,3.979039320256561e-13,28426.283367656884,17473.901499860993,0.85,1.0387331910978195,0.6561914898805603,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4194066150572535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15218.47883041948,1551.8495656731207,0.4980902279785991,5.533140516338368
164.4,-24.537855652394672,3.7331089780339703,35.13435814339914,25.513889011368178,5.371452100628281,-21.546060013728887,-35.45161262210456,2.37965646196251,-5.190667600897768,-5.190667600898106,40.14856418988182,39394.59949632059,22978.724690750096,62373.324187070684,67847.5222311192,119253.2868109215,77925.04770207881,49472.1249672802,31614.358594220677,28427.039889052197,17476.37049506588,1551.8697014414704,102903.65098759273,0.6147798210180992,0.09531395293126713,3.35013,1.2729056686209517,3.3501300000003726,1.2802624111097518,1.2807835826735658,2.6167526055037844,19771.2597859686,2016.1074154750706,0.00040706063692694835,0.00013065012622928945,0.0002764105106976589,0.000926011144203548,0.09531395293126715,0.09531395293126724,0.4980868946452658,3.410605131648481e-13,28427.039889052197,17476.37049506588,0.85,1.0388386307232245,0.6561239493329866,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4194310335344713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15218.552842329955,1551.8697014414704,0.4980868946452658,5.533619127286391
164.60000000000002,-24.542101912349484,3.737708902396256,35.1345539211452,25.513760873023443,5.37153794486803,-21.549873795281947,-35.455490928702034,2.379309827800508,-5.19046406173095,-5.190464061731316,40.14934860747657,39392.235562302594,22990.045382628497,62382.28094493109,67846.77977751517,119264.61669962267,77925.75879446729,49471.21457925488,31616.16023912489,28427.791539479,17478.830299827114,1551.8896646358407,102905.22279560305,0.6148500939847349,0.09531576942592365,3.35013,1.2729088781354951,3.3501299999991794,1.2802643757728542,1.280785327807367,2.616748589897797,19771.440205394174,2016.12581313641,0.0004068885493377786,0.00013059496189533017,0.00027629358744244846,0.0009256194360985699,0.0953157694259235,0.09531576942592376,0.49808356131193243,3.410605131648481e-13,28427.791539479,17478.830299827114,0.85,1.038943625412084,0.6560566784070274,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419455439162935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15218.626882112585,1551.8896646358407,0.49808356131193243,5.53409574368424
164.8,-24.54634581628766,3.7422900346933816,35.13474834332505,25.513642758037918,5.371626502514444,-21.553685184508613,-35.45936885112894,2.3789658707353913,-5.190261663063325,-5.190261663063726,40.15013087850924,39389.87954416817,23001.32062172455,62391.20016589272,67846.06204386854,119275.92418711053,77926.49473121851,49470.31223151806,31617.980555222723,28428.541521517443,17481.286761071507,1551.9096112029804,102906.78915657412,0.6149202817119547,0.09531757984604602,3.35013,1.2729120871005581,3.3501299999992757,1.2802663276678101,1.280787060374998,2.6167446004010317,19771.62692836867,2016.144853580853,0.0004067166240858931,0.00013053982452204522,0.0002761767995638479,0.0009252281815228338,0.09531757984604607,0.09531757984604602,0.4980802279785991,3.979039320256561e-13,28428.541521517443,17481.286761071507,0.85,1.03904769182395,0.6559893592809163,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4194798319879562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15218.700799603248,1551.9096112029804,0.4980802279785991,5.534570923930214
165.0,-24.550587359548345,3.7468524380416177,35.13494139807441,25.513505015429132,5.371705696115131,-21.557495385307046,-35.463242792151846,2.3786137218738204,-5.19006328664085,-5.190063286641256,40.15090795965984,39387.518867374754,23012.5579910584,62400.07685843315,67845.30988165387,119287.15741788699,77927.19229291815,49469.40127863884,31619.76779364367,28429.28954517473,17483.729153960583,1551.9296702422819,102908.34396560903,0.614990013245972,0.0953193769357308,3.35013,1.2729152510082349,3.350130000002582,1.2802683172976854,1.2807888309001338,2.616740533790023,19771.80391476761,2016.1629011709006,0.0004065448612250885,0.00013048476521197247,0.00027606009601311603,0.0009248372094564204,0.09531937693573081,0.09531937693573088,0.4980768946452658,3.979039320256561e-13,28429.28954517473,17483.729153960583,0.85,1.0391516473997162,0.6559223510393543,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4195042120537855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15218.774595513241,1551.9296702422819,0.4980768946452658,5.535045465490165
165.20000000000002,-24.55482656302514,3.751396199117934,35.135133104319095,25.513382080849283,5.371790983224081,-21.56130287028383,-35.46712005101142,2.3782672904827646,-5.189863355914781,-5.1898633559151905,40.15168248066607,39385.17908002238,23023.743354210295,62408.92243423268,67844.58696164445,119298.3611045533,77927.9203655494,49468.51248392734,31621.564312913404,28430.03078869855,17486.16627138768,1551.94935823947,102909.88856557632,0.6150597022335532,0.09532116361995517,3.35013,1.2729185000853618,3.3501299999978205,1.2802702800339838,1.2807905747267396,2.616736522159269,19771.988642445813,2016.1817381517453,0.00040637325977477257,0.0001304296802097639,0.0002759435795650087,0.0009244468642081226,0.0953211636199553,0.0953211636199553,0.4980735613119324,3.979039320256561e-13,28430.03078869855,17486.16627138768,0.85,1.039255032753617,0.6558556690022906,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419528579332416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15218.848341919947,1551.94935823947,0.4980735613119324,5.535517843820832
165.4,-24.559063408578574,3.7559213810161274,35.13532346622178,25.51325453622269,5.371872128240309,-21.56510864696554,-35.47098948676137,2.3779173666272935,-5.189667302899579,-5.189667302899978,40.15245393834391,39382.82116069257,23034.89086108397,62417.71202177654,67843.86237544916,119309.52658462492,77928.64458589815,49467.60337114167,31623.379127507196,28430.773348091803,17488.59700031547,1551.969293767527,102911.4282603541,0.6151291344134069,0.09532294406827213,3.35013,1.2729216282768179,3.3501300000005365,1.2802722586702706,1.2807923346665475,2.6167324780430268,19772.172392717126,2016.200475464825,0.0004062018203349496,0.00013037472775210196,0.00027582709258284767,0.0009240566176745755,0.09532294406827206,0.09532294406827214,0.4980702279785991,3.979039320256561e-13,28430.773348091803,17488.59700031547,0.85,1.039357137662344,0.6557884765203283,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4195529339426523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15218.921892727958,1551.969293767527,0.4980702279785991,5.535989372368761
165.60000000000002,-24.563286895275517,3.760428169422896,35.13551277711256,25.51316205589103,5.372116513961515,-21.568777362027706,-35.474733473360516,2.3776069806963878,-5.189446376470073,-5.18944637647049,40.15326495269291,39380.07424797007,23045.926955675466,62426.00120364554,67842.7062276915,119320.17353517943,77929.35393312587,49466.721953346234,31625.14664419959,28431.540351812473,17490.917847950794,1551.9890672183199,102913.06331225406,0.6151941692753122,0.09532483244955242,3.35013,1.272924833944999,3.350130000000704,1.2802740523455607,1.2807939103464339,2.6167288119776417,19772.3523693579,2016.2188279746806,0.00040603098765335373,0.0001303215772250033,0.00027570941042835044,0.0009236623671583297,0.0953248324721069,0.09532483245354254,0.49806689464526577,3.979039320256561e-13,28431.540351812473,17490.917847950794,0.85,1.039451297201772,0.6557150621809195,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4195772757790561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15218.99547101697,1551.9890672183199,0.49806689464526577,5.536459797840096
165.8,-24.567519086790522,3.7649162206976623,35.13570037490076,25.512968992721312,5.371991821781151,-21.572708246227535,-35.478726332634665,2.3771809812181655,-5.189324258968043,-5.189324258968359,40.15400108995293,39378.167123753956,23057.169235140005,62435.33635889396,67842.45451505379,119331.96985293942,77930.11394482461,49465.82655352478,31626.985990333145,28432.34610274563,17493.493166386852,1552.0153811588998,102914.58374781634,0.6152673122074002,0.09532657259847346,3.35013,1.2729282017098744,3.350130000001206,1.2802763838276745,1.2807960236848794,2.6167240467125015,19772.545200664128,2016.2384912956136,0.00040585986915995403,0.00013026491568101265,0.0002755949534789414,0.000923278921498406,0.09532657259847346,0.09532657259847335,0.4980635613119324,3.410605131648481e-13,28432.34610274563,17493.493166386852,0.85,1.0395609505302674,0.6556544295685214,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419601541634023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15219.071433489444,1552.0153811588998,0.4980635613119324,5.536950452210535
166.0,-24.571748889416,3.7693861533744797,35.13588663509112,25.51287106415259,5.3721173359142105,-21.57650324461647,-35.48257900457827,2.376871691114689,-5.189076135522043,-5.189076135522456,40.15474306230299,39375.77823151377,23068.04039390961,62443.81862542337,67841.68039103864,119342.67518039835,77930.80121575158,49464.89905622671,31628.780177249846,28432.9543954501,17495.821608251583,1552.0269264415422,102915.96237236595,0.6153360415845953,0.09532819609969968,3.35013,1.2729312128620225,3.350129999999633,1.2802781726737915,1.2807975943748955,2.6167203905409364,19772.71957607282,2016.2562726387525,0.000405688913527217,0.00013021026505232776,0.00027547864847488925,0.0009228892846151807,0.0953281960996998,0.09532819609969961,0.49806022797859906,3.979039320256561e-13,28432.9543954501,17495.821608251583,0.85,1.0396605937152898,0.655588429332698,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4196258582722028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15219.142285413109,1552.0269264415422,0.49806022797859906,5.5374040770016295
166.20000000000002,-24.575976312462444,3.773837799273911,35.136071836936466,25.512764613982313,5.372228797329254,-21.58029845604476,-35.48643918531013,2.3765509408910455,-5.188885486295021,-5.18888548629541,40.15552808970557,39373.425049306796,23079.012460341004,62452.4375096478,67840.92500468585,119353.66571993486,77931.4984935971,49463.998538148924,31630.55550605353,28433.728254907997,17498.221846482928,1552.0484855551274,102917.55252267426,0.6154037096230083,0.0953300287150716,3.35013,1.2729343624832112,3.350129999999483,1.2802800144414932,1.280799218215209,2.6167166262151285,19772.896490451873,2016.2743128848153,0.00040551812024347783,0.00013015552913599185,0.000275362591107486,0.0009225004773469221,0.0953300287150801,0.09533002871507237,0.49805689464526576,3.979039320256561e-13,28433.728254907997,17498.221846482928,0.85,1.03975996381128,0.6555214277756418,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4196501619549553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15219.215812660987,1552.0484855551274,0.49805689464526576,5.537861031544607
166.4,-24.580201447021143,3.7782711213755267,35.1362554506422,25.512574379704915,5.372240624258685,-21.584099674698038,-35.49030774794517,2.376138851935575,-5.188721786985525,-5.188721786985903,40.15626004684475,39371.1101657852,23090.006739030683,62461.11690481588,67840.22295217901,119364.68845424298,77932.22116410792,49463.10837771421,31632.34754043745,28434.458763033275,17500.63124496312,1552.0694875138329,102919.00651807067,0.6154726344823249,0.09533170955207676,3.35013,1.2729376401333141,3.3501300000003496,1.2802822803094178,1.2808012665300148,2.6167119951002857,19773.07984749599,2016.2930100998801,0.0004053474854956864,0.00013010069567521182,0.0002752467898204746,0.0009221125279812666,0.09533170955207682,0.09533170955207673,0.49805356131193246,3.979039320256561e-13,28434.458763033275,17500.63124496312,0.85,1.0398607941505758,0.6554553602679271,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4196744527345349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15219.289061060408,1552.0694875138329,0.49805356131193246,5.538339949740178
166.60000000000002,-24.58442423165969,3.7826863732217513,35.13643780838972,25.51245567100125,5.3723305294240475,-21.587891917351207,-35.49416366787625,2.3757982151155503,-5.188517080084807,-5.188517080085149,40.15700536231382,39368.76024722338,23100.84889226527,62469.609139488646,67839.49889212054,119375.49172041468,77932.9441483628,49462.205503465455,31634.154049885943,28435.143936028868,17502.990355036047,1552.0865046187548,102920.4511775962,0.6155407686492773,0.09533339151979962,3.35013,1.2729407957987866,3.3501300000000267,1.2802842138370123,1.2808029825750424,2.616708043255223,19773.263284143715,2016.3117154322542,0.000405177011632816,0.00013004606263253583,0.0002751309490002802,0.0009217244461743088,0.09533339151979972,0.09533339151979972,0.4980502279785991,3.410605131648481e-13,28435.143936028868,17502.990355036047,0.85,1.039959034549341,0.6553890517657566,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419698731133138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15219.362012869678,1552.0865046187548,0.4980502279785991,5.538792739446904
166.8,-24.58864467566748,3.7870835272206382,35.13661888254169,25.5123094417155,5.3723948713044996,-21.591684610007224,-35.498019587807335,2.3754348056442467,-5.188336900222737,-5.188336900223122,40.15775306414252,39366.41961486437,23111.707600667683,62478.12721553205,67838.76820544184,119386.34917009636,77933.65110817913,49461.30251760166,31635.942878419406,28435.87336398685,17505.365693819524,1552.1066488488993,102921.93474420425,0.6156085121686301,0.09533510820892485,3.35013,1.2729439608054238,3.3501299999988,1.2802862528575087,1.2808048043603795,2.616703875811168,19773.442655046896,2016.3300061740654,0.00040500669814676226,0.00012999145076655907,0.0002750152473802032,0.0009213368307058402,0.09533510820892485,0.09533510820892477,0.49804689464526575,3.979039320256561e-13,28435.87336398685,17505.365693819524,0.85,1.0400572368815297,0.6553226134533716,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4197229967965552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15219.435089002363,1552.1066488488993,0.49804689464526575,5.539252622382723
167.0,-24.592862786665478,3.7914626844677177,35.13679864340778,25.51217257222163,5.372466096624542,-21.595474513925545,-35.50187505371866,2.3750778238846526,-5.188151160872565,-5.188151160872961,40.15849589246807,39364.086603092044,23122.505651752246,62486.59225484429,67838.04596265648,119397.13722157414,77934.3680490297,49460.40868946554,31637.732621737952,28436.58560716541,17507.726524382895,1552.1257734072865,102923.39556673582,0.6156761140821113,0.09533680226066242,3.35013,1.2729471571324398,3.350129999999905,1.2802882616867703,1.2808065961463395,2.616699770086331,19773.62455835303,2016.348555149111,0.0004048365445974368,0.00012993686649638358,0.0002748996781010532,0.0009209496585966814,0.09533680226066239,0.09533680226066235,0.49804356131193245,3.979039320256561e-13,28436.58560716541,17507.726524382895,0.85,1.0401548298350944,0.655256485027456,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4197472497769474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15219.508036604384,1552.1257734072865,0.49804356131193245,5.539714113888264
167.20000000000002,-24.597078559845016,3.795823901801501,35.1369770983124,25.51202120902019,5.372529236679264,-21.59926312207566,-35.505726538225986,2.374713798909896,-5.187970117510702,-5.1879701175111235,40.15923471322155,39361.74878575831,23133.269599730007,62495.01838548832,67837.30201602686,119407.87056733895,77935.05977810433,49459.50654783579,31639.503589187272,28437.29895158208,17510.077395398363,1552.145176468827,102924.84949188295,0.615743338536173,0.095338487739881,3.35013,1.272950332029723,3.350130000000619,1.2802903029202355,1.2808084205537882,2.616695598145696,19773.800064889627,2016.3664518351964,0.00040466655104648614,0.00012988235971743347,0.0002747841913290527,0.0009205627628971993,0.09533848773988098,0.09533848773988121,0.4980402279785991,3.979039320256561e-13,28437.29895158208,17510.077395398363,0.85,1.0402520730539533,0.6551904748766652,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4197714901168934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15219.58086477127,1552.145176468827,0.4980402279785991,5.540173581324632
167.4,-24.601292002766687,3.800167262892194,35.13715426629275,25.511889543291204,5.372600258249038,-21.60304884412984,-35.50957756871355,2.374357099612193,-5.187787434421693,-5.187787434422117,40.159971821202845,39359.41852789283,23143.98334558435,62503.40187347718,67836.59804768804,119418.58816692358,77935.79335981439,49458.61384001918,31641.31057755023,28438.006773651196,17512.425830394717,1552.1642589259793,102926.29582004069,0.6158105935406342,0.09534016560776958,3.35013,1.2729535239608962,3.350130000001519,1.280292309790459,1.2808102107876964,2.616691496450763,19773.986190339547,2016.3854313490895,0.0004044967170569084,0.000129827880465696,0.00027466883659121237,0.0009201763095293183,0.09534016560776953,0.09534016560776969,0.4980368946452658,3.979039320256561e-13,28438.006773651196,17512.425830394717,0.85,1.0403480703368424,0.6551242634434784,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4197957177875455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15219.653644183418,1552.1642589259793,0.4980368946452658,5.540631455430941
167.60000000000002,-24.60550311071822,3.8044928214664364,35.137330138058935,25.511738459486537,5.372661113336326,-21.606833481160454,-35.51342458287252,2.3739914837785925,-5.187610035020441,-5.187610035020761,40.1607044901498,39357.08355898486,23154.66485545453,62511.74841443939,67835.86278426033,119429.24359008085,77936.49143823027,49457.7122129548,31643.08802808385,28438.715950365986,17514.762746794964,1552.183659800248,102927.73461317326,0.6158774108283733,0.09534183406780096,3.35013,1.272956636217423,3.3501299999991967,1.2802943577707186,1.2808120423519522,2.6166873107472974,19774.16330784051,2016.403492307823,0.00040432704268672596,0.0001297734790917973,0.0002745535635949287,0.0009197901300062784,0.09534183406780097,0.09534183406780083,0.49803356131193244,3.410605131648481e-13,28438.715950365986,17514.762746794964,0.85,1.040443932689856,0.6550582864173231,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4198199328311416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,52.0,15219.726304308278,1552.183659800248,0.49803356131193244,5.54108888265559
167.8,-24.609711904683994,3.808800658660627,35.137504721397825,25.511592160351597,5.372724416024011,-21.61061579028944,-35.51727501964194,2.373628301629477,-5.187431451430427,-5.18743145143084,40.16143351817199,39354.76956640845,23165.29768348553,62520.06724989398,67835.13556517987,119439.85041735657,77937.19760993018,49456.831611158785,31644.851109745996,28439.417168691187,17517.090179050083,1552.2026567198877,102929.16019530313,0.6159440636615634,0.09534348883350587,3.35013,1.2729598863935099,3.350129999999057,1.2802963941214593,1.2808138624844139,2.616683148825755,19774.34247878161,2016.4217626591765,0.000404157526959041,0.00012971905038793204,0.00027443847657110897,0.0009194045735151694,0.09534348883350581,0.09534348883350596,0.4980302279785991,3.979039320256561e-13,28439.417168691187,17517.090179050083,0.85,1.0405397126610418,0.6549929073619416,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4198441352193885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15219.798916525906,1552.2026567198877,0.4980302279785991,5.541544497401371
168.0,-24.61391841640448,3.8130909084792033,35.13767820902264,25.51153121693062,5.372848784203796,-21.61441733681087,-35.52113195238633,2.373347704590338,-5.187239230881289,-5.18723923088168,40.1621868769974,39352.48732728445,23175.850108854276,62528.337436138725,67834.49017078741,119450.47643912479,77937.91312236738,49455.91027879749,31646.669826188758,28440.136159483118,17519.422158470807,1552.2217543569964,102930.64656137934,0.6160104881435002,0.09534521181227483,3.35013,1.2729629272175953,3.3501299999987277,1.2802980463988445,1.2808152985889771,2.616679771888328,19774.52401966857,2016.4402746777514,0.0004039881684654308,0.00012966455098386992,0.00027432361748156093,0.0009190197806335017,0.09534521181228289,0.09534521181227534,0.4980268946452658,3.979039320256561e-13,28440.136159483118,17519.422158470807,0.85,1.0406334037966514,0.6549272620127009,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4198683250716833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15219.871331943432,1552.2217543569964,0.4980268946452658,5.5419986967003405
168.20000000000002,-24.618122554397214,3.817363425934571,35.13785015526445,25.51128192516046,5.372829048041482,-21.618176360657174,-35.524960107263155,2.3728828543014604,-5.187098526212367,-5.187098526212772,40.16288777980577,39350.11359879639,23186.48952677941,62536.6031255758,67833.69568549686,119461.0384029606,77938.6147823039,49455.032695603535,31648.42454077819,28440.853190684335,17521.746253339854,1552.2433001412635,102932.03003436477,0.6160766744887604,0.09534681170873058,3.35013,1.2729661598103124,3.3501299999983383,1.2803005545369934,1.2808175911052404,2.616674645752643,19774.702045878315,2016.4584282989927,0.0004038189707578068,0.0001296104791176045,0.00027420849164020225,0.0009186340940985908,0.09534681170873067,0.09534681170873052,0.49802356131193243,3.979039320256561e-13,28440.853190684335,17521.746253339854,0.85,1.0407281546143774,0.6548608185082714,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4198925025692613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15219.943488877034,1552.2433001412635,0.49802356131193243,5.542465479933601
168.4,-24.622324375020682,3.8216185205781232,35.138020877248444,25.511148862447612,5.372907925630368,-21.621950834386944,-35.52880174303425,2.3725343849966443,-5.1869031158753955,-5.186903115875774,40.16360024791983,39347.79623170549,23196.943213868788,62544.739445574276,67832.96046505075,119471.40308113903,77939.31586256949,49454.15162922422,31650.182481494743,28441.499402219488,17524.022541595314,1552.259080874684,102933.3809631938,0.6161427108244438,0.09534839178062066,3.35013,1.272969353389926,3.350130000001831,1.2803025215567139,1.280819342486585,2.6166706255694887,19774.87992501308,2016.4765669227597,0.00040364993143603855,0.0001295562377605484,0.00027409369367549014,0.0009182495059930698,0.09534839178062059,0.09534839178062045,0.49802022797859913,3.979039320256561e-13,28441.499402219488,17524.022541595314,0.85,1.0408219155291252,0.654796054932344,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4199166671851071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15220.016093762824,1552.259080874684,0.49802022797859913,5.542906424548789
168.60000000000002,-24.62652387446289,3.8258561391792822,35.138190371160796,25.51098873317244,5.372957925211062,-21.625726107187635,-35.53263967679811,2.372160157935805,-5.186737584822197,-5.186737584822541,40.16431754887734,39345.4750508404,23207.4288393047,62552.9038901451,67832.23155735247,119481.8631089718,77940.01274749723,49453.25624098525,31651.951673902196,28442.202712314625,17526.324596716266,1552.278809663823,102934.78547524547,0.6162084130399609,0.09535002071573763,3.35013,1.2729725123522804,3.350129999999654,1.2803046079476177,1.2808212134894363,2.6166663614297225,19775.05673970044,2016.4945970030992,0.00040348105052290505,0.0001295020695964504,0.00027397898092645467,0.0009178652033711436,0.09535002071573763,0.09535002071573762,0.4980168946452658,3.410605131648481e-13,28442.202712314625,17526.324596716266,0.85,1.040914953027315,0.6547304883928057,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4199408192419425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,34.0,15220.088300976204,1552.278809663823,0.4980168946452658,5.5433535476324405
168.8,-24.630721046891033,3.8300763871095342,35.138358602240686,25.510847812425368,5.373019241161906,-21.629498153231342,-35.5364733148366,2.3717963475021913,-5.186564871860469,-5.186564871860868,40.165030846926186,39343.14804314929,23217.851241848784,62560.99928499808,67831.52922055728,119492.26806890669,77940.73923606113,49452.358058653146,31653.756863786642,28442.887606500633,17528.614901342193,1552.2973855548378,102936.1679722606,0.6162740978991184,0.09535162822186531,3.35013,1.2729756845021623,3.350130000000048,1.2803066456138452,1.2808230359502097,2.6166621968862582,19775.241065466704,2016.513393000332,0.0004033123281223073,0.000129447982932259,0.0002738643451900483,0.0009174811587515365,0.09535162822186526,0.09535162822186545,0.4980135613119324,3.979039320256561e-13,28442.887606500633,17528.614901342193,0.85,1.0410065293400734,0.6546646387653334,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419964958716656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,5.0,15220.160454298602,1552.2973855548378,0.4980135613119324,5.5438034856383505
