time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
169.0,-24.634915903781017,3.8342793109144653,35.13852557005529,25.5106825841591,5.373067934154359,-21.63326937746101,-35.5403068131767,2.3714214078343243,-5.186398637450793,-5.186398637451141,40.16573960669484,39340.829576554475,23228.245717041435,62569.07529359591,67830.78746308543,119502.60883570141,77941.42127460375,49451.463388072676,31655.508762812307,28443.575655574547,17530.89329902212,1552.316416825812,102937.54413652339,0.6163392926158462,0.09535322727392634,3.35013,1.2729788126936183,3.350130000000348,1.2803087346767255,1.2808249100298672,2.616657927313055,19775.414113307,2016.531038969169,0.0004031437636425315,0.00012939391908934453,0.00027374984455318693,0.0009170975667329681,0.09535322727392971,0.09535322727392666,0.4980102279785991,3.410605131648481e-13,28443.575655574547,17530.89329902212,0.85,1.0410986439995313,0.6545994827920948,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4199890855745156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15220.232565747574,1552.316416825812,0.4980102279785991,5.54425181846662
169.20000000000002,-24.639108446742707,3.838464997044746,35.13869129273418,25.51053698351609,5.373125287046908,-21.637037652431925,-35.54413982257245,2.3710544927361155,-5.186229496870055,-5.186229496870383,40.16644624273457,39338.51856918412,23238.58832183146,62577.10689101557,67830.08264623894,119512.92638881807,77942.14239585483,49450.5783188,31657.29341894981,28444.255420747686,17533.167389970095,1552.3349453425838,102938.90976944943,0.6164045122862006,0.09535481593858157,3.35013,1.2729819886898626,3.350130000000016,1.2803107861318601,1.2808267466878682,2.6166537346151575,19775.597077270613,2016.5496961011777,0.00040297535688894106,0.00012933988298065744,0.00027363547390828365,0.0009167144102043583,0.09535481593858167,0.09535481593858161,0.49800689464526576,3.410605131648481e-13,28444.255420747686,17533.167389970095,0.85,1.0411895882736877,0.6545341896946381,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420013199880287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15220.304552207235,1552.3349453425838,0.49800689464526576,5.544698275910223
169.4,-24.643298686881757,3.8426334988837305,35.13885577130727,25.51038177860903,5.373176256800057,-21.640804492876306,-35.547972622420616,2.3706820627946046,-5.186065101740894,-5.186065101741277,40.16714976946238,39336.21574429643,23248.898896609397,62585.11464090583,67829.3671983787,119523.20394719776,77942.84996340756,49449.69850932548,31659.05717120231,28444.937852209667,17535.434554742107,1552.3538228043767,102940.27145216962,0.616469427560374,0.09535639914461537,3.35013,1.2729851652355868,3.350129999999741,1.280312862896192,1.280828608865783,2.6166494902048245,19775.776602369584,2016.5680025665833,0.0004028071072859389,0.00012928587065435306,0.00027352123663158584,0.0009163317004765747,0.09535639914461529,0.09535639914461515,0.4980035613119324,3.979039320256561e-13,28444.937852209667,17535.434554742107,0.85,1.0412804442787438,0.6544692366784274,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4200373016420278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15220.376420678804,1552.3538228043767,0.4980035613119324,5.5451440640649405
169.60000000000002,-24.647486619073604,3.8467848866039986,35.139018999532055,25.510216724965744,5.373223295236621,-21.644569648927337,-35.55180130116639,2.3703063250903567,-5.185901469837972,-5.185901469838373,40.16784848604297,39333.90779827202,23259.16736783911,62593.07516611113,67828.63154897824,119533.41251105827,77943.53523112106,49448.81148041493,31660.804167451253,28445.613594240924,17537.687961230808,1552.3724472059162,102941.61864754718,0.6165340010377373,0.09535796677573372,3.35013,1.2729883060650904,3.3501300000009824,1.2803149547137107,1.2808304863035578,2.6166452150432917,19775.950469519958,2016.5857320817975,0.0004026390149100528,0.00012923193718997785,0.00027340707772007493,0.0009159492532823546,0.09535796677573381,0.09535796677573366,0.4980002279785991,3.979039320256561e-13,28445.613594240924,17537.687961230808,0.85,1.0413709134069171,0.6544044590083827,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4200613909223874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15220.448165581329,1552.3724472059162,0.4980002279785991,5.545588688411877
169.8,-24.651671655702636,3.850919294279638,35.13918115777585,25.510069936886453,5.373317747991602,-21.648299779771786,-35.55559477591885,2.369945871998326,-5.185723577415672,-5.185723577415997,40.16856901420916,39331.487690803086,23269.35539461626,62600.84308541934,67827.79798878569,119543.45530622241,77944.23081490309,49447.92051671014,31662.566997992162,28446.301922820465,17539.90591341264,1552.390916445389,102943.0177412373,0.6165970522636409,0.09535959335613675,3.35013,1.27299142381642,3.350130000000575,1.2803169751391874,1.280832292551179,2.6166410858028315,19776.126954078685,2016.603728498385,0.0004024711032038265,0.00012917852011661273,0.0002732925830872138,0.0009155656813779675,0.09535959335614666,0.09535959335614377,0.49799689464526575,3.410605131648481e-13,28446.301922820465,17539.90591341264,0.85,1.0414576785314267,0.6543375112018552,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420085467690714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15220.519865283277,1552.390916445389,0.49799689464526575,5.546031295861088
170.0,-24.655854921749064,3.855036757116982,35.13934224371193,25.51007168311628,5.373508855065953,-21.652073423753933,-35.559420835319884,2.3697273570729758,-5.185554426414228,-5.1855544264145825,40.169301355625414,39329.18887329369,23279.52229759378,62608.71117088747,67827.13910373476,119553.68553802226,77944.94854322977,49446.998312795964,31664.389144926445,28447.024136693704,17542.166796005975,1552.411286455499,102944.4659153627,0.6166608750255322,0.09536126970724912,3.35013,1.2729944058461116,3.3501300000011485,1.2803183357158296,1.2808334388571823,2.616638305134428,19776.309057184437,2016.6222978473218,0.00040230332690066096,0.00012912466485326328,0.0002731786620473977,0.0009151840310848484,0.09536126970725045,0.09536126970724981,0.4979935613119324,3.410605131648481e-13,28447.024136693704,17542.166796005975,0.85,1.0415444880253866,0.6542715721727859,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4201095285674052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15220.592142615933,1552.411286455499,0.4979935613119324,5.546485209396521
170.20000000000002,-24.660035955351542,3.85913698299996,35.139501615928836,25.5096971517429,5.3733167631754295,-21.655856865882885,-35.5632784316316,2.369137673706788,-5.185470578247532,-5.185470578247948,40.16994432612562,39327.0092086779,23289.864470213364,62616.873678891265,67826.5035597852,119564.1069914718,77945.64909158932,49446.154740482125,31666.104834563554,28447.738961473235,17544.47759659689,1552.4355311320317,102945.7356361239,0.6167266094629655,0.09536273365388881,3.35013,1.2729978565825153,3.3501299999991736,1.2803214207742377,1.2808363105349454,2.6166320000911214,19776.486801363208,2016.6404227094072,0.0004021357044094451,0.00012907038666156402,0.00027306531774788103,0.0009148043129467087,0.09536273365388875,0.09536273365388905,0.49799022797859904,3.979039320256561e-13,28447.738961473235,17544.47759659689,0.85,1.0416381606098444,0.6542088598112681,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420133580019064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15220.663640720304,1552.4355311320317,0.49799022797859904,5.546945436413329
170.4,-24.664203824286567,3.8632207486542187,35.13966009526288,25.509639002289646,5.373571264214172,-21.6595038396585,-35.56698801750315,2.3688712792274944,-5.18522220573567,-5.185222205736029,40.1706500208691,39324.36101529619,23299.740607554886,62624.10162285108,67825.42940146387,119573.45692826065,77946.3263676434,49445.25798026792,31667.853763750536,28448.28691924188,17546.540009669523,1552.4444393125516,102946.99726139079,0.6167872272759376,0.09536423327187186,3.35013,1.2730008028959858,3.3501299999985914,1.2803230023189787,1.2808376788512439,2.6166287678438125,19776.658640857782,2016.657945461272,0.00040196867363877914,0.00012901821091074157,0.0002729504627280376,0.0009144195336990806,0.09536423328855435,0.09536423327744692,0.49798689464526574,3.410605131648481e-13,28448.28691924188,17546.540009669523,0.85,1.0417185952285888,0.654139812844332,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4201576193892178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15220.734379499918,1552.4444393125516,0.49798689464526574,5.547361335177947
170.60000000000002,-24.668380268499966,3.8672873817212046,35.1398171350567,25.509381817560666,5.373413173515354,-21.66335854225197,-35.57090854793785,2.3683914472673693,-5.185147631796326,-5.185147631796641,40.171312798520944,39322.41982198031,23310.020159808453,62632.43998178876,67825.07466111874,119584.14453773362,77947.05223327424,49444.39739413582,31669.616487931577,28449.049716806432,17548.91228335358,1552.4712225213998,102948.34242532383,0.6168540762536073,0.09536577484963879,3.35013,1.2730041854968301,3.3501299999990635,1.280325576278987,1.2808400396229898,2.616623507386684,19776.84280857253,2016.6767253417358,0.0004018013632145845,0.00012896308936166036,0.00027283827385292414,0.0009140436863828967,0.09536577484963878,0.09536577484963879,0.4979835613119324,3.410605131648481e-13,28449.049716806432,17548.91228335358,0.85,1.0418135320648987,0.6540800437598742,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420181583817593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15220.807954835473,1552.4712225213998,0.4979835613119324,5.5478089881168335
170.8,-24.672554370404345,3.871337541532642,35.1399729353977,25.509261607099347,5.3735072302751,-21.667106544998266,-35.574711906351126,2.3680594048690193,-5.1849359004622215,-5.184935900462545,40.17197592357037,39320.07751057965,23319.904113137603,62639.98162371725,67824.3319343377,119593.8236434766,77947.74162900569,49443.48720524774,31671.3938041755,28449.587596001307,17551.0507407021,1552.4814950344924,102949.51396542264,0.6169175803156093,0.09536716898890032,3.35013,1.2730071603832767,3.350130000001007,1.2803274631476433,1.2808417132286356,2.616619651166284,19777.0177230898,2016.6945616586502,0.00040163421062186034,0.00012890963599185992,0.0002727245746300004,0.0009136627792052032,0.09536716898890034,0.09536716898890019,0.49798022797859903,3.410605131648481e-13,28449.587596001307,17551.0507407021,0.85,1.0418988540252443,0.6540158958626715,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42020559830343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15220.877180595417,1552.4814950344924,0.49798022797859903,5.548235550719713
171.0,-24.676726193865562,3.875370989321801,35.14012763643451,25.50908866049724,5.373535692985013,-21.670859057911326,-35.578530945908255,2.367668557030784,-5.184796516116478,-5.184796516116843,40.172658128242546,39317.799066051535,23329.931326504506,62647.73039255604,67823.63254676801,119603.83980724192,77948.45149953809,49442.6180188218,31673.14831190699,28450.275933969395,17553.273038191164,1552.5018576262278,102950.83895406546,0.616980765983809,0.09536870659902974,3.35013,1.2730103649524973,3.350129999999125,1.2803296229704688,1.2808436600960549,2.6166152371195053,19777.197832504222,2016.7129277076497,0.0004014672131746091,0.00012885598281334274,0.0002726112303612664,0.0009132830611701893,0.09536870659902982,0.09536870659902982,0.4979768946452657,3.410605131648481e-13,28450.275933969395,17553.273038191164,0.85,1.0419854021679875,0.6539514267394406,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420229600072518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15220.948623017175,1552.5018576262278,0.4979768946452657,5.548662655424188
171.20000000000002,-24.680895719741336,3.87938786461279,35.14028110262151,25.508919066656404,5.373575778568617,-21.67460833990338,-35.58234191788358,2.367288398730661,-5.184641193797177,-5.184641193797511,40.1733305590303,39315.501480837454,23339.87482540653,62655.37630624398,67822.9053901679,119613.70214020382,77949.13674688795,49441.732837557305,31674.893232589602,28450.921924629394,17555.4608168421,1552.5195977209792,102952.11223287882,0.6170436537469349,0.09537019360493215,3.35013,1.2730134854512292,3.3501299999986545,1.280331732804719,1.2808455571535824,2.6166109252491476,19777.3716944879,2016.7306566960076,0.00040130037151177577,0.0001288024635231363,0.0002724979079886395,0.0009129034164899808,0.0953701936049323,0.09537019360493203,0.4979735613119323,3.410605131648481e-13,28450.921924629394,17555.4608168421,0.85,1.0420711327141363,0.653887209313237,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4202535894909056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15221.019624514738,1552.5195977209792,0.4979735613119323,5.549099678942632
171.4,-24.68506295589066,3.8833882192776614,35.140433382065105,25.508754851203435,5.373614814952325,-21.6783556656112,-35.586152610462136,2.366907524672884,-5.1844903054122256,-5.184490305412558,40.174002045369996,39313.211757606754,23349.787201077314,62662.99895868407,67822.19992796262,119623.56077473838,77949.84256751848,49440.854397162824,31676.6535226174,28451.57364569844,17557.649397945675,1552.5378045122598,102953.3881183818,0.6171064425675518,0.09537168219640682,3.35013,1.2730166636453943,3.3501299999995533,1.280333845651537,1.2808474574230826,2.616606607236243,19777.550776355158,2016.7489179643567,0.00040113368519144733,0.00012874896867338189,0.00027238471651806545,0.0009125242103486666,0.09537168219640685,0.09537168219640685,0.497970227978599,3.410605131648481e-13,28451.57364569844,17557.649397945675,0.85,1.0421561038756837,0.6538228983129338,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4202775664473408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15221.090660331538,1552.5378045122598,0.497970227978599,5.549532189091525
171.60000000000002,-24.689227965124246,3.8873721721592,35.140584615216135,25.508611206337832,5.373733722967103,-21.682053563317503,-35.58991088122127,2.3665593209994995,-5.18432812728804,-5.18432812728839,40.174691952558895,39310.747353502244,23359.628271077545,62670.375624579785,67821.2946047253,119633.1601121025,77950.5075193791,49439.960267614086,31678.38583529446,28452.23723629965,17559.78229884277,1552.5559710704947,102954.70879494472,0.6171670140736709,0.09537322139370215,3.35013,1.2730197182064882,3.3501299999994902,1.2803358063697037,1.2808492056977485,2.616602600140539,19777.719488936913,2016.7661218598516,0.0004009671515755614,0.0001286962298135025,0.0002722709217620589,0.0009121429831227264,0.09537322139372253,0.09537322139375629,0.49796689464526567,3.410605131648481e-13,28452.23723629965,17559.78229884277,0.85,1.042237256546664,0.6537558625776616,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420301530985836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15221.161574713187,1552.5559710704947,0.49796689464526567,5.549964600064357
171.8,-24.693390633304823,3.8913395772343873,35.140734462353606,25.50839421981948,5.373663423210136,-21.685847147477133,-35.59376959512008,2.3661199373824395,-5.18421652175067,-5.184216521751077,40.175341463216576,39308.643788882655,23369.55695488757,62678.20074377023,67820.77966425313,119643.25386184643,77951.2326641442,49439.09678877371,31680.150972633877,28452.917242705735,17562.028022676095,1552.5773377787732,102955.96410546415,0.6172311918974966,0.09537467759233802,3.35013,1.273022944754921,3.35012999999687,1.2803381904876756,1.280851377742479,2.6165977277643724,19777.903473752533,2016.7848830897944,0.0004008007751010605,0.00012864210220857414,0.0002721586728924864,0.0009117669348173055,0.09537467759233802,0.09537467759233809,0.4979635613119323,3.979039320256561e-13,28452.917242705735,17562.028022676095,0.85,1.0423250069215888,0.6536942975887473,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4203254834664358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15221.233412255533,1552.5773377787732,0.4979635613119323,5.550406604743562
172.0,-24.697550994672888,3.8952907787863307,35.1408831237374,25.508237443305575,5.373721239715119,-21.689586405906468,-35.59756764499468,2.3657566509486716,-5.184040898430339,-5.184040898430717,40.175993024003596,39306.33697552858,23379.2790688339,62685.61604436248,67820.0359792668,119652.81043022557,77951.90428485141,49438.205281113194,31681.887781931346,28453.495382124856,17564.150603943963,1552.5911330517483,102957.14444659733,0.6172932487928414,0.09537607142401129,3.35013,1.273026061956771,3.350129999996962,1.2803402206644128,1.280853195902661,2.6165935787454226,19778.07387836403,2016.8022595243056,0.00040063455427098607,0.00012858884608164863,0.0002720457081893374,0.000911388488376345,0.0953760714240114,0.09537607142401104,0.497960227978599,3.979039320256561e-13,28453.495382124856,17564.150603943963,0.85,1.042408192084666,0.653630772889505,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4203494232315759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15221.303112311289,1552.5911330517483,0.497960227978599,5.550828771996412
172.20000000000002,-24.701709071942176,3.899225687137972,35.14103066360024,25.508059362787776,5.373747336477292,-21.693326781027036,-35.6013696064241,2.3653650455621444,-5.183902463935567,-5.183902463935931,40.176653559828424,39304.052746197245,23389.0549890153,62693.10773521254,67819.32741578415,119662.53189756165,77952.5995740511,49437.32490446428,31683.638521763132,28454.149492762204,17566.31496675747,1552.610055544824,102958.4009861825,0.6173551232387304,0.09537753616630248,3.35013,1.2730291901482271,3.350129999999946,1.28034238212908,1.2808551456006416,2.6165891614312358,19778.250288180883,2016.820248319343,0.00040046848805087474,0.00012853555549007995,0.00027193293256079477,0.0009110106753598954,0.09537753616630444,0.09537753616630278,0.4979568946452657,3.410605131648481e-13,28454.149492762204,17566.31496675747,0.85,1.0424910826462392,0.65356665158193,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42037335047698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15221.373899045866,1552.610055544824,0.4979568946452657,5.551252326292146
172.4,-24.70585405902309,3.903144522568306,35.14117733561826,25.507952353823953,5.373957916307492,-21.696943827958226,-35.605055548343785,2.3650476850036273,-5.183728775324369,-5.183728775324685,40.17735569489274,39301.4119311147,23398.69874207445,62700.11067318915,67818.23683006158,119671.74992910892,77953.28417154001,49436.45927178801,31685.36099972445,28454.814356972885,17568.36838110814,1552.6277104080432,102959.74623952783,0.6174128623967983,0.09537910459976148,3.35013,1.2730322397639977,3.3501299999989977,1.2803441973721337,1.2808567496877719,2.6165854516902853,19778.42398528087,2016.8379604942434,0.0004003030076439513,0.0001284839105609709,0.0002718190970829804,0.0009106293117106052,0.0953791046167411,0.09537910460178496,0.49795356131193236,3.410605131648481e-13,28454.814356972885,17568.36838110814,0.85,1.0425661432030848,0.6534967964096235,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4203972653321006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15221.4444808173,1552.6277104080432,0.49795356131193236,5.551680735071131
172.60000000000002,-24.710007614474993,3.907046885804151,35.14132242533477,25.50767686860638,5.373764891197835,-21.70079514201408,-35.60896762702612,2.3645524187369653,-5.183664593221863,-5.1836645932222565,40.17797674614955,39299.53105804338,23408.582058492997,62708.11311653638,67817.93827334183,119682.04566447025,77954.00055909464,49435.59334379648,31687.119128109065,28455.525332635432,17570.667206104932,1552.6527539530869,102960.97051258975,0.6174782226196774,0.09538051512506124,3.35013,1.2730355602735655,3.3501299999986354,1.2803468399406324,1.2808591810735888,2.616580051195612,19778.605748203932,2016.8564951541998,0.00040013724825011275,0.00012842911810959616,0.0002717081301405166,0.0009102575580276489,0.09538051512506138,0.09538051512506113,0.497950227978599,3.979039320256561e-13,28455.525332635432,17570.667206104932,0.85,1.0426563992786577,0.65343869413149,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4204211056424845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15221.517260114197,1552.6527539530869,0.497950227978599,5.552130333544896
172.8,-24.714158853337384,3.9109334406021707,35.141466349877575,25.5075421295129,5.373848304164031,-21.70452362792293,-35.61275265002621,2.364213078749592,-5.183461557917212,-5.18346155791759,40.17860601475464,39297.21447091295,23418.067121188382,62715.28159210133,67817.18279025287,119691.27148479021,77954.66594761566,49434.69762827574,31688.853688155472,28456.021573348946,17572.717975511492,1552.661644721643,102962.04428831715,0.6175395225300775,0.09538180322171785,3.35013,1.2730385604361074,3.3501300000010974,1.2803487575896542,1.280860887448232,2.616576132199209,19778.77457157582,2016.8737103471442,0.0003999716443851566,0.00012837612572615795,0.0002715955186589987,0.0009098802949250713,0.09538180322171773,0.09538180322171771,0.4979468946452657,3.979039320256561e-13,28456.021573348946,17572.717975511492,0.85,1.0427369134846654,0.6533759410099739,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4204449959783558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15221.585386273218,1552.661644721643,0.4979468946452657,5.552539735143383
173.0,-24.71830781460651,3.9148039643381636,35.14160935659613,25.507427437137835,5.373927736498969,-21.70825964947568,-35.61654626447705,2.363879571357687,-5.183326427274892,-5.183326427275263,40.179275357599465,39294.936875929096,23427.685758404576,62722.622634333675,67816.50812765142,119700.88955543771,77955.37910433543,49433.807852577986,31690.634724174935,28456.6956693817,17574.864727325767,1552.6815967204757,102963.33329999997,0.6176003332050825,0.09538330159539507,3.35013,1.27304164796602,3.3501299999989875,1.2803506478222029,1.2808625665917932,2.6165722692438695,19778.955514766625,2016.8921614176734,0.0003998061943669201,0.00012832303331054048,0.0002714831610563796,0.000909503882349809,0.09538330159543297,0.09538330159547152,0.4979435613119324,3.979039320256561e-13,28456.6956693817,17574.864727325767,0.85,1.0428164013918217,0.6533114041606511,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4204688737335558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15221.655927378451,1552.6815967204757,0.4979435613119324,5.552953595009683
173.20000000000002,-24.722454516733695,3.918658427998839,35.141751011394085,25.507158622518205,5.373871808217057,-21.71198880158069,-35.620342603046424,2.363406093064041,-5.183214117086266,-5.183214117086593,40.17990416385669,39292.67773236033,23437.321803594987,62729.999535955314,67815.7703195971,119710.43244421997,77956.04464663148,49432.952059394614,31692.325096929846,28457.340321027885,17576.997804249764,1552.7013930243843,102964.52114063891,0.617661299543923,0.09538468641544845,3.35013,1.2730448393477127,3.350130000000184,1.280353188210756,1.2808648963464617,2.6165670776215095,19779.124377154545,2016.9093805891457,0.0003996408973345601,0.00012826992306086735,0.00027137097427369275,0.0009091280420435264,0.09538468641544857,0.09538468641544823,0.4979402279785991,3.410605131648481e-13,28457.340321027885,17576.997804249764,0.85,1.042898561447812,0.6532484837501602,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4204927391312105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15221.726170200855,1552.7013930243843,0.4979402279785991,5.553387863852983
173.4,-24.726598927422227,3.9224971035177116,35.141891531024996,25.506998143997066,5.373918051219232,-21.71571485873173,-35.624127137102164,2.363033982528727,-5.183054231890253,-5.183054231890596,40.18053742618524,39290.386295924545,23446.794688676393,62737.18098460094,67815.05328665437,119719.76208343655,77956.7336726184,49432.06668188868,31694.07443414413,28457.91410810579,17579.07967577954,1552.7157724179176,102965.66268852941,0.6177220020061982,0.09538603489154245,3.35013,1.273047922481783,3.3501300000021996,1.2803552572179504,1.280866754727991,2.6165628493449606,19779.299197859676,2016.9272073398845,0.00039947575445026804,0.00012821699815091363,0.00027125875629935444,0.0009087520972411563,0.0953860348915425,0.09538603489154256,0.49793689464526575,3.410605131648481e-13,28457.91410810579,17579.07967577954,0.85,1.0429776721435438,0.653185160592447,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4205165922762923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15221.796231996268,1552.7157724179176,0.49793689464526575,5.553802213739294
173.60000000000002,-24.730741069084363,3.9263199274658134,35.14203094565785,25.50681073861199,5.373934934096122,-21.719441810108147,-35.62791554778812,2.3626356751199515,-5.18292497783051,-5.182924977830833,40.18117620532684,39288.11726837106,23456.305631138865,62744.422899509926,67814.34445067275,119729.19745808635,77957.42024267542,49431.19306037402,31695.80798033489,28458.547376274728,17581.189552069234,1552.7342407180588,102966.86097000458,0.617782394850072,0.0953874353760303,3.35013,1.273051066608168,3.3501300000005645,1.2803574476575141,1.280868734785769,2.6165583729209767,19779.473395442597,2016.944970549841,0.0003993107646956544,0.00012816403921685196,0.00027114672547880246,0.0009083767794283005,0.09538743537603034,0.09538743537603007,0.4979335613119324,3.410605131648481e-13,28458.547376274728,17581.189552069234,0.85,1.043057024342556,0.6531217404868122,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4205404329818538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15221.866403730819,1552.7342407180588,0.4979335613119324,5.554219143473671
173.8,-24.734880935793917,3.9301269981103633,35.142169214075054,25.506637547537707,5.373961398736253,-21.723165755109545,-35.6316996976733,2.362246218051843,-5.182788579858141,-5.182788579858558,40.18181063209546,39285.84231538452,23465.757613269972,62751.5999286545,67813.65124358953,119738.57056453689,77958.12490733134,49430.31597912623,31697.565475783453,28459.161707677384,17583.28583575763,1552.7515353635386,102968.03616074145,0.6178427185019373,0.09538881327424409,3.35013,1.2730541607318449,3.350130000000788,1.2803595966590506,1.2808706735844702,2.6165539811954193,19779.65218401424,2016.963201910361,0.00039914592818195263,0.00012811116000333684,0.0002710347681786158,0.0009080017079182262,0.09538881327424409,0.0953888132742442,0.49793022797859904,3.979039320256561e-13,28459.161707677384,17583.28583575763,0.85,1.0431352047673743,0.6530581724563227,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4205642613756537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15221.93637165241,1552.7515353635386,0.49793022797859904,5.554639186491877
174.0,-24.739018535696705,3.933918360700728,35.14230634443747,25.506449862755858,5.373979496388152,-21.726888496439354,-35.635483638010896,2.361849457130787,-5.182657346398287,-5.182657346398684,40.182441738012976,39283.575509016766,23475.182445780985,62758.75795479775,67812.93743581243,119747.89892694677,77958.805392309,49429.44346551342,31699.291029772874,28459.779045353345,17585.373926607463,1552.7692144557543,102969.20725289427,0.6179026864046804,0.09539018544044872,3.35013,1.2730572801316162,3.3501299999996523,1.2803617792950472,1.2808726462259818,2.616549520749162,19779.824837681717,2016.9808076847567,0.00039898124446019576,0.00012805830385596468,0.00027092294060423105,0.0009076270710064526,0.09539018544044875,0.09539018544044883,0.49792689464526574,3.979039320256561e-13,28459.779045353345,17585.373926607463,0.85,1.0432135649109113,0.6529950589322561,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4205880774224375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15222.006298651686,1552.7692144557543,0.49792689464526574,5.5550574057829065
174.20000000000002,-24.743153876376795,3.9376940863689596,35.14244234208034,25.50626703249293,5.3739998825429725,-21.730608975081438,-35.63926719417793,2.3614549812476104,-5.18252517540202,-5.182525175402425,40.18306976650499,39281.316285214496,23484.56459906132,62765.880884275815,67812.23229573453,119757.18665237114,77959.49455866628,49428.57854814613,31701.017789466834,28460.389757575285,17587.453930446114,1552.7865596727809,102970.3672558014,0.6179625114151809,0.09539154609353302,3.35013,1.2730604088725528,3.3501300000003664,1.280363951004956,1.2808746081314235,2.6165450826466077,19779.999694001825,2016.9986380672121,0.0003988167131043907,0.000128005473202225,0.0002708112399021657,0.0009072528591334424,0.09539154609353317,0.09539154609353304,0.49792356131193244,3.979039320256561e-13,28460.389757575285,17587.453930446114,0.85,1.0432914295629996,0.652932135181498,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4206118811679052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15222.07610371057,1552.7865596727809,0.49792356131193244,5.5554743152627815
174.4,-24.747286952619174,3.941454229598396,35.142577207978036,25.506074458267562,5.374015035101385,-21.73432793875859,-35.643046734016366,2.361056021240821,-5.182395891697638,-5.182395891697991,40.18369423122512,39279.05184853459,23493.914062338197,62772.96591087279,67811.51203940337,119766.4254319164,77960.16608630645,49427.70589543774,31702.73354540967,28460.999330174833,17589.52450467554,1552.8039973359755,102971.5194788344,0.6180220272879466,0.0953928977181731,3.35013,1.2730635211290795,3.350129999998233,1.2803661432464244,1.2808765907710964,2.6165406026010642,19780.170075000216,2017.0160120938565,0.00039865233419807215,0.00012795271871667601,0.0002706996154813961,0.0009068789028126896,0.09539289771817304,0.09539289771817314,0.49792022797859914,3.410605131648481e-13,28460.999330174833,17589.52450467554,0.85,1.043368868761585,0.6528692614496119,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4206356726545302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15222.145790334325,1552.8039973359755,0.49792022797859914,5.555890034934626
174.60000000000002,-24.751417772024972,3.945198857510758,35.142710951003515,25.505886843334906,5.374031966546155,-21.738044692871807,-35.646825924608834,2.360658887392995,-5.182266483297781,-5.18226648329815,40.18431599769732,39276.79501081742,23503.223252582935,62780.01826340036,67810.80244004742,119775.6299328338,77960.84811369823,49426.840684468305,31704.45269914436,28461.604240203458,17591.588467253026,1552.821226328761,102972.6628660605,0.6180814095645395,0.09539424000346752,3.35013,1.2730666465731342,3.350130000002611,1.2803683266950308,1.280878564808339,2.6165361405397864,19780.34312001131,2017.033657774195,0.00039848810731516507,0.00012789998917272935,0.0002705881181424357,0.0009065053722325182,0.0953942400034674,0.09539424000346776,0.4979168946452658,3.410605131648481e-13,28461.604240203458,17591.588467253026,0.85,1.0434457808442992,0.6528065326004587,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420659451851154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,41.0,15222.215431299992,1552.821226328761,0.4979168946452658,5.55630431964537
174.8,-24.755546315924054,3.948928029058958,35.142843581717166,25.505704327393346,5.374049539145951,-21.741759334419346,-35.650597187317885,2.3602625576412835,-5.182138794661,-5.182138794661414,40.18493587693,39274.51950663596,23512.49707107996,62787.01657771592,67810.10793751785,119784.81386915472,77961.54469109571,49425.956260213905,31706.20936764645,28462.208860556908,17593.64905195576,1552.8385272295093,102973.80237237358,0.6181406769288781,0.0953955777143227,3.35013,1.273069717069157,3.350130000000134,1.2803705060992232,1.2808805349942873,2.616531686758785,19780.519856671635,2017.0516798979913,0.00039832403307404955,0.00012784739023927804,0.0002704766428347715,0.000906131915460053,0.09539557771432267,0.09539557771432267,0.49791356131193243,3.979039320256561e-13,28462.208860556908,17593.64905195576,0.85,1.043521143261252,0.6527430945197494,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4206832188003535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15222.284953277558,1552.8385272295093,0.49791356131193243,5.556717600657968
175.0,-24.759672213913912,3.952641816489701,35.14297513872773,25.50553847048434,5.374085530632633,-21.745477902727036,-35.654376552533336,2.3598912193796484,-5.18200965595787,-5.182009655958267,40.185558564234704,39272.28251930064,23521.72754155352,62794.01006085416,67809.40741959655,119793.9506973022,77962.21311668941,49425.088216171025,31707.91655613154,28462.81573615214,17595.700204670382,1552.8558545574633,102974.94904502986,0.6181995614130735,0.09539692343417663,3.35013,1.2730728298751641,3.3501300000008047,1.2803725690232652,1.2808823888671172,2.6165274710279474,19780.689450614154,2017.0689736672723,0.000398160126062522,0.0001277946983300932,0.00027036542773242885,0.0009057593304092419,0.09539692343422902,0.09539692343422256,0.49791022797859913,3.979039320256561e-13,28462.81573615214,17595.700204670382,0.85,1.0435972385349694,0.6526808137971912,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4207069733935511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15222.354508104036,1552.8558545574633,0.49791022797859913,5.557130282428158
175.20000000000002,-24.76379624511686,3.9563402234073757,35.143105525997115,25.505315442010783,5.374068819835592,-21.74918376016955,-35.658142681326694,2.3594563348882507,-5.181895057910765,-5.181895057911142,40.18616710014243,39270.006809175866,23530.95584939518,62800.96265857105,67808.69191760164,119803.07090985822,77962.90308592957,49424.21797750363,31709.650120473274,28463.4231428614,17597.750100357156,1552.8739202405145,102976.06876541968,0.6182583876869587,0.09539823663110768,3.35013,1.273075937735849,3.3501300000007115,1.2803749269912152,1.2808845380749496,2.6165226523707035,19780.864510642914,2017.0868248222293,0.00039799635520570856,0.00012774221090481192,0.00027025414430089664,0.0009053865164467628,0.09539823663110777,0.09539823663110744,0.4979068946452658,3.979039320256561e-13,28463.4231428614,17597.750100357156,0.85,1.0436721818035781,0.6526176025166442,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4207307134982836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15222.423774901545,1552.8739202405145,0.4979068946452658,5.557544714171752
175.4,-24.76791802382529,3.9600233877432585,35.143234809396915,25.505127442907565,5.3740870158696,-21.75289224926648,-35.66191296614704,2.3590612413108145,-5.181763563118636,-5.181763563118988,40.18677464384666,39267.75431580503,23540.101398470288,62807.85571427532,67807.97692379232,119812.07944654787,77963.5771141447,49423.3545061576,31711.358453319004,28464.001124285256,17599.77441218873,1552.8898770895144,102977.16376769995,0.618316951834742,0.09539952813647917,3.35013,1.2730790763674307,3.350129999999303,1.2803770997344954,1.2808865021774523,2.6165182122475463,19781.035526090927,2017.1042635447302,0.0003978327357064077,0.0001276896854909826,0.0002701430502154251,0.0009050143368182021,0.09539952813647916,0.09539952813647914,0.4979035613119325,3.410605131648481e-13,28464.001124285256,17599.77441218873,0.85,1.0437470777931306,0.6525553746822892,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4207544435964112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15222.49318088987,1552.8898770895144,0.4979035613119325,5.557952408292359
175.60000000000002,-24.772037544975163,3.963691327144265,35.14336301014367,25.50493556717413,5.3740965623689325,-21.756599571277963,-35.665679269563384,2.3586585886717364,-5.181643181358822,-5.181643181359145,40.187382983372814,39265.49675597548,23549.23635939628,62814.73311537176,67807.27786223637,119821.11291755075,77964.26340354483,49422.482297283845,31713.090118067757,28464.598695918095,17601.806486318626,1552.9072310204688,102978.27547331908,0.6183753607193055,0.09540083439694662,3.35013,1.2730821138946342,3.35012999999888,1.2803793073020704,1.280888501311293,2.6165137009744166,19781.20965246516,2017.1220194934215,0.0003976692676428013,0.00012763723544904736,0.0002700320321937539,0.0009046424120132608,0.0954008343969466,0.09540083439694644,0.4979002279785991,3.410605131648481e-13,28464.598695918095,17601.806486318626,0.85,1.0438209634394107,0.6524926019898892,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4207781614674866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15222.562378081493,1552.9072310204688,0.4979002279785991,5.5583599438355025
175.8,-24.776154816204595,3.9673441097656488,35.14349011198981,25.50474355174231,5.374106553768702,-21.760304823386953,-35.66944518880916,2.3582565609510504,-5.181522075542603,-5.181522075542921,40.18798772385445,39263.246835268365,23558.330427169567,62821.57726243793,67806.57695000501,119830.096507835,77964.94723790795,49421.61712317152,31714.811238596034,28465.189130660427,17603.82839223071,1552.924239394325,102979.37468531974,0.6184335649914678,0.09540212759450997,3.35013,1.2730852299975237,3.3501299999977516,1.2803815116613833,1.2808904974282351,2.616509196273051,19781.383155943728,2017.1397119244318,0.00039750595058913506,0.00012758481064196125,0.0002699211399471738,0.0009042709085712254,0.09540212759450997,0.09540212759450997,0.49789689464526576,3.410605131648481e-13,28465.189130660427,17603.82839223071,0.85,1.043894597490414,0.6524301527808959,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4208018670812201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15222.63152935775,1552.924239394325,0.49789689464526576,5.558768215256008
176.0,-24.78026984530095,3.9709817917986237,35.143616120798754,25.504546716716163,5.3741135714853865,-21.764008354555234,-35.67321086358277,2.357852080739652,-5.181402977216578,-5.1814029772169565,40.18858934485594,39261.004700284946,23567.39078021512,62828.39548050007,67805.86981637984,119839.03830943102,77965.62309732317,49420.757981228075,31716.51679566122,28465.777712836054,17605.842240390757,1552.9412660082612,102980.46642359081,0.6184915240327956,0.09540341232444506,3.35013,1.273088339506649,3.350129999999646,1.2803837271151135,1.2808925048360917,2.6165046689154035,19781.55463600657,2017.15719802446,0.0003973427841143416,0.00012753240911314315,0.0002698103750011985,0.0009038998316027651,0.09540341232444495,0.095403412324445,0.4978935613119324,3.979039320256561e-13,28465.777712836054,17605.842240390757,0.85,1.043968097155704,0.6523680265255024,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4208255604804172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15222.700562786777,1552.9412660082612,0.4978935613119324,5.559175023121189
176.20000000000002,-24.784382626939845,3.9746044316176503,35.14374103390897,25.5043399631046,5.374116263199931,-21.767710295258603,-35.67697248710317,2.35744393151868,-5.181285319288406,-5.181285319288724,40.18918689147031,39258.757245528956,23576.416108583915,62835.17335411287,67805.14402473006,119847.92206537176,77966.27808774415,49419.89130854296,31718.207532445773,28466.361932057778,17607.844372762105,1552.9581739867722,102981.5468978435,0.6185491639145075,0.09540468471438605,3.35013,1.273091419343837,3.350129999999545,1.2803859593168028,1.2808945291907599,2.6165001073485574,19781.72082115695,2017.1741441936797,0.0003971797683075372,0.00012748008379527288,0.00026969968451226434,0.0009035290040750721,0.09540468471438594,0.09540468471438601,0.4978902279785991,3.410605131648481e-13,28466.361932057778,17607.844372762105,0.85,1.0440412536501176,0.652306024531479,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420849241708746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15222.769475582754,1552.9581739867722,0.4978902279785991,5.559580605480189
176.4,-24.788493155324925,3.978212096169654,35.14386487104486,25.50414812229576,5.374124468616256,-21.771409656040646,-35.68072988474739,2.357040969332015,-5.181167037343641,-5.181167037343975,40.18978307790404,39256.50399198499,23585.401268797596,62841.90526078259,67804.44974166816,119856.79388824038,77966.96568907502,49419.01993939194,31719.939721870087,28466.942877774636,17609.84466161046,1552.9749090448297,102982.62219871489,0.6186068078058083,0.09540595178729266,3.35013,1.273094550832175,3.3501299999998433,1.280388167108918,1.280896529318496,2.616495595679007,19781.89528039621,2017.1919340851575,0.00039701690327636585,0.00012742783704513166,0.0002695890662312342,0.0009031584184532446,0.09540595178729266,0.09540595178729255,0.49788689464526575,3.410605131648481e-13,28466.942877774636,17609.84466161046,0.85,1.0441129785504712,0.6522435171316999,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4208729107344245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15222.838344016345,1552.9749090448297,0.49788689464526575,5.559984482615966
176.60000000000002,-24.79260143838861,3.9818048337852194,35.143987628570294,25.503946642298274,5.37412695161107,-21.775107567960674,-35.684487072844036,2.3566330811831273,-5.18105242083999,-5.181052420840334,40.19037618282444,39254.258671150674,23594.3574306608,62848.61610181147,67803.74225127981,119865.62444212846,77967.63740233921,49418.15382221008,31721.648422365703,28467.524760187865,17611.837184130116,1552.9918650156435,102983.69225936235,0.6186641561742121,0.09540721231777669,3.35013,1.273097626823001,3.3501300000010135,1.2803903974912938,1.2808985522372422,2.616491037861583,19782.065708491413,2017.2093129143402,0.000396854188584595,0.0001273756129736671,0.0002694785756109279,0.000902788260511438,0.09540721231777664,0.09540721231777666,0.4978835613119324,3.410605131648481e-13,28467.524760187865,17611.837184130116,0.85,1.0441847391920773,0.6521813906978359,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4208965675229481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15222.907171720872,1552.9918650156435,0.4978835613119324,5.560388010876112
176.8,-24.796696801574452,3.985382836599361,35.144109649572435,25.503843440115475,5.37431775891711,-21.778702789192373,-35.68814633237196,2.3563237463176607,-5.180907769829162,-5.180907769829531,40.19101660258902,39251.719363305936,23603.198311554395,62854.917674860335,67802.73164057164,119874.06537376496,77968.30838298351,49417.29610498563,31723.346975553195,28468.135421638915,17613.742738006953,1553.008592199952,102984.87605537116,0.6187178217727098,0.09540860171567143,3.35013,1.2731005934672432,3.350130000000702,1.2803921686839106,1.280900116516734,2.6164874184161335,19782.23595070519,2017.2266727888925,0.00039669204665361357,0.00012732476907918082,0.00026936727757443274,0.0009024153976204344,0.09540860172995214,0.09540860171682392,0.49788022797859904,3.979039320256561e-13,28468.135421638915,17613.742738006953,0.85,1.044249371698353,0.6521141829385647,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4209202121188258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15222.975878376747,1553.008592199952,0.49788022797859904,5.560790327882325
177.0,-24.800800640332337,3.9889456831799497,35.14423016445548,25.503518676292174,5.374088407829188,-21.78249211295719,-35.69199572140349,2.355779880454032,-5.180876472798957,-5.180876472799357,40.191571565620215,39249.8143653965,23612.292051646713,62862.106417043215,67802.3898926126,119883.47326056061,77969.02296748261,49416.447440266515,31725.083919128996,28468.791316301304,17615.872774004085,1553.0328608370346,102985.9296931068,0.6187783871216616,0.09540982240081129,3.35013,1.2731038908986374,3.3501300000001075,1.2803950304117993,1.2809027714119665,2.616481570474805,19782.417256154306,2017.2451607994888,0.00039652963028326564,0.0001272713036340687,0.0002692583266491969,0.0009020503978572741,0.09540982240081126,0.0954098224008112,0.49787689464526574,3.979039320256561e-13,28468.791316301304,17615.872774004085,0.85,1.044327286973582,0.6520566122696473,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4209437830822964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15223.046421628678,1553.0328608370346,0.49787689464526574,5.56121665809939
177.20000000000002,-24.804902201093313,3.9924940572175105,35.14434961422987,25.503360852040373,5.374146281168495,-21.78617843285636,-35.695736040919996,2.3554225129315403,-5.180700341797092,-5.180700341797471,40.19213560456612,39247.53636725587,23620.975577463578,62868.511944719445,67801.64300530143,119891.84258650854,77969.67169256347,49415.565054517894,31726.78515338397,28469.22400374352,17617.758568524085,1553.0403129449764,102986.82799525485,0.6188352224214985,0.09541091711995321,3.35013,1.2731068245740609,3.3501300000014815,1.2803970250980796,1.2809045591146708,2.6164774943485805,19782.5818516532,2017.2619448693695,0.0003963673651818223,0.0001272193729441001,0.0002691479922377222,0.0009016807632353602,0.09541091711995342,0.09541091711995318,0.49787356131193244,3.979039320256561e-13,28469.22400374352,17617.758568524085,0.85,1.0443966772052282,0.6519956541439388,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42096740355427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15223.11303397757,1553.0403129449764,0.49787356131193244,5.561600568262553
177.4,-24.80900153469977,3.9960276714252334,35.14446812555921,25.503146240394585,5.3741310256496835,-21.78987006272021,-35.69948837449772,2.3549995536701913,-5.180605911240889,-5.180605911241264,40.19272248619843,39245.30921465786,23629.83147536623,62875.14069002408,67800.95115471222,119900.61143252875,77970.35006890756,49414.70812885358,31728.491044504422,28469.828802450298,17619.743382773486,1553.0592566021562,102987.90373703028,0.618891792607373,0.09541217828443253,3.35013,1.2731099632056435,3.3501299999989325,1.2803993243179927,1.2809066516619878,2.6164727959259535,19782.75397031501,2017.2794960883698,0.000396205249216298,0.00012716729510521,0.000269037954111088,0.0009013121212061792,0.09541217828443248,0.09541217828443249,0.49787022797859914,3.979039320256561e-13,28469.828802450298,17619.743382773486,0.85,1.0444667035537667,0.6519336306134992,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420991011642112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15223.181703039445,1553.0592566021562,0.49787022797859914,5.561989329738041
