time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
177.60000000000002,-24.813098634812704,3.999546667816064,35.14458554556397,25.502939731255196,5.374130681856786,-21.793558190394226,-35.703236412350066,2.3545902374382726,-5.1804930081065095,-5.180493008106917,40.19329963810638,39243.075720185414,23638.602165501674,62881.67788568709,67800.23641581109,119909.22572466612,77971.00983229844,49413.84913667267,31730.178550695306,28470.387143353357,17621.69265808059,1553.0752744269882,102988.92468240808,0.6189481221085016,0.09541338623948295,3.35013,1.2731130622746423,3.3501300000003487,1.2804015598323555,1.2809086806689083,2.6164682277008757,19782.92136647046,2017.2965657457398,0.0003960432825169562,0.00012711529653133493,0.00026892798598562124,0.0009009437136900093,0.09541338623948291,0.095413386239483,0.4978668946452658,3.979039320256561e-13,28470.387143353357,17621.69265808059,0.85,1.0445363288654856,0.6518722086371511,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4210146076373211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15223.25000674231,1553.0752744269882,0.4978668946452658,5.562389838602083
177.8,-24.817182828266493,4.0030512567230305,35.1447023749744,25.502733431663387,5.374243471790501,-21.79711915792532,-35.70686410004271,2.3541798012055852,-5.180345502712555,-5.180345502712932,40.19394329167929,39240.46988866922,23647.246655547602,62887.71654421682,67799.14134437205,119917.38645421294,77971.67411587681,49413.00265935286,31731.8571739155,28470.998454293294,17623.54047447885,1553.0918887055773,102990.11519076242,0.6189997341600537,0.09541478357815664,3.35013,1.273116091010161,3.350130000000025,1.2804037993842845,1.280910714445213,2.6164636512411144,19783.089909494644,2017.3137523511743,0.0003958818866576206,0.00012706498633323826,0.00026881690032438233,0.000900571562283723,0.09541478359261296,0.0954147835795634,0.49786356131193243,3.979039320256561e-13,28470.998454293294,17623.54047447885,0.85,1.044596903053715,0.651804129209489,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4210381915022776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15223.318271425087,1553.0918887055773,0.49786356131193243,5.562785803243897
178.0,-24.821275493963643,4.0065410179952785,35.14481748519938,25.502510787360393,5.374095976438578,-21.80092223824654,-35.71072284886611,2.353742720721468,-5.180310724393223,-5.180310724393619,40.19446055633109,39238.64130581829,23656.143236651413,62894.7845424697,67798.86794089872,119926.59751402203,77972.373084302,49412.14644922156,31733.58515008938,28471.58633647189,17625.63064979971,1553.1130333461163,102991.04322966162,0.6190603657099853,0.09541587186407095,3.35013,1.2731193230533977,3.3501299999982943,1.280406163336411,1.2809128723192273,2.6164588205905055,19783.2672528101,2017.3318363365777,0.0003957202166846211,0.00012701149186304406,0.00026870872482157704,0.0009002091602865099,0.0954158718640709,0.09541587186407088,0.49786022797859913,3.979039320256561e-13,28471.58633647189,17625.63064979971,0.85,1.0446741200049365,0.6517486843231891,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421061701795783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15223.388822188135,1553.1130333461163,0.49786022797859913,5.563215376303506
178.20000000000002,-24.825365894765596,4.0100164861194685,35.14493170318176,25.502325931470864,5.37412415887947,-21.804601481741635,-35.71445436738429,2.353359745855516,-5.180165698534836,-5.18016569853523,40.19501795935518,39236.376408184726,23664.719125485848,62901.095533670574,67798.13009017249,119934.9084269457,77973.01710113365,49411.26341914597,31735.281868875194,28472.059211287356,17627.511439595935,1553.1237600198813,102991.95978620811,0.6191161415050637,0.09541697763481913,3.35013,1.2731222660699864,3.3501299999986545,1.2804082755301305,1.2809147785267383,2.616454504414178,19783.430653724958,2017.3484985927873,0.0003955586968576922,0.0001269597809805392,0.00026859891587715303,0.0008998412860475267,0.09541697763481928,0.09541697763481917,0.4978568946452658,3.979039320256561e-13,28472.059211287356,17627.511439595935,0.85,1.0447412957486604,0.6516875800235686,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4210852615824499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15223.454623103607,1553.1237600198813,0.4978568946452658,5.563582042271811
178.4,-24.829454079959397,4.013477507657305,35.1450449591194,25.5021110753529,5.374109104086605,-21.808283055615576,-35.718197480868525,2.3529380797427755,-5.1800708718755,-5.180070871875906,40.19558894152806,39234.1608016405,23673.38707729802,62907.54787893852,67797.43689018603,119943.46105535774,77973.6904583523,49410.41436980687,31736.97343171714,28472.637087873693,17629.45258221469,1553.1415150579116,102992.9838966598,0.6191717517350354,0.09541818411788772,3.35013,1.2731253415113315,3.3501300000002567,1.280410567244276,1.2809168645145907,2.6164498214117473,19783.601498926742,2017.3659199550043,0.0003953973251102382,0.00012690792894205774,0.0002684893961681804,0.0008994743807849063,0.09541818411788777,0.09541818411788781,0.4978535613119325,3.979039320256561e-13,28472.637087873693,17629.45258221469,0.85,1.0448090817406939,0.6516262181911076,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421108809054704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15223.522844241234,1553.1415150579116,0.4978535613119325,5.563969087094609
178.60000000000002,-24.833540030167505,4.0169241911655185,35.145157166998374,25.50191004937517,5.374106002111785,-21.811961421929492,-35.72193259662015,2.3525273938737734,-5.179965088473637,-5.179965088474033,40.19615422767917,39231.925815988085,23681.989895071845,62913.91571105993,67796.75006590833,119951.92749219778,77974.37346919713,49409.549219277105,31738.693611022252,28473.18753121759,17631.37413721133,1553.1575399374897,102993.97574297384,0.6192272683864617,0.09541935929515756,3.35013,1.273128416952677,3.350130000000623,1.2804128076283448,1.2809188993417773,2.6164452433159475,19783.774793461023,2017.383591079627,0.00039523610208758094,0.00012685620717982362,0.0002683798949077573,0.0008991075373273249,0.09541935929515756,0.0954193592951576,0.4978502279785991,3.979039320256561e-13,28473.18753121759,17631.37413721133,0.85,1.0448754384942236,0.6515645263317658,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421132344495145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15223.590708709089,1553.1575399374897,0.4978502279785991,5.564363238704121
178.8,-24.837623766549438,4.020356573839602,35.14526834322591,25.50169463446366,5.374094228610977,-21.815638662721337,-35.72567120483143,2.3521091247828925,-5.179864938994797,-5.179864938995221,40.19671670548557,39229.711989423755,23690.57039554967,62920.28238497343,67796.04383227619,119960.35682816975,77975.0334069034,49408.70156405086,31740.368714280597,28473.742600343892,17633.288976653595,1553.1740427919242,102994.96573303505,0.6192824464333195,0.09542053099259738,3.35013,1.2731315259123224,3.350130000000505,1.2804150829587855,1.280920969317638,2.616440593825647,19783.942233844024,2017.4006652469523,0.0003950750268354044,0.00012680445654221902,0.0002682705702931854,0.0008987412856563091,0.09542053099259741,0.09542053099259745,0.49784689464526577,3.979039320256561e-13,28473.742600343892,17633.288976653595,0.85,1.0449424729729704,0.6515036281851734,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4211558677910896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15223.658608627738,1553.1740427919242,0.49784689464526577,5.5647548563506115
179.0,-24.841705270100903,4.023774723244219,35.14537849515655,25.50148896351459,5.374086824945751,-21.81931345639647,-35.729401955008484,2.3516950112412993,-5.17976327956319,-5.17976327956358,40.19727688067066,39227.47915905237,23699.11035723008,62926.589516282445,67795.35585807767,119968.7575961399,77975.71232780481,49407.83562877941,31742.085221139332,28474.29138083215,17635.198101399314,1553.1901982620523,102995.9463930073,0.6193375584149104,0.09542169319600788,3.35013,1.2731345683848487,3.3501300000003043,1.2804173386777171,1.2809230198635362,2.616435984426506,19784.11449067173,2017.4182305549532,0.0003949140999840675,0.00012675283410449041,0.0002681612658795771,0.0008983751016611476,0.09542169319600773,0.09542169319600796,0.49784356131193247,3.979039320256561e-13,28474.29138083215,17635.198101399314,0.85,1.0450079042820095,0.651442039070947,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4211793790632306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15223.726314076921,1553.1901982620523,0.49784356131193247,5.565145382312413
179.20000000000002,-24.845784561907845,4.027178684723334,35.145487618792174,25.501268659159564,5.374072010334214,-21.822987000331022,-35.733136197645194,2.351274448757389,-5.179665242472652,-5.1796652424730425,40.197833398503505,39225.26741545759,23707.623112530673,62932.89052798826,67794.6435542479,119977.10674238866,77976.36368070856,49406.98754191834,31743.751265322466,28474.84007561009,17637.097032790105,1553.206528196552,102996.91990688525,0.6193923121590076,0.09542284684325823,3.35013,1.273137625693344,3.3501300000017764,1.280419624072334,1.280925100284917,2.616431314403803,19784.27975290579,2017.4350826128996,0.0003947533205831401,0.0001267011827689326,0.0002680521378142075,0.0008980095084555109,0.09542284684325818,0.09542284684325823,0.4978402279785991,3.979039320256561e-13,28474.84007561009,17637.097032790105,0.85,1.0450741062953213,0.6513813515394353,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4212028782010295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15223.794052328449,1553.206528196552,0.4978402279785991,5.565535068171996
179.4,-24.849861622873995,4.03056852544537,35.145595730028816,25.50106312790888,5.374063283454227,-21.82665792710452,-35.73686251239849,2.3508595876847806,-5.179565675245101,-5.179565675245478,40.19838834879196,39223.03657384585,23716.095566778935,62939.13214062479,67793.9605192511,119985.43974908898,77977.04560566825,49406.121660263096,31745.471050450164,28475.383663058943,17638.99298108896,1553.222561034772,102997.88642659388,0.6194470701363012,0.09542399348232686,3.35013,1.2731406802544374,3.35012999999941,1.2804218826714617,1.2809271540891198,2.616426699151936,19784.45277192766,2017.452725643075,0.00039459268926637686,0.0001266496604583222,0.00026794302880805466,0.0008976439791007282,0.09542399348232687,0.09542399348232683,0.4978368946452658,3.979039320256561e-13,28475.383663058943,17638.99298108896,0.85,1.0451384730430586,0.651319825340292,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4212263653247645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15223.861596256029,1553.222561034772,0.4978368946452658,5.565923234532033
179.60000000000002,-24.853936520527473,4.033944361519539,35.145703016823276,25.500882637593918,5.374154970464097,-21.830263272707295,-35.74053036337716,2.350481722713164,-5.179453058091383,-5.179453058091781,40.19896863316889,39220.60951007596,23724.498355499145,62945.107865575104,67793.02357549637,119993.46957982297,77977.68723445844,49405.273169271255,31747.12673909687,28475.94764882746,17640.821789368016,1553.2388369943928,102998.91771104964,0.6194990244721286,0.0954252124189802,3.35013,1.2731436754716565,3.3501299999983094,1.2804239690344377,1.2809290357745693,2.6164224358642074,19784.615566945064,2017.469326114939,0.0003944322032555732,0.00012659896539167197,0.0002678332378639012,0.0008972761651649913,0.0954252124189979,0.09542521241897611,0.49783356131193246,3.979039320256561e-13,28475.94764882746,17640.821789368016,0.85,1.0451991783102421,0.6512555180666816,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421249840323363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15223.929174530786,1553.2388369943928,0.49783356131193246,5.566310925425588
179.8,-24.858009170697038,4.037305979962544,35.14580903430781,25.50060083102437,5.374003452227605,-21.833998101453442,-35.74432230144737,2.349992382984024,-5.1794042857445675,-5.179404285744883,40.19949761337768,39218.62577695648,23733.028934196624,62951.65471115311,67792.56466388534,120002.12546987354,77978.36318848604,49404.4243015572,31748.820985476486,28476.53187179158,17642.796155133583,1553.259133584586,102999.86546648365,0.619555647947785,0.09542632547481092,3.35013,1.2731468547647822,3.3501300000010144,1.2804265731928268,1.2809314356490822,2.616417114529444,19784.787071013103,2017.486814662816,0.00039427186574780615,0.00012654657495341417,0.00026772529079439195,0.0008969145284490163,0.09542632547481093,0.0954263254748107,0.4978302279785991,3.410605131648481e-13,28476.53187179158,17642.796155133583,0.85,1.0452683417288775,0.6511979410050652,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4212733035845309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15223.997799819335,1553.259133584586,0.4978302279785991,5.566711605743592
180.0,-24.862079584771156,4.040653801589201,35.14591405471763,25.50041681332516,5.374024086524351,-21.837660107725817,-35.74803964057935,2.3496046094790004,-5.17927125627665,-5.179271256277036,40.200032563326005,39216.389680311564,23741.307024005564,62957.69670431713,67791.85526054734,120010.14965141434,77979.02640920831,49403.56082897254,31750.517311373074,28476.987366861424,17644.62193682008,1553.2696952307808,103000.72508417112,0.6196098523172107,0.09542736761581816,3.35013,1.2731498296512296,3.35012999999957,1.2804287050107381,1.2809333631855477,2.616412758390874,19784.95534436785,2017.5039737696206,0.00039411167617531024,0.0001264952346217142,0.000267616441553596,0.0008965498693419486,0.09542736761581805,0.09542736761581806,0.49782689464526575,3.979039320256561e-13,28476.987366861424,17644.62193682008,0.85,1.0453313156616513,0.6511375473685181,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4212967546224962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15224.063816968119,1553.2696952307808,0.49782689464526575,5.56708692785542
180.20000000000002,-24.866147785808042,4.04398767216675,35.14601814495333,25.5001928069629,5.37399824319841,-21.841324770807073,-35.75176113573832,2.3491752281973812,-5.179188115588488,-5.179188115588848,40.20057963473804,39214.17664448547,23749.677653470662,62963.85429795613,67791.16772647826,120018.3903331476,77979.69509802491,49402.704016032025,31752.212313325428,28477.544953198674,17646.502488943126,1553.287143895385,103001.68717402028,0.6196637567579724,0.09542850515875045,3.35013,1.273152895201929,3.350129999999185,1.2804310299120167,1.2809354840688842,2.6164080077239302,19785.125005095673,2017.5212743491074,0.00039395163351210635,0.0001264438561511031,0.00026750777736100326,0.0008961858301704178,0.09542850515875051,0.09542850515875047,0.49782356131193245,3.410605131648481e-13,28477.544953198674,17646.502488943126,0.85,1.0453944554239745,0.6510764516442912,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4213201935017035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15224.131202184362,1553.287143895385,0.49782356131193245,5.56746553203143
180.4,-24.870213780972566,4.04730769765989,35.146121211433,25.499967717938148,5.373979127607329,-21.844986775186506,-35.75548214195294,2.34875212182129,-5.17909412918101,-5.179094129181422,40.201119011894384,39211.97076912114,23757.984704116378,62969.95547323751,67790.45382027436,120026.51050875861,77980.33894193087,49401.855890777646,31753.87005683691,28478.071984367885,17648.355765109216,1553.3027323064896,103002.61072141942,0.6197173662176537,0.09542960469687412,3.35013,1.2731559475651015,3.3501300000016623,1.2804333253554463,1.2809375756696322,2.6164033172676207,19785.28836213557,2017.537932131316,0.00039379173735861346,0.00012639250369131727,0.0002673992336672962,0.0008958221946858191,0.09542960469687402,0.0954296046968741,0.4978202279785991,3.979039320256561e-13,28478.071984367885,17648.355765109216,0.85,1.0454578308326774,0.6510162123329205,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421343620353808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15224.198380230227,1553.3027323064896,0.4978202279785991,5.567850500867857
180.60000000000002,-24.874277577638914,4.050613926536683,35.146223294627056,25.49975279197099,5.3739618840501775,-21.848646613202508,-35.759202868770785,2.3483309196137845,-5.179002645860692,-5.179002645861024,40.20165792097897,39209.77227484335,23766.262673924095,62976.03494876745,67789.76792476169,120034.63295768146,77981.01069023804,49401.01504031972,31755.550722131462,28478.602358995668,17650.210589311308,1553.3185889774065,103003.53594351748,0.6197709552883326,0.09543070534682711,3.35013,1.2731590581731878,3.3501299999981637,1.2804356116554776,1.280939658309733,2.616398645511437,19785.458799121923,2017.5553118671437,0.0003936319873075447,0.00012634117433789867,0.000267290812969646,0.0008954589712540002,0.0954307053468271,0.0954307053468272,0.4978168946452658,3.410605131648481e-13,28478.602358995668,17650.210589311308,0.85,1.0455203854854136,0.6509558160805079,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421367035218954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15224.26544402144,1553.3185889774065,0.4978168946452658,5.5682319222304155
180.8,-24.878339143985276,4.0539064081960525,35.14632438858923,25.49953304640951,5.373941524122326,-21.85230475518369,-35.762911930773384,2.347907135320734,-5.178913399329019,-5.17891339932939,40.20219410325247,39207.54195596877,23774.51100437801,62982.05296034679,67789.0763651056,120042.71927596632,77981.67497673992,49400.140567603084,31757.26045459648,28479.131906482693,17652.0584074956,1553.3345197633005,103004.4552441475,0.6198243143597179,0.09543179911324455,3.35013,1.2731620336091147,3.3501299999995773,1.2804379096605543,1.2809417528472906,2.6163939498543307,19785.627342887863,2017.5724985482161,0.0003934723844921393,0.00012629002505943907,0.0002671823594327002,0.0008950956378062719,0.0954317991132445,0.09543179911324434,0.49781356131193244,3.979039320256561e-13,28479.131906482693,17652.0584074956,0.85,1.045581424976601,0.6508945907806745,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4213904381384974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15224.332389376359,1553.3345197633005,0.49781356131193244,5.568613408951028
181.0,-24.882398514039654,4.057185196028295,35.14642448944837,25.499303417187207,5.373916944229301,-21.85596134214975,-35.76662832694126,2.347479772339374,-5.178825406167164,-5.178825406167545,40.2027264288408,39205.34569088133,23782.72730065429,62988.07299153562,67788.365736071,120050.75017870154,77982.3180357963,49399.29799060674,31758.911161321732,28479.657141976226,17653.8948111407,1553.3503249894807,103005.3637407231,0.6198773645038229,0.09543288107545818,3.35013,1.2731651085009803,3.350129999999211,1.2804402240057366,1.2809438639173207,2.6163892208255017,19785.790500794552,2017.5891360244889,0.0003933129274577115,0.00012623879381316454,0.00026707413364454694,0.000894733067346606,0.0954328810754581,0.09543288107545808,0.49781022797859914,3.979039320256561e-13,28479.657141976226,17653.8948111407,0.85,1.045643592895403,0.6508346196656687,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4214138289280647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15224.399444392184,1553.3503249894807,0.49781022797859914,5.56899383014514
181.20000000000002,-24.88645568177709,4.060450353175997,35.14652362048368,25.499093625135743,5.37389988446212,-21.859615194355605,-35.770340462308354,2.3470593970406375,-5.178736330854235,-5.178736330854592,40.203258207089185,39203.14334503813,23790.905711378768,62994.0490564169,67787.69650088788,120058.78190467373,77983.00428408441,49398.45112823476,31760.61461761072,28480.179692407088,17655.73199501133,1553.3659603246144,103006.26909125032,0.619930498532578,0.09543395999474599,3.35013,1.2731681636115537,3.350130000000775,1.2804425055810515,1.2809459423906886,2.616384558773879,19785.964616737783,2017.6068909095138,0.00039315361632414513,0.00012618764045517993,0.0002669659758689652,0.0008943707247378964,0.09543395999474592,0.09543395999474595,0.4978068946452658,3.410605131648481e-13,28480.179692407088,17655.73199501133,0.85,1.0457041574224601,0.6507740111009592,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42143720778251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15224.46622884483,1553.3659603246144,0.4978068946452658,5.569372618733106
181.4,-24.890510641979432,4.063701917682293,35.14662176894312,25.49886427531021,5.373873018685431,-21.863268040178685,-35.774048686120636,2.3466304168846976,-5.178651983763075,-5.178651983763397,40.20378621840987,39200.935810479255,23799.06129622265,62999.99710670191,67786.99457005803,120066.75966145321,77983.65379283857,49397.59503325969,31762.287510643193,28480.70379517252,17657.5584855572,1553.38189570657,103007.16835135958,0.6199832213609187,0.09543503118019134,3.35013,1.2731711764121432,3.3501300000007075,1.28044482685652,1.2809480607660262,2.6163798156180906,19786.129411071444,2017.623695254898,0.0003929944511794369,0.00012613656010312317,0.0002668578910763137,0.0008940086266314909,0.09543503118019131,0.09543503118019116,0.49780356131193243,3.410605131648481e-13,28480.70379517252,17657.5584855572,0.85,1.0457647560508843,0.6507136342463608,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421460574666027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15224.532974775648,1553.38189570657,0.49780356131193243,5.56975142908346
181.60000000000002,-24.89456340189379,4.066939955700603,35.146718945751324,25.498644704371713,5.373850742435057,-21.866918446206267,-35.77775649083776,2.3462057867475057,-5.178565748770495,-5.178565748770877,40.20431192114326,39198.73552177592,23807.17718901406,63005.91271078998,67786.31004265165,120074.70820843123,77984.32151369783,49396.746992821994,31763.97168986203,28481.22097676553,17659.378978041936,1553.3974376541107,103008.0577806223,0.620035882325696,0.09543609244017832,3.35013,1.2731742540514097,3.350129999999805,1.280447127621889,1.2809501588088945,2.616375114388386,19786.298826207683,2017.6409707910127,0.00039283543162237935,0.00012608550460879004,0.0002667499270135893,0.000893646932986036,0.09543609244017834,0.09543609244017817,0.4978002279785991,3.979039320256561e-13,28481.22097676553,17659.378978041936,0.85,1.0458247359160942,0.65065333492559,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4214839295474526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15224.5996753301,1553.3974376541107,0.4978002279785991,5.570128649309585
181.8,-24.898613969345867,4.070164509633546,35.14681514739593,25.498410465102666,5.373821072657099,-21.870567618106435,-35.78146405108271,2.3457747214176665,-5.178483117641406,-5.178483117641782,40.20483411020255,39196.54305830566,23815.26764023397,63011.81069853963,67785.60111856746,120082.60703843588,77984.96161186401,49395.903551602205,31765.620066957563,28481.73827963444,17661.189564675355,1553.4131621926485,103008.94050112105,0.6200881909410634,0.09543714561205807,3.35013,1.2731773003702984,3.350129999998832,1.280449458005337,1.2809522866666265,2.6163703526563067,19786.461232872876,2017.657531661972,0.0003926765572296318,0.00012603447155603472,0.0002666420856735971,0.0008932856504776879,0.0954371456120582,0.09543714561205806,0.4977968946452658,3.979039320256561e-13,28481.73827963444,17661.189564675355,0.85,1.0458850384118792,0.65059355520312,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215072724674187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15224.666260672966,1553.4131621926485,0.4977968946452658,5.570505007299138
182.0,-24.902662338502136,4.073375641050705,35.146910381790384,25.498181115277134,5.3737936799629695,-21.874214583310206,-35.78516752514986,2.3453459247710575,-5.17839956271763,-5.178399562718009,40.205353712977605,39194.34476359931,23823.32114970444,63017.66591330375,67784.90090935233,120090.47184728176,77985.61045514174,49395.054309388725,31767.284606392237,28482.24978822499,17662.993182704693,1553.428589671426,103009.81372635266,0.6201403791496433,0.0954381889551371,3.35013,1.2731803104234864,3.350129999998657,1.280451777552916,1.2809544038695255,2.616365613082647,19786.62585836086,2017.6743187898887,0.00039251782811388443,0.00012598351378445989,0.00026653431432942454,0.000892924602464435,0.09543818895513723,0.09543818895513709,0.4977935613119325,3.979039320256561e-13,28482.24978822499,17662.993182704693,0.85,1.0459444466500945,0.6505335710461686,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215306034698958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15224.732727319933,1553.428589671426,0.4977935613119325,5.570879898556673
182.20000000000002,-24.90670851352303,4.076573400376045,35.1470046603021,25.4979568644427,5.373766984778723,-21.877859503562224,-35.78887061504645,2.3449179748179225,-5.178317630612412,-5.178317630612785,40.20587184074853,39192.15388911268,23831.344404796237,63023.49829390891,67784.21558067216,120098.321513741,77986.2736784027,49394.211986843125,31768.957435066186,28482.7615282726,17664.794328548836,1553.4441070161038,103010.684269799,0.6201924736481181,0.09543922901986548,3.35013,1.2731833952059972,3.3501300000015903,1.2804540928742612,1.2809565170294686,2.6163608821616524,19786.794132359726,2017.6914779623753,0.0003923592439959807,0.00012593258031553186,0.00026642666368044887,0.0008925639587957822,0.09543922901986532,0.09543922901986535,0.4977902279785991,3.979039320256561e-13,28482.7615282726,17664.794328548836,0.85,1.0460033236936634,0.6504736223867709,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215539225201794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15224.799152241321,1553.4441070161038,0.4977902279785991,5.5712537853403
182.4,-24.910752495441994,4.079757835265548,35.14709797674819,25.497722799796634,5.3737354700477455,-21.881502931644448,-35.79256975846363,2.3444859062502204,-5.178237918636171,-5.178237918636543,40.20638660871485,39189.95752402652,23839.33906629788,63029.296590324404,67783.51352302988,120106.12395688283,77986.91781369649,49393.36181469323,31770.617776670293,28483.271367555077,17666.58592994927,1553.4596510747238,103011.54683651085,0.6202442725758337,0.09544026002205923,3.35013,1.2731863695429642,3.3501300000000493,1.280456427047648,1.2809586492335858,2.6163561127373964,19786.95756333098,2017.7081432834843,0.0003922008047196288,0.00012588172010655617,0.0002663190846130726,0.000892203554934793,0.09544026002205931,0.09544026002205912,0.4977868946452658,3.979039320256561e-13,28483.271367555077,17666.58592994927,0.85,1.0460618805776296,0.6504137422601943,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215772296411318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15224.86546140979,1553.4596510747238,0.4977868946452658,5.571627222470623
182.60000000000002,-24.914794275091836,4.082929005231181,35.14719034426789,25.49749865373599,5.373707744526712,-21.88514399820151,-35.796264676004625,2.3440574676363575,-5.178157604718024,-5.178157604718429,40.206899683294196,39187.75526245681,23847.298020620245,63035.05328307705,67782.83199242994,120113.90743052695,77987.58301440219,49392.50628442886,31772.30747774814,28483.777417476762,17668.37393034557,1553.4750009508202,103012.40318653369,0.620296025747793,0.09544128459046228,3.35013,1.2731893741013485,3.3501300000003513,1.2804587440584803,1.2809607644534653,2.616351378398643,19787.126339050086,2017.7253536171972,0.00039204251052813745,0.00012583093692970473,0.0002662115735984327,0.0008918433790593175,0.09544128459046232,0.09544128459046224,0.49778356131193247,3.979039320256561e-13,28483.777417476762,17668.37393034557,0.85,1.0461192988672314,0.6503534926073883,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216005248376034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15224.931726203067,1553.4750009508202,0.49778356131193247,5.571999265680848
182.8,-24.918833873350973,4.0860869540370555,35.1472817600447,25.497264763712906,5.3736747061156365,-21.888783632478184,-35.79996315585447,2.343624465242827,-5.17808031449664,-5.17808031449698,40.207409769945066,39185.573866617044,23855.23071647514,63040.804583092184,67782.13565912035,120121.64987870536,77988.23089110649,49391.66909860308,31773.95754722601,28484.283503109873,17670.153844010405,1553.490501163069,103013.25377785772,0.6203474924015976,0.0954423022354509,3.35013,1.2731924517406155,3.3501300000013714,1.2804610819919884,1.2809629007880767,2.616346601326038,19787.290719297613,2017.7421157375468,0.0003918843604883473,0.00012578012373212907,0.0002661042367562182,0.0008914837866841093,0.09544230223545087,0.09544230223545094,0.4977802279785991,3.410605131648481e-13,28484.283503109873,17670.153844010405,0.85,1.0461773109246904,0.6502940209270948,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421623808055685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15224.99795234995,1553.490501163069,0.4977802279785991,5.572370747239017
183.0,-24.92287128426376,4.089231741350072,35.147372235249456,25.49704072242605,5.373645550208068,-21.89242090933127,-35.80365747967733,2.343195175275579,-5.178002282801003,-5.178002282801412,40.20791812184963,39183.38651981961,23863.127612190074,63046.51413200968,67781.4594894728,120129.37260306347,77988.89950627864,49390.82653662534,31775.636632948113,28484.785501400598,17671.929960585352,1553.5057873913422,103014.09784188958,0.6203989129465771,0.09544331315417962,3.35013,1.2731954700360073,3.3501299999992686,1.2804634023812071,1.2809650197555282,2.616341860118726,19787.460361340258,2017.7594144116756,0.0003917263547183946,0.0001257293865445961,0.0002659969681737985,0.0008911244229880877,0.09544331315417957,0.09544331315417967,0.49777689464526576,3.979039320256561e-13,28484.785501400598,17671.929960585352,0.85,1.0462341931732484,0.6502341857556437,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216470794145495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15225.063983967993,1553.5057873913422,0.49777689464526576,5.572741018214422
183.20000000000002,-24.926906502459783,4.092363408987296,35.14746176351257,25.49680204773324,5.373609132499166,-21.896056938650904,-35.80734778717158,2.3427595686903104,-5.177927626998837,-5.17792762699926,40.20842294459909,39181.19380218157,23870.99941766538,63052.19321984696,67780.75840891524,120137.04504692623,77989.54002882716,49389.97542209369,31777.294007481636,28485.287220345606,17673.69595291149,1553.5212276239376,103014.93485676592,0.6204499823434485,0.09544431568400302,3.35013,1.2731984553625812,3.3501299999987464,1.280465751839866,1.2809671679879338,2.6163370595318853,19787.622875680372,2017.7759862624212,0.0003915684933133086,0.00012567872337938092,0.0002658897699339277,0.0008907652949487492,0.09544431568400301,0.0954443156840033,0.49777356131193246,3.979039320256561e-13,28485.287220345606,17673.69595291149,0.85,1.04629094763587,0.6501745030478218,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421670338878793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15225.12997556245,1553.5212276239376,0.49777356131193246,5.573110704234398
183.4,-24.93093953534272,4.095482015528786,35.14755034920782,25.496563303191238,5.3735730672274995,-21.899690965477042,-35.81103778034446,2.3423244973618145,-5.177852382570393,-5.177852382570709,40.2089246868607,39179.00848914584,23878.8360751062,63057.84456425204,67780.05584153748,120144.67479587873,77990.17845070045,49389.13109830881,31778.941502657373,28485.78287923505,17675.453031771336,1553.5363757659147,103015.76121529858,0.6205008690372349,0.09544530706101793,3.35013,1.2732015203638003,3.3501299999983467,1.2804680985220849,1.2809693136264166,2.6163322646356573,19787.78485703402,2017.7925037636728,0.0003914107758684683,0.00012562808337309418,0.0002657826924953741,0.0008904065716095276,0.09544530706101803,0.09544530706101792,0.49777022797859916,3.410605131648481e-13,28485.78287923505,17675.453031771336,0.85,1.0463475144208718,0.6501151194332493,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216935864163784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15225.195924473228,1553.5363757659147,0.49777022797859916,5.573478906133906
183.60000000000002,-24.93497037701834,4.098587613642778,35.14763800834726,25.49633451215925,5.373539977701094,-21.90332272210422,-35.81472361749036,2.341892322786963,-5.177777874358696,-5.177777874359035,40.209425366388494,39176.817281802534,23886.641131604665,63063.4584134072,67779.37697684394,120152.29610071283,77990.84084326195,49388.28114822045,31780.62188337944,28486.277992264233,17677.20898289901,1553.5515364024805,103016.58508734833,0.6205517262627098,0.0954462956052473,3.35013,1.273204496898689,3.350129999998803,1.2804704314514963,1.2809714456904655,2.616327497857495,19787.952920266573,2017.8096414439767,0.00039125320249954875,0.0001255775192071646,0.00026567568329238415,0.0008900480768683149,0.09544629560524719,0.09544629560524731,0.4977668946452658,3.410605131648481e-13,28486.277992264233,17677.20898289901,0.85,1.0464028935208882,0.6500552934138145,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4217168220688634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15225.261756670661,1553.5515364024805,0.4977668946452658,5.573845846535187
183.8,-24.938988608031824,4.10168038126449,35.147725090531594,25.49627929637211,5.373694514660531,-21.90693303483453,-35.81838357551021,2.3416389413003587,-5.177674735901519,-5.177674735901935,40.20997583443456,39174.582990789706,23894.339426703544,63068.922417493246,67778.65079620443,120159.79850768317,77991.48568292774,49387.41787696426,31782.297562181644,28486.808284775194,17678.93627046793,1553.566814598211,103017.53244326645,0.6206008091091222,0.09544742300980563,3.35013,1.2732073228759693,3.350129999998181,1.2804719322323457,1.2809727459853932,2.6163244313832474,19788.11652995214,2017.8263249888741,0.00039109618018233353,0.0001255273286544095,0.000265568851527924,0.0008896901765692441,0.09544742302034732,0.09544742301033529,0.49776356131193245,3.979039320256561e-13,28486.808284775194,17678.93627046793,0.85,1.0464552531714353,0.6499944281613685,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4217400458011935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15225.327549127396,1553.566814598211,0.49776356131193245,5.5742125337248565
184.0,-24.94301513924428,4.104759874610406,35.14781077320326,25.49581773290413,5.3734144427188415,-21.91057694034889,-35.82209749203173,2.3409762438235044,-5.177688277797188,-5.177688277797541,40.21043478844781,39172.506817528185,23902.303992450466,63074.81080997865,67778.01973971787,120167.70303203198,77992.14044714719,49386.62752495751,31783.90324687742,28487.37929986364,17680.766533805876,1553.5896047216845,103018.33437447214,0.620652617697638,0.095448364561163,3.35013,1.2732106532761827,3.3501300000019336,1.2804753360517518,1.2809759497215307,2.6163174765473194,19788.282657710333,2017.8432653057196,0.00039093889166016683,0.00012547641707597146,0.00026546247458419535,0.0008893337999787504,0.09544836456116301,0.09544836456116301,0.49776022797859915,3.410605131648481e-13,28487.37929986364,17680.766533805876,0.85,1.0465151585427674,0.6499365064473195,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421763197577758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15225.393737168051,1553.5896047216845,0.49776022797859915,5.574604420989242
184.20000000000002,-24.94703944572558,4.107826800831903,35.1478955520565,25.495637382287555,5.373440094026076,-21.914196938306084,-35.825766425672896,2.3405975866065445,-5.1775496135761045,-5.177549613576503,40.210907216646376,39170.28209701618,23909.84426710165,63080.12636411782,67777.30612387868,120174.87256050885,77992.78568850349,49385.761661640805,31785.582252069646,28487.72216952853,17682.416118744008,1553.5949980414712,103018.98575266983,0.6207030528280616,0.09544918719567157,3.35013,1.2732135276077319,3.3501300000001453,1.280477419371745,1.2809778326268646,2.6163132198330463,19788.446369313417,2017.859959243311,0.0003907817481808143,0.00012542614085473688,0.00026535560732607745,0.0008889757807713118,0.09544918719567148,0.09544918719567161,0.4977568946452658,3.979039320256561e-13,28487.72216952853,17682.416118744008,0.85,1.046568243925811,0.6498777937082872,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42178639787925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15225.458722241456,1553.5949980414712,0.4977568946452658,5.574950806211673
184.4,-24.951051114429383,4.110881022487008,35.1479800208997,25.49543509902435,5.373516330741048,-21.917728958638428,-35.82936219228429,2.3401941755400437,-5.1774556793169495,-5.177455679317367,40.21147489947044,39167.84893568805,23917.467007146268,63085.31594283432,67776.34833231519,120182.11139337163,77993.4405278214,49384.94113318136,31787.22154960004,28488.296053910166,17684.08782379594,1553.6126214312726,103020.00010800813,0.6207492294495692,0.09545038330080348,3.35013,1.2732165321661166,3.350129999999619,1.2804796166192631,1.28097983020956,2.6163087303529684,19788.612516125697,2017.8769015031328,0.00039062515601787426,0.00012537688530203967,0.00026524827071583456,0.0008886161891732389,0.09545038331215196,0.09545038330069548,0.4977535613119325,3.979039320256561e-13,28488.296053910166,17684.08782379594,0.85,1.0466159139073157,0.6498135643285969,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218095860641562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15225.52448467468,1553.6126214312726,0.4977535613119325,5.575304190986869
184.60000000000002,-24.955071115429906,4.113922162713779,35.14806282444442,25.49512063795703,5.373312872526729,-21.921439539228665,-35.833127063792176,2.339681296325492,-5.177462638814859,-5.177462638815239,40.21190115651458,39165.97661049775,23925.315863937223,63091.29247443497,67775.95480307305,120190.07286764993,77994.08625139746,49384.10805882207,31788.864658417093,28488.80220063965,17685.931795227232,1553.6322716256823,103020.68857748747,0.6208029270823515,0.0954512061368394,3.35013,1.2732196872821087,3.3501300000010845,1.280482323233701,1.28098233701504,2.6163032001407545,19788.776350078308,2017.8936079169043,0.0003904682965093177,0.00012532533245152063,0.00026514296405779703,0.0008882633981789475,0.0954512061368394,0.09545120613683923,0.49775022797859914,3.979039320256561e-13,28488.80220063965,17685.931795227232,0.85,1.0466777458715704,0.6497593329562166,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218327021283295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15225.59159058961,1553.6322716256823,0.49775022797859914,5.5757055184541615
184.8,-24.959088914956954,4.116950790957773,35.148144893248755,25.49492272026839,5.373315804800323,-21.92505595206353,-35.8367954037152,2.339282841906928,-5.177349424033423,-5.177349424033826,40.2123734460387,39163.7751332787,23932.82305360337,63096.59818688207,67775.25867535642,120197.2684349269,77994.7391450531,49383.25560297556,31790.537268975044,28489.186705967113,17687.59207373147,1553.640724980333,103021.37188998409,0.6208528258908412,0.0954520558531429,3.35013,1.273222612165846,3.3501300000001564,1.2804844977115633,1.2809843116595192,2.6162987572182517,19788.942003234242,2017.910499837788,0.0003903115807934556,0.00012527512024265716,0.0002650364605507984,0.0008879065975850463,0.09545205585314283,0.09545205585314302,0.4977468946452658,3.979039320256561e-13,28489.186705967113,17687.59207373147,0.85,1.046730044966876,0.6497006381376066,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218558669045984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15225.655188910896,1553.640724980333,0.4977468946452658,5.576036369840962
185.0,-24.96310453744946,4.11996670374192,35.14822613327765,25.494665884785377,5.373259026341995,-21.928676377744658,-35.840468004439,2.3388308666372115,-5.177296336844904,-5.177296336845224,40.212859692979706,39161.597247120946,23940.452329511896,63102.04957663284,67774.56521189508,120204.71074508983,77995.37385561729,49382.40589084324,31792.18662752672,28489.69320368286,17689.315131605374,1553.6574340848235,103022.17660212595,0.6209022682391918,0.0954530183238446,3.35013,1.2732255925470968,3.3501299999992877,1.280486920669963,1.2809865350635727,2.616293806614737,19789.103042948987,2017.926921318594,0.0003901550078030159,0.0001252248683163238,0.0002649301394866921,0.0008875504081985518,0.09545301832384451,0.0954530183238445,0.4977435613119325,3.410605131648481e-13,28489.69320368286,17689.315131605374,0.85,1.0467830424883862,0.649641274571632,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218790196950195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15225.72059558588,1553.6574340848235,0.4977435613119325,5.57639049985082
185.20000000000002,-24.967117987732358,4.122970023036971,35.14830644875223,25.49442738471555,5.373218946233306,-21.932293177710317,-35.84414008129386,2.338394136211292,-5.177227422775957,-5.177227422776309,40.21333923101982,39159.42589028001,23948.008422969197,63107.43431324921,67773.87731867655,120212.048314599,77996.01903416224,49381.5676057658,31793.834920440488,28490.162572953253,17691.013565214125,1553.67175223655,103022.9395960707,0.620951653747629,0.09545394075303905,3.35013,1.2732285960065206,3.350130000002546,1.2804892724843289,1.280988687477468,2.6162890013910682,19789.266738615486,2017.9436136311062,0.00038999857723659464,0.00012517464216291277,0.00026482393507368186,0.0008871946096083938,0.09545394075303905,0.09545394075303924,0.4977402279785991,3.410605131648481e-13,28490.162572953253,17691.013565214125,0.85,1.046835593810196,0.6495824351159081,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4219021606393305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15225.785794624826,1553.67175223655,0.4977402279785991,5.576751878706313
185.4,-24.971129274281417,4.125960776956973,35.14838587255251,25.494184484146558,5.373173394510088,-21.935908577165453,-35.84781187875194,2.3379526973941047,-5.17716452323657,-5.177164523236895,40.213817940491325,39157.26215489092,23955.54764799921,63112.80980289013,67773.19295768374,120219.38107323769,77996.6651760955,49380.73437330248,31795.47866977002,28490.640467554742,17692.712248679996,1553.686736540924,103023.7075769938,0.6210008605748449,0.0954548668653219,3.35013,1.2732316296873618,3.3501300000001506,1.2804916458991853,1.2809908616813541,2.6162841520512035,19789.430678714307,2017.9603308687786,0.0003898422886509691,0.00012512443842617406,0.00026471785022479506,0.0008868392115735927,0.09545486686532179,0.09545486686532181,0.49773689464526577,3.410605131648481e-13,28490.640467554742,17692.712248679996,0.85,1.046887918910927,0.6495236833158101,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4219252897642514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15225.850881738588,1553.686736540924,0.49773689464526577,5.577110169521383
185.60000000000002,-24.975138391463524,4.12893901704804,35.14846439131668,25.49393163006755,5.373124090181164,-21.939522399093317,-35.85147965988142,2.3375080978109453,-5.177102126780483,-5.177102126780821,40.21429272617474,39155.09278840114,23963.055945359316,63118.148733760456,67772.48770435058,120226.65635359511,77997.28843412356,49379.893518174205,31797.10546216595,28491.112703885206,17694.39875393549,1553.7014999561954,103024.46358223964,0.6210497616515547,0.0954557801286113,3.35013,1.273234625454061,3.3501300000002314,1.2804940337210173,1.28099305047904,2.616279273293277,19789.58881267444,2017.9764560450756,0.0003896861421529321,0.00012507430816151681,0.0002646118339914153,0.0008864840434096602,0.09545578012861124,0.09545578012861124,0.4977335613119324,3.410605131648481e-13,28491.112703885206,17694.39875393549,0.85,1.0469400266552058,0.6494650858739383,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421948407117546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15225.915852047037,1553.7014999561954,0.4977335613119324,5.577468312001852
185.8,-24.979145346236148,4.13190480142694,35.14854202945477,25.493698543310188,5.373082318701455,-21.943133520917822,-35.85514702191574,2.337070493383145,-5.177038644265906,-5.177038644266321,40.214767216668825,39152.93038040161,23970.52937266015,63123.45975306176,67771.82379675201,120233.93583394981,77997.95485090029,49379.061434549905,31798.77046261154,28491.582664537647,17696.086692200708,1553.7161110759355,103025.21724637604,0.6210987610114875,0.09545669120336224,3.35013,1.2732376437494537,3.3501299999997967,1.280496388744844,1.2809952066466594,2.6162744615655127,19789.757896936913,2017.993697841456,0.00038953013735897073,0.00012502420216298465,0.0002645059351959861,0.0008861292686781288,0.09545669120336225,0.09545669120336234,0.49773022797859906,3.979039320256561e-13,28491.582664537647,17696.086692200708,0.85,1.046991043823175,0.649406220889603,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421971512665671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15225.980780422688,1553.7161110759355,0.49773022797859906,5.5778247563581
186.0,-24.98315014631187,4.134858165108639,35.14861877748617,25.493450892996066,5.373032736072438,-21.94674348438068,-35.85881417440248,2.3366260741412956,-5.17697942362139,-5.176979423621722,40.21523871472627,39150.77568053417,23977.98179098068,63128.75747151485,67771.13712442953,120241.1736060231,77998.59514892384,49378.23370502856,31800.401604328086,28492.05469061289,17697.76640236215,1553.731021653134,103025.96671337515,0.6211474249413445,0.09545759667856804,3.35013,1.273240636768751,3.3501300000000542,1.280498775161764,1.280997394399795,2.616269585714193,19789.92035431021,2018.0102638832027,0.00038937427385670186,0.0001249741175565651,0.00026440015630013676,0.0008857748956257772,0.09545759667856822,0.09545759667856811,0.49772689464526576,3.410605131648481e-13,28492.05469061289,17697.76640236215,0.85,1.0470423888968654,0.649347830332453,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4219946064476432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15226.04559493484,1553.731021653134,0.49772689464526576,5.578181316725515
