time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
186.20000000000002,-24.987152772670324,4.1377991646303425,35.14869463732115,25.493203137908154,5.372983646963587,-21.950351441677423,-35.862473433930404,2.3361823159706683,-5.176919393419041,-5.176919393419411,40.215707189709626,39148.6019645771,23985.400286978114,63134.00225155521,67770.44841503109,120248.3690892471,77999.23284743172,49377.38639697782,31802.051611615443,28492.520387237906,17699.437159097408,1553.7456175806876,103026.70542707041,0.6211959110161827,0.0954584909561439,3.35013,1.273243619347923,3.350129999998922,1.2805011582217751,1.280999578975709,2.616264716739739,19790.082152130504,2018.0267626692607,0.00038921855227414735,0.00012492415921183957,0.0002642943930623078,0.0008854205750298292,0.09545849095614402,0.09545849095614373,0.4977235613119324,3.979039320256561e-13,28492.520387237906,17699.437159097408,0.85,1.0470926346861846,0.6492889934656407,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42201768850684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15226.110291399527,1553.7456175806876,0.4977235613119324,5.578536642817973
186.4,-24.991153245941778,4.140727845498759,35.14876961357886,25.49295052830132,5.372931768085835,-21.953957739792884,-35.86613622084258,2.335736261936955,-5.176861078364993,-5.176861078365411,40.2161730260255,39146.44887902097,23992.791478950236,63139.24035797121,67769.75277052568,120255.52879321403,77999.86194912494,49376.55805762035,31803.670990560655,28492.984543738123,17701.100703242206,1553.7602310673096,103027.43783731539,0.6212441759504046,0.0954593780824902,3.35013,1.2732466387422763,3.350130000001372,1.2805035516710481,1.2810017741247515,2.616259826556595,19790.24176875411,2018.0430390351557,0.00038906297169661875,0.00012487417117235458,0.00026418880052426417,0.0008850668263003531,0.09545937808249022,0.09545937808249029,0.4977202279785991,3.979039320256561e-13,28492.984543738123,17701.100703242206,0.85,1.047143324923809,0.6492308492425943,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4220407587325583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15226.175023748074,1553.7602310673096,0.4977202279785991,5.578890717637268
186.60000000000002,-24.995151560190852,4.143644259647737,35.14884371440737,25.4927028779872,5.372881489886141,-21.957561934225836,-35.86979488665236,2.335291863921141,-5.176802928939537,-5.176802928939959,40.216636997367026,39144.28985532829,24000.15151061332,63144.4413659416,67769.06848277952,120262.66588273097,78000.5022230846,49375.72359563344,31805.309586056836,28493.445889338138,17702.759799675903,1553.774730657448,103028.16445678995,0.621292344507199,0.09546025901919998,3.35013,1.2732496317615736,3.350130000000102,1.2805059371403835,1.2810039614707278,2.6162549526958743,19790.404220021876,2018.0596044543117,0.00038890753224329666,0.00012482425781044944,0.00026408327443284724,0.0008847133001757146,0.09546025901919979,0.09546025901920015,0.4977168946452658,3.979039320256561e-13,28493.445889338138,17702.759799675903,0.85,1.047193111501411,0.6491724339369026,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422063817242629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15226.239563456038,1553.774730657448,0.4977168946452658,5.5792437319207755
186.8,-24.999147709726973,4.146548450965659,35.14891694032799,25.492450408078753,5.372828245040567,-21.961164476704592,-35.87344946628434,2.3348450120181803,-5.176746775925949,-5.176746775926351,40.21709847349214,39142.12514227077,24007.485209246926,63149.610351517695,67768.37794965507,120269.76955357408,78001.13452646471,49374.88171908042,31806.947563760325,28493.90639467209,17704.412231260878,1553.7892920401216,103028.88559179974,0.6213402959227564,0.0954611335986634,3.35013,1.2732525758771227,3.3501299999996617,1.2805083337331284,1.2810061601245568,2.6162500561266966,19790.56464898228,2018.0759636555074,0.00038875223402364575,0.00012477441858147219,0.00026397781544217357,0.000884359998847289,0.09546113359866333,0.09546113359866336,0.49771356131193245,3.979039320256561e-13,28493.90639467209,17704.412231260878,0.85,1.0472423888897002,0.6491139440455167,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4220868640017696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15226.304063630523,1553.7892920401216,0.49771356131193245,5.579596071478964
187.0,-25.003141715028118,4.149440469773455,35.14898929493027,25.492197938170307,5.372774716073951,-21.96476511734073,-35.87710753837598,2.3343981183865874,-5.176691070157176,-5.176691070157571,40.21755751157198,39139.98090161143,24014.788715322393,63154.76961693382,67767.68841630947,120276.84073685514,78001.76701507521,49374.05950037718,31808.56390522003,28494.363605223283,17706.05802175405,1553.8037323905228,103029.59945342786,0.6213880845722192,0.09546200033783722,3.35013,1.2732555628521371,3.3501300000001217,1.2805107302390364,1.2810083588704697,2.6162451597532668,19790.725124939607,2018.0923276490553,0.0003885970761304996,0.0001247245501212822,0.00026387252600921737,0.0008840072655592594,0.09546200033783721,0.0954620003378372,0.49771022797859915,3.979039320256561e-13,28494.363605223283,17706.05802175405,0.85,1.0472919346410938,0.6490560660563807,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4221098989761032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15226.368523709243,1553.8037323905228,0.49771022797859915,5.579947419804574
187.20000000000002,-25.007133556812914,4.1523203675281355,35.14906079517275,25.491960381064587,5.372726243180271,-21.968363304620766,-35.88075764765961,2.3339559909881187,-5.176635495458527,-5.1766354954589495,40.21801613867739,39137.8173790076,24022.061347191742,63159.87872619934,67767.03218131342,120283.9138796838,78002.4337802029,49373.21897789688,31810.23866922891,28494.820351178627,17707.70485757078,1553.818158997017,103030.3121517223,0.6214359185050394,0.09546286581134618,3.35013,1.2732585657620805,3.3501299999995733,1.280513104308277,1.2810105353507717,2.616240309238939,19790.894297586205,2018.109578458108,0.00038844205920170313,0.00012467480855328617,0.000263767250648417,0.0008836545794147812,0.09546286581134618,0.09546286581134632,0.4977068946452658,3.979039320256561e-13,28494.820351178627,17707.70485757078,0.85,1.047339638699727,0.6489972485685349,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4221329222826007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15226.432792003034,1553.818158997017,0.4977068946452658,5.5802978041287
187.4,-25.011123256180703,4.155188176411527,35.14913141875982,25.49169334759938,5.372664610662795,-21.971960879577505,-35.884411389101274,2.3335022340596177,-5.176584510953205,-5.176584510953615,40.218469835784674,39135.6749718766,24029.31466996524,63164.989641841836,67766.32091489628,120290.91208523867,78003.04036203181,49372.39441901214,31811.82882557741,28495.276500377156,17709.335988811537,1553.8327856920778,103031.0148456017,0.621483212790623,0.09546371942839552,3.35013,1.2732615285599609,3.3501300000000325,1.2805155321540953,1.2810127658071224,2.6162353488710752,19791.048200436115,2018.1252721812357,0.0003882871823068555,0.00012462503582921121,0.00026366214647764426,0.0008833024667791504,0.09546371942839547,0.09546371942839559,0.4977035613119325,3.979039320256561e-13,28495.276500377156,17709.335988811537,0.85,1.0473888491321321,0.6489397022183662,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4221559338090457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15226.497097882675,1553.8327856920778,0.4977035613119325,5.580648237758448
187.60000000000002,-25.015110806787575,4.158043963528804,35.149201187383056,25.49144587190824,5.3726120761674325,-21.97555561016155,-35.888060939591355,2.333056879541393,-5.176529912056765,-5.176529912057183,40.2189222379441,39133.52621152652,24036.527729633915,63170.05394116044,67765.64488551705,120297.89717605083,78003.68452580448,49371.56585181376,31813.465193323023,28495.724560899864,17710.96434340102,1553.846883262964,103031.70876701406,0.6215305845461094,0.0954645647061818,3.35013,1.2732645369647075,3.3501299999997136,1.2805179206630353,1.2810149570900728,2.6162304688913274,19791.211638633067,2018.141938239161,0.00038813244558160765,0.00012457533850821251,0.00026355710707339516,0.0008829505711197934,0.09546456470618164,0.09546456470618195,0.49770022797859914,3.979039320256561e-13,28495.724560899864,17710.96434340102,0.85,1.047436621161657,0.6488816442569827,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4221789336759998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15226.561209327774,1553.846883262964,0.49770022797859914,5.580996458443081
187.8,-25.019096202871616,4.160887764840823,35.14927010883081,25.491198745463066,5.372557283466044,-21.97914862710204,-35.89170643882824,2.332609707696467,-5.176478919736667,-5.176478919737065,40.21937361509626,39131.37169005296,24043.71921278806,63175.090902841024,67764.97756056294,120304.8736339912,78004.33591090233,49370.73004039235,31815.117633899976,28496.176860640197,17712.591749029707,1553.861342419868,103032.40397759211,0.6215778290418631,0.09546541038732506,3.35013,1.2732674865750595,3.3501299999998833,1.2805203173386528,1.281017156721774,2.61622557224448,19791.37690903546,2018.1587911300458,0.0003879778491387945,0.00012452571461981865,0.0002634521345189759,0.0008825988994160567,0.09546541038732508,0.09546541038732492,0.4976968946452658,3.979039320256561e-13,28496.176860640197,17712.591749029707,0.85,1.0474835838345355,0.6488232762703415,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422201921845826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15226.625282940222,1553.861342419868,0.4976968946452658,5.581344282988318
188.0,-25.02307945212471,4.163719623154458,35.14933816556279,25.490931781847053,5.3724944049785615,-21.982740520230806,-35.89535172851754,2.332155473084643,-5.176429895998297,-5.176429895998616,40.219820389584214,39129.22485791563,24050.885011819166,63180.10986973479,67764.27082869988,120311.78063141405,78004.94444518328,49369.89847439892,31816.717745315957,28496.624790895003,17714.20435036087,1553.8757088132998,103033.08689728963,0.6216246478432337,0.09546624248900742,3.35013,1.2732704570656646,3.3501300000005587,1.2805227465642368,1.2810193890944457,2.616220609113516,19791.53130726443,2018.1745353677793,0.0003878233925694605,0.00012447611183115858,0.0002633472807383019,0.0008822476256198073,0.09546624248900751,0.09546624248900719,0.4976935613119325,3.410605131648481e-13,28496.624790895003,17714.20435036087,0.85,1.0475312296247332,0.6487656497303761,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4222248982842403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15226.689316061093,1553.8757088132998,0.4976935613119325,5.581691845795007
188.20000000000002,-25.02706054834214,4.1665395978511075,35.149405377985424,25.490679556410782,5.372437876407182,-21.986329840021003,-35.898992827255256,2.331707168086037,-5.1763789194340575,-5.176378919434425,40.22026590269362,39127.07182367305,24058.015182010247,63185.0870056833,67763.59234550489,120318.67494932245,78005.58264572357,49369.06212389181,31818.356135368616,28497.067421807315,17715.814448514175,1553.8897489806884,103033.76326806967,0.6216714929395574,0.09546706816557188,3.35013,1.2732734248088673,3.3501299999998504,1.2805251479472177,1.2810215937922569,2.616215702886055,19791.693232461137,2018.1910471426163,0.0003876690760037368,0.00012442658427951048,0.00026324249172422634,0.0008818965688000824,0.09546706816557188,0.09546706816557216,0.49769022797859913,3.410605131648481e-13,28497.067421807315,17715.814448514175,0.85,1.0475776058471524,0.6487075695751783,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422247863034521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15226.753231863258,1553.8897489806884,0.49769022797859913,5.582037355477642
188.4,-25.031029120703096,4.169347866605175,35.14947212034927,25.490502907801442,5.372585642459278,-21.9897806202887,-35.90250442558897,2.331337142360015,-5.17629824892316,-5.17629824892356,40.22076486365635,39124.513037934215,24065.038747486495,63189.551785420714,67762.48042931773,120325.06870900102,78006.21187590234,49368.244485580406,31819.963767024376,28497.54953219679,17717.309313341233,1553.9040406323402,103034.57352978161,0.6217134316522217,0.09546804405372435,3.35013,1.2732762947445737,3.3501300000007985,1.2805271843559012,1.2810234340672482,2.6162115423462087,19791.852881684288,2018.20732683274,0.00038751530110793644,0.00012437883547316702,0.0002631364656347694,0.0008815413676170101,0.09546804406239666,0.09546804405361053,0.4976868946452658,3.979039320256561e-13,28497.54953219679,17717.309313341233,0.85,1.0476153330783389,0.6486426727150802,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4222708160598305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15226.817110114498,1553.9040406323402,0.4976868946452658,5.582382481978286
188.60000000000002,-25.03500598208189,4.172143951329948,35.14953753754983,25.49013131009417,5.3722676525778095,-21.993499111800308,-35.90627715513108,2.330760782296207,-5.1763411613439985,-5.176341161344373,40.22116995640277,39122.83698683798,24072.349165136377,63195.186151974354,67762.28047718195,120332.70949089462,78006.8792636388,49367.435773294616,31821.6038781602,28498.079848576293,17719.09890296655,1553.9265106363111,103035.23957057434,0.6217646591319997,0.09546883348977635,3.35013,1.2732795328320936,3.350129999999211,1.2805301804281681,1.2810262340377234,2.616205421163775,19792.022212300108,2018.2245937501705,0.000387361261312658,0.0001243275547960907,0.00026303370651656734,0.0008811971112123477,0.09546883348977628,0.09546883348977626,0.4976835613119325,3.979039320256561e-13,28498.079848576293,17719.09890296655,0.85,1.047671046125915,0.6485915470657039,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422293697563411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15226.88346132054,1553.9265106363111,0.4976835613119325,5.582754609606126
188.8,-25.03898065650325,4.174928592024572,35.14960211742046,25.489922216534637,5.3722699840019645,-21.997076763118628,-35.90990138528866,2.330366090617344,-5.17622309078115,-5.176223090781529,40.2215859557562,39120.650028909244,24079.215583225712,63199.865612134956,67761.54906861103,120339.12793864252,78007.48221665564,49366.58317695394,31823.221155224106,28498.36328680578,17720.59609084646,1553.9303362700557,103035.7356630259,0.6218110111274625,0.09546948576316301,3.35013,1.2732823505671695,3.3501299999987073,1.2805323317621407,1.2810281891224244,2.616201025857649,19792.17519444239,2018.2401935872483,0.00038720736250531004,0.00012427831097247522,0.0002629290515328348,0.0008808465034116959,0.09546948576316315,0.09546948576316289,0.4976802279785991,3.979039320256561e-13,28498.36328680578,17720.59609084646,0.85,1.0477156095405809,0.6485348551562814,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4223166275445112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15226.944464144763,1553.9303362700557,0.4976802279785991,5.583080028177337
189.0,-25.042953194808966,4.177701451326678,35.149666001508415,25.489652214478724,5.372192060576504,-22.000660519026052,-35.91353773428125,2.329899384793592,-5.176195410318087,-5.176195410318506,40.222028506027975,39118.51391153516,24086.284418736348,63204.798330271515,67760.882799711,120346.00656908005,78008.12255436044,49365.75366618469,31824.854320195274,28498.83935063269,17722.20754068182,1553.9469748596441,103036.43213658097,0.6218571683793283,0.09547032653938055,3.35013,1.273285300177522,3.3501300000004144,1.2805348175655196,1.2810304789832208,2.616195947228579,19792.337661883677,2018.2567606556447,0.0003870536026068216,0.00012422892058228116,0.0002628246820245404,0.0008804968519908735,0.09547032653938056,0.09547032653938063,0.4976768946452658,3.979039320256561e-13,28498.83935063269,17722.20754068182,0.85,1.0477607467998404,0.6484767681003683,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4223395456018706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15227.008316149004,1553.9469748596441,0.4976768946452658,5.583411131162805
189.20000000000002,-25.046923603396007,4.180462667894898,35.149729016638084,25.48939010538163,5.37213041553269,-22.004240729484483,-35.91717359432948,2.329447541621178,-5.176147063781741,-5.176147063782141,40.22246102646832,39116.384192353165,24093.270059068378,63209.65425142154,67760.18831330237,120352.72320006342,78008.73944498821,49364.93532403899,31826.449023276913,28499.264827692677,17723.780759747562,1553.9603997919849,103037.07006368422,0.6219030865148985,0.09547111069925612,3.35013,1.2732882783608512,3.350130000000421,1.280537234004911,1.281032699629857,2.6161910103327397,19792.494180297475,2018.2727210920627,0.00038689998126045685,0.00012417955495035596,0.00026272042631010086,0.0008801475817942582,0.09547111069925605,0.09547111069925618,0.49767356131193247,3.979039320256561e-13,28499.264827692677,17723.780759747562,0.85,1.0478061545624893,0.6484197483180626,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422362452027574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15227.071804564912,1553.9603997919849,0.49767356131193247,5.58375575546871
189.4,-25.050891863258784,4.183212269600888,35.14979121775933,25.4891334445216,5.37206729257305,-22.007819153470155,-35.9208015614189,2.3289945827844427,-5.176103837740754,-5.1761038377411595,40.22289397240147,39114.235468829014,24100.238976405773,63214.47444523479,67759.5172003467,120359.4556097426,78009.37849080343,49364.09675928583,31828.09081279733,28499.699432990117,17725.358651133065,1553.9744731198114,103037.7158674332,0.6219489680166554,0.09547190185140664,3.35013,1.2732911867601793,3.3501299999995915,1.2805396553520727,1.281034925363652,2.616186063428791,19792.6563199586,2018.2892547361844,0.00038674649909226354,0.00012413031453553146,0.0002626161845567321,0.0008797983583690449,0.09547190185140676,0.09547190185140667,0.49767022797859917,3.979039320256561e-13,28499.699432990117,17725.358651133065,0.85,1.0478499906541647,0.648361813178799,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4223853468574525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15227.135181564372,1553.9744731198114,0.49767022797859917,5.584095605148029
189.60000000000002,-25.054857995011865,4.185950299867621,35.14985258955374,25.488866900000744,5.371999829289467,-22.011396095853517,-35.924433055892564,2.328537930131129,-5.176062065165297,-5.176062065165699,40.223323611754424,39112.10735923101,24107.1818399608,63219.289199191815,67758.82749110609,120366.14029434913,78009.99676460591,49363.276632730944,31829.689035416628,28500.13096328224,17726.92650142804,1553.9884845255401,103038.35288845045,0.6219945629115279,0.09547268328825281,3.35013,1.2732941968133673,3.3501299999995413,1.280542093593277,1.2810371681743493,2.6161810820285782,19792.813189313554,2018.305250958641,0.00038659315519577026,0.00012408104429710917,0.0002625121108986611,0.0008794496980849315,0.09547268328825297,0.09547268328825266,0.4976668946452658,3.979039320256561e-13,28500.13096328224,17726.92650142804,0.85,1.0478945437025216,0.6483047249283115,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4224082299808565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15227.198595490772,1553.9884845255401,0.4976668946452658,5.584435908099275
189.8,-25.058821992515384,4.188676810992877,35.149913146022634,25.48861027406531,5.3719361926132905,-22.014970734206212,-35.92806042926384,2.328084934304085,-5.17601962584024,-5.1760196258405875,40.22375191208364,39109.973109546474,24114.093324846173,63224.06643439265,67758.15816589419,120372.81067258805,78010.63599618526,49362.45093983737,31831.31672927543,28500.559181847686,17728.491592648523,1554.0023193199431,103038.98474864624,0.6220401318981836,0.09547345942759766,3.35013,1.2732971057621763,3.3501300000020633,1.280544514559387,1.2810393938797657,2.6161761359406714,19792.97537610704,2018.3217894089255,0.0003864399496996341,0.00012403184799534284,0.00026240810170429126,0.0008791012537625973,0.09547345942759769,0.09547345942759772,0.49766356131193246,3.410605131648481e-13,28500.559181847686,17728.491592648523,0.85,1.0479380175005681,0.6482472576712295,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4224311015156033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15227.261817819672,1554.0023193199431,0.49766356131193246,5.584774796448947
190.0,-25.062773518198945,4.1913919831209245,35.149973262622076,25.488442636001878,5.372078133570036,-22.018419063415728,-35.93156378539277,2.3277236793871503,-5.1759465501090745,-5.175946550109495,40.224233835618456,39107.452294111754,24120.89672306833,63228.34901718008,67757.09622842893,120379.01857097223,78011.26605636509,49361.62212406997,31832.93770255013,28501.025619474967,17729.94942270889,1554.0163043503455,103039.7498641615,0.6220811019023077,0.09547438536101643,3.35013,1.2732999691041185,3.350129999996088,1.2805465079735199,1.2810411925557705,2.6161720633650556,19793.1352359193,2018.3380905731622,0.00038628728181617654,0.0001239843507736628,0.00026230293104251377,0.0008787489183734567,0.09547438536928253,0.09547438536075664,0.4976602279785991,3.979039320256561e-13,28501.025619474967,17729.94942270889,0.85,1.0479727426442476,0.6481830488307314,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4224539614252345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15227.325001658173,1554.0163043503455,0.4976602279785991,5.5851132532313805
190.20000000000002,-25.066733305233733,4.194095328957851,35.15003206766025,25.48803820917385,5.371746677367056,-22.022111219530803,-35.93531356947494,2.3271245916641594,-5.175998844961896,-5.175998844962223,40.22461958385986,39105.76264325582,24127.99249784419,63233.7551411,67756.83128330433,120386.36317843496,78011.8996617437,49360.83102169527,31834.520711164918,28501.53939728644,17731.67828005639,1554.0385187945517,103040.36561593061,0.6221305464554865,0.09547511889251,3.35013,1.2733031698269768,3.3501300000005916,1.2805496074951113,1.2810440974282806,2.616165731020139,19793.295995224704,2018.354483460173,0.00038613435040841805,0.0001239335311767059,0.0002622008192317122,0.0008784068305327359,0.09547511889250994,0.09547511889250992,0.4976568946452658,3.410605131648481e-13,28501.53939728644,17731.67828005639,0.85,1.0480259239241039,0.6481325193087676,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4224767500904718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15227.390549062984,1554.0385187945517,0.4976568946452658,5.585478789351909
190.4,-25.07069091063351,4.1967876025251645,35.15009007134268,25.487829360086494,5.371745366758666,-22.02567386945812,-35.93892023256046,2.3267283255832845,-5.175886517712115,-5.175886517712431,40.22501811249211,39103.58100627373,24134.635859611808,63238.21686588554,67756.11321977415,120392.55246912822,78012.50901048083,49359.9767969805,31836.146903889254,28501.80338974226,17733.12870952515,1554.041782620982,103040.81281713859,0.622175673133275,0.09547571772249656,3.35013,1.273305924921297,3.3501300000006573,1.280551763926693,1.2810460590249637,2.616161325432982,19793.450600098713,2018.3702487698363,0.00038598155890595513,0.0001238846693953379,0.00026209688951061726,0.0008780586524562042,0.09547571772249648,0.09547571772249633,0.49765356131193245,3.410605131648481e-13,28501.80338974226,17733.12870952515,0.85,1.0480670383753514,0.6480760585332809,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4224995870796124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15227.451042915927,1554.041782620982,0.49765356131193245,5.585796452130312
190.60000000000002,-25.074646398718965,4.1994684496533665,35.15014740330003,25.487545038945996,5.3716564321384315,-22.029243377986564,-35.9425429260358,2.3262534114059767,-5.175868141833178,-5.175868141833597,40.22544266307065,39101.46369169493,24141.49172307893,63242.95541477386,67755.43591666533,120399.19264478242,78013.12888832409,49359.15666335342,31837.74691663408,28502.265005038164,17734.69180127198,1554.058252212947,103041.46322724207,0.622220437503375,0.09547650710440997,3.35013,1.2733089602505792,3.3501299999990755,1.2805542856784937,1.2810483862580113,2.616156173515873,19793.607876433296,2018.3862864926655,0.000385828904716502,0.0001238356083432818,0.0002619932963732202,0.0008777116019788162,0.09547650710441015,0.09547650710441016,0.4976502279785991,3.979039320256561e-13,28502.265005038164,17734.69180127198,0.85,1.0481097600191054,0.6480188260892754,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4225224121672044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15227.5142789667,1554.058252212947,0.4976502279785991,5.5861207265089305
190.8,-25.078599762330477,4.202138020305067,35.15020389866198,25.487283279094868,5.37159078857075,-22.03280864434591,-35.94616118408737,2.3257996705861945,-5.175826099686844,-5.175826099687211,40.22585811836609,39099.3392188568,24148.257608980115,63247.59682783692,67754.75616775284,120405.68641493119,78013.75345517266,49358.336506276624,31839.352165440036,28502.67263819823,17736.21975488476,1554.0712128917883,103042.05427533004,0.6222651461503766,0.09547723980972134,3.35013,1.2733118812879547,3.3501299999994583,1.2805567087313174,1.2810506149293062,2.616151223259035,19793.766342469324,2018.4024455312797,0.0003856763880086417,0.0001237866252629301,0.0002618897627457116,0.0008773647508672908,0.09547723980972125,0.0954772398097215,0.4976468946452658,3.410605131648481e-13,28502.67263819823,17736.21975488476,0.85,1.0481517157180886,0.6479620023705162,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4225452257231501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15227.577073653229,1554.0712128917883,0.4976468946452658,5.586458247722131
191.0,-25.0825509957361,4.204796331601722,35.15025961003011,25.487022182811074,5.371520614204211,-22.036372446268338,-35.949775425810344,2.325342064736394,-5.1757913274296925,-5.175791327430064,40.226274289966256,39097.20901187658,24155.013222006848,63252.222233883425,67754.09399470025,120412.20063465743,78014.39335727751,49357.50837445364,31840.983314248748,28503.09341795034,17737.753646885496,1554.0851022952397,103042.65687049866,0.622309774830083,0.09547798282710458,3.35013,1.27331481880974,3.350129999998871,1.2805591494759112,1.2810528614746606,2.616146236877143,19793.92869938954,2018.4190013296632,0.0003855240088956162,0.00012373771441202375,0.0002617862944835925,0.0008770181187383177,0.09547798282710451,0.09547798282710429,0.49764356131193244,3.979039320256561e-13,28503.09341795034,17737.753646885496,0.85,1.0481927251052394,0.6479046681812043,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4225680277051114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15227.63983643963,1554.0851022952397,0.49764356131193244,5.5867914521022755
191.20000000000002,-25.086500106511956,4.207443426151834,35.15031451092283,25.486741214431845,5.371442773596788,-22.039935104196815,-35.95338949291033,2.3248777712816246,-5.175757843724625,-5.1757578437249565,40.22668572611582,39095.0863832304,24161.743269932736,63256.829653163135,67753.39077844167,120418.64253754189,78014.98892175293,49356.68452654156,31842.56043912374,28503.50848916749,17739.271870137585,1554.0988073478761,103043.24588231783,0.6223539771210707,0.09547871107385134,3.35013,1.27331772885751,3.3501300000007554,1.2805616210341977,1.2810551390205347,2.616141187562995,19794.079806900027,2018.4344100074977,0.0003853717669775128,0.00012368882376448268,0.00026168294321303015,0.0008766718785462687,0.0954787110738514,0.09547871107385127,0.49764022797859914,3.410605131648481e-13,28503.50848916749,17739.271870137585,0.85,1.0482344712185103,0.6478481047321706,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4225908180789801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15227.70255907788,1554.0988073478761,0.49764022797859914,5.587125245841229
191.4,-25.09044710141165,4.210079361548664,35.15036862678225,25.48647994352507,5.371373186222046,-22.04349503186057,-35.95700307106597,2.3244211166709774,-5.175722099383847,-5.17572209938417,40.22709664374722,39092.9705057572,24168.43876190205,63261.40926765925,67752.7260979226,120425.08384150156,78015.62509324732,49355.869501081914,31844.17288018378,28503.918981676914,17740.790215595793,1554.1122022912946,103043.83034026921,0.622398282390574,0.09547943509646219,3.35013,1.2733206509938468,3.350129999999315,1.2805640568096652,1.2810573809442776,2.616136211371066,19794.24121728417,2018.450869286063,0.000385219661886648,0.00012363995756155277,0.0002615797043250952,0.0008763260148506312,0.09547943509646228,0.09547943509646198,0.4976368946452658,3.410605131648481e-13,28503.918981676914,17740.790215595793,0.85,1.048275219910304,0.6477913269443986,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4226135968874074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15227.765164739685,1554.1122022912946,0.4976368946452658,5.587456900430518
191.60000000000002,-25.094391974836626,4.212704167065463,35.15042195019029,25.486204109061532,5.37129576328617,-22.047053833506375,-35.960612702742196,2.3239576219559153,-5.175690663971295,-5.175690663971707,40.227504872438,39090.84903115769,24175.116689920716,63265.965721078406,67752.03874955929,120431.48755865564,78016.23524581692,49355.045527415314,31845.76635377956,28504.332119175648,17742.301053466334,1554.125924271248,103044.41163516468,0.6224422652418717,0.09548015460337662,3.35013,1.2733236368699,3.350129999999683,1.2805665241084543,1.2810596545781046,2.6161311707975505,19794.396026107755,2018.4666553927955,0.0003850676937315868,0.00012359116252053258,0.00026147653121105416,0.0008759803715060889,0.09548015460337667,0.09548015460337671,0.4976335613119324,3.979039320256561e-13,28504.332119175648,17742.301053466334,0.85,1.0483158656224876,0.6477346354070249,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4226363641683066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15227.827659727773,1554.125924271248,0.4976335613119324,5.5877885240483
191.8,-25.09833424076339,4.21531794716178,35.15047462219039,25.48601806573572,5.371293444690722,-22.050622173408023,-35.96422743340952,2.3235813772610747,-5.175645913890207,-5.175645913890602,40.2279310806303,39088.75549379331,24181.73194220988,63270.48743600319,67751.40087795795,120437.88588458757,78016.85396769742,49354.20858328262,31847.383760460885,28504.753064419736,17743.809616200568,1554.139329387737,103045.03373280489,0.6224859964968013,0.09548092104010925,3.35013,1.2733264727378266,3.350130000002225,1.280568585504405,1.281061522351289,2.6161269594790286,19794.553009149735,2018.4826632081022,0.000384915881118007,0.0001235423163672399,0.0002613735647507671,0.0008756354204784875,0.09548092104016229,0.0954809210400713,0.4976302279785991,3.979039320256561e-13,28504.753064419736,17743.809616200568,0.85,1.0483553816758888,0.6476780699118291,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4226591198883412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15227.890113324393,1554.139329387737,0.4976302279785991,5.588119029989489
192.0,-25.102274894882573,4.217920554004719,35.15052633832922,25.485654186364286,5.371129078423486,-22.05416647545831,-35.96783112790433,2.32302065899922,-5.175646783562513,-5.175646783562899,40.22832242308656,39086.6297266918,24188.435894236616,63275.06562092841,67750.7099125162,120444.33725775458,78017.49513323193,49353.41494740745,31848.977984249424,28505.191451001767,17745.335881834166,1554.1557385747942,103045.60188411249,0.6225299665970332,0.09548161789630712,3.35013,1.2733295047702269,3.350130000000935,1.280571504213551,1.2810642479168752,2.616120996740003,19794.71568662922,2018.4992516944342,0.00038476418559629815,0.0001234936370877053,0.00026127054850859285,0.0008752903026750922,0.09548161789630726,0.09548161789630705,0.4976268946452658,3.979039320256561e-13,28505.191451001767,17745.335881834166,0.85,1.0483959304387545,0.6476210358362149,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4226818612427519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15227.952344450168,1554.1557385747942,0.4976268946452658,5.588458762463767
192.20000000000002,-25.1062134216978,4.220512270354766,35.15057727152246,25.4853909946047,5.371070881973206,-22.057717640690832,-35.97143202843142,2.3225751009662194,-5.1755926577891955,-5.175592657789567,40.22871583589874,39084.50241886585,24194.970189971657,63279.4726088375,67750.00033872545,120450.5132791267,78018.08741033853,49352.58949047883,31850.553244288552,28505.542750429588,17746.794247310485,1554.1656585498124,103046.10666260104,0.6225734553692381,0.09548226224925518,3.35013,1.2733323818491775,3.350129999998322,1.2805738873140438,1.2810664378421524,2.6161161282358907,19794.865960063566,2018.5145753201723,0.0003846126269140876,0.00012344501323697819,0.00026116761367710943,0.0008749454576080947,0.09548226224925525,0.09548226224925503,0.49762356131193247,3.979039320256561e-13,28505.542750429588,17746.794247310485,0.85,1.048435482215006,0.6475651179010352,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227045939742429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15228.014676176244,1554.1656585498124,0.49762356131193247,5.588781279482501
192.4,-25.110149829485128,4.223093015560916,35.150627482666955,25.485120678227418,5.370990740853618,-22.061269093373863,-35.975032894033916,2.3221100047423544,-5.175568295627272,-5.175568295627627,40.22911833328461,39082.38339515016,24201.5528763105,63283.936271460654,67749.34088211218,120456.85180776338,78018.72170087109,49351.76421390899,31852.174985513444,28505.958049340697,17748.29311798215,1554.179822731,103046.67850941661,0.6226169661535947,0.09548296983258442,3.35013,1.273335305633955,3.350129999997467,1.280576360968109,1.2810687185297935,2.6161110747564633,19795.026893207258,2018.5309859337551,0.0003844612046459697,0.00012339640753230763,0.00026106479711366206,0.0008746010087543926,0.09548296983258436,0.09548296983258445,0.49762022797859917,3.410605131648481e-13,28505.958049340697,17748.29311798215,0.85,1.048474051291762,0.6475081555717076,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227273151081208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15228.076943751657,1554.179822731,0.49762022797859917,5.589105050241868
192.60000000000002,-25.11408412544589,4.225662853664326,35.150676903643514,25.48483998924496,5.370909651685003,-22.064818739798696,-35.97863348023964,2.3216442660378425,-5.175539918356094,-5.175539918356482,40.229515302878816,39080.271570370445,24208.09713795358,63288.36870832402,67748.6495892818,120463.10432837228,78019.32312781533,49350.945108904045,31853.753354345867,28506.357601136908,17749.772582240457,1554.1931055635878,103047.22747537054,0.6226601388573246,0.0954836541968275,3.35013,1.273338239309378,3.35012999999847,1.280578837337451,1.281071002107213,2.6161060157494953,19795.17948815211,2018.5465462876834,0.00038430991840843816,0.00012334782326547765,0.0002609620951429605,0.0008742569438012863,0.09548365419682757,0.09548365419682746,0.4976168946452658,3.979039320256561e-13,28506.357601136908,17749.772582240457,0.85,1.0485131274029784,0.6474519504974604,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227500246910871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15228.139091996709,1554.1931055635878,0.4976168946452658,5.58943358689774
192.8,-25.11801631644905,4.228221832055697,35.150725564738835,25.484574178140633,5.370833817614575,-22.06836596567823,-35.9822336473502,2.321183466843785,-5.17551135830405,-5.175511358304432,40.229912002081086,39078.16660803949,24214.61296517733,63292.77957321682,67747.99082049844,120469.36018945798,78019.95814363606,49350.13393117711,31855.360236065502,28506.756403782194,17751.253266750227,1554.2063468702513,103047.77533004127,0.6227033695210249,0.0954843374338651,3.35013,1.2733411823259666,3.3501299999993526,1.280581290473893,1.2810732626157906,2.6161010042246113,19795.340605317,2018.5629756662063,0.0003841587678312646,0.0001232992623104968,0.00026085950552076783,0.00087391325523029,0.09548433743386517,0.0954843374338649,0.49761356131193246,3.979039320256561e-13,28506.756403782194,17751.253266750227,0.85,1.0485513612926303,0.6473955650230176,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422772722763649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15228.201125810156,1554.2063468702513,0.49761356131193246,5.589759580196442
193.0,-25.121946409969528,4.2307699822534035,35.1507734552824,25.48429376855495,5.370750652657267,-22.071912036655775,-35.98583363983778,2.320716279343497,-5.175486282358349,-5.175486282358722,40.23030572419489,39076.06911925306,24221.109881376222,63297.17900062928,67747.30741528714,120475.57331440615,78020.56535003318,49349.32705399918,31856.93144003778,28507.15601774279,17752.7251417427,1554.2197950104392,103048.31804569173,0.6227462722234881,0.09548501427802775,3.35013,1.2733441396290437,3.3501300000001235,1.2805837730377383,1.281075552735561,2.616095932601883,19795.494666633294,2018.578685548408,0.00038400775252144274,0.00012325072135956693,0.00026075703116187584,0.0008735699528063351,0.09548501427802762,0.09548501427802775,0.49761022797859916,3.979039320256561e-13,28507.15601774279,17752.7251417427,0.85,1.0485900088343116,0.6473396810079067,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227954093644017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15228.263047999935,1554.2197950104392,0.49761022797859916,5.590085658687622
193.20000000000002,-25.125874386679428,4.233307355631825,35.15082058197122,25.48401814363899,5.370669942873287,-22.075455956481218,-35.98942573936654,2.320251512675064,-5.1754600125024695,-5.175460012502885,40.23069731751314,39073.9523161043,24227.57597294688,63301.52828905119,67746.63203330178,120481.75815252439,78021.18069718762,49348.50097998994,31858.53301910853,28507.55014627573,17754.190959694268,1554.2329462189318,103048.85239229306,0.6227890810888813,0.09548568255783313,3.35013,1.2733470579190178,3.35013000000059,1.2805862440767128,1.2810778314993327,2.616090884542808,19795.650793434725,2018.594606051478,0.00038385687311583014,0.00012320230441872083,0.0002606545686971093,0.0008732266902292468,0.0954856825578331,0.09548568255783332,0.4976068946452658,3.979039320256561e-13,28507.55014627573,17754.190959694268,0.85,1.0486273909079826,0.6472832138049084,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228180845354412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15228.324853682425,1554.2329462189318,0.4976068946452658,5.590410467369078
193.4,-25.12980025387781,4.235833989451566,35.150866947736304,25.483737734053307,5.370586224994801,-22.07899827818886,-35.993017559498526,2.319784249305853,-5.175435800122898,-5.17543580012324,40.23108676954143,39071.84280577339,24234.019708155127,63305.862513928514,67745.95057031611,120487.91439830956,78021.78824269799,49347.680478155286,31860.119738380785,28507.944119838314,17755.651000909907,1554.2461920472558,103049.38246888644,0.6228316895203249,0.09548634575184797,3.35013,1.2733499278547242,3.35013000000103,1.2805887264518399,1.2810801217764132,2.6160858133448444,19795.804940791342,2018.610324707351,0.00038370612922810596,0.0001231539088010019,0.00026055222042710403,0.000872883810219454,0.09548634575184792,0.09548634575184808,0.4976035613119325,3.410605131648481e-13,28507.944119838314,17755.651000909907,0.85,1.0486647818059753,0.6472270321197947,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228407481642198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15228.38669748744,1554.2461920472558,0.4976035613119325,5.590734429204598
193.60000000000002,-25.133724018588804,4.238349929882539,35.15091255904988,25.483462248835735,5.370504255937228,-22.082538532291004,-35.99660903038455,2.3193187696394584,-5.175411523094169,-5.175411523094559,40.23147460258439,39069.740324367594,24240.43574141603,63310.17606578363,67745.27988832569,120494.05093897112,78022.40645356207,49346.866889603865,31861.710626620228,28508.335309229395,17757.10704237044,1554.2593138310049,103049.90725194835,0.6228742173037963,0.0954870033442086,3.35013,1.2733528576837854,3.3501300000022978,1.280591200265441,1.2810824036610065,2.616080759656622,19795.96179417747,2018.6263193014406,0.0003835555204830132,0.0001231055354371234,0.00026044998504588975,0.0008725413084017866,0.09548700334420865,0.09548700334420851,0.49760022797859915,3.979039320256561e-13,28508.335309229395,17757.10704237044,0.85,1.0487018037564233,0.6471709557068063,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228634002918166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15228.448427153053,1554.2593138310049,0.49760022797859915,5.591057536757376
193.8,-25.137645687870265,4.240855217560425,35.15095742380262,25.483191827684664,5.370423255156565,-22.086076803215143,-36.0002001869492,2.318854370501497,-5.175388430310591,-5.175388430310986,40.23186136855271,39067.644887731534,24246.827393268883,63314.47228100042,67744.6230342972,120500.17710985063,78023.03811614052,49346.059969575064,31863.309051739398,28508.72668228456,17758.561332237372,1554.2725019245215,103050.43010449258,0.6229166784664787,0.09548765857088455,3.35013,1.2733557704789562,3.350130000000404,1.2805936687870998,1.2810846804234735,2.6160757167986306,19796.12206055271,2018.642661923563,0.00038340504650448664,0.00012305718384601362,0.00026034786265847305,0.0008721991851280304,0.09548765857088463,0.09548765857088451,0.4975968946452658,3.979039320256561e-13,28508.72668228456,17758.561332237372,0.85,1.0487384019969064,0.6471149169103491,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422886040957729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15228.510044087889,1554.2725019245215,0.4975968946452658,5.591380050280294
194.0,-25.141565256080742,4.243349886590897,35.151001527676065,25.48290170906114,5.370333719104747,-22.089614036475083,-36.00378743195904,2.3183824994990747,-5.175368009220961,-5.175368009221368,40.23224413106405,39065.543816641184,24253.19858171658,63318.74239835776,67743.92853018473,120506.24294476138,78023.62854867365,49345.2438351301,31864.87190393727,28509.115832860076,17760.00270121861,1554.2857251490798,103050.94348631248,0.6229587338078069,0.09548830302188518,3.35013,1.273358668438159,3.3501300000016845,1.2805961717748549,1.2810869918372372,2.616070603550887,19796.27186597911,2018.6579378257725,0.0003832547074039886,0.00012300890242434006,0.00026024580497964857,0.0008718572786364701,0.09548830302188518,0.09548830302188516,0.4975935613119325,3.979039320256561e-13,28509.115832860076,17760.00270121861,0.85,1.048775222110525,0.647059193554497,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229086702016551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15228.571547603933,1554.2857251490798,0.4975935613119325,5.5917022451358696
194.20000000000002,-25.14548271674659,4.245833993268852,35.15104489252247,25.482631218060874,5.370252632286126,-22.09314852736905,-36.0073704161681,2.3179184429086086,-5.175345033226506,-5.175345033226917,40.23262637887431,39063.43627325575,24259.535993226607,63322.97226648236,67743.27179688978,120512.30771625385,78024.25889210496,49344.42336847104,31866.483915148798,28509.49992613748,17761.444013361655,1554.2986029834117,103051.45195227249,0.6230008965214427,0.09548894294277242,3.35013,1.2733615757385266,3.3501299999996355,1.2805986381657593,1.2810892668122933,2.616065565084853,19796.431797658362,2018.6742463184028,0.00038310450332467035,0.00012296069580711172,0.00026014380751755863,0.0008715155738787988,0.09548894294277244,0.0954889429427724,0.49759022797859914,3.979039320256561e-13,28509.49992613748,17761.444013361655,0.85,1.0488106070940888,0.6470028939974541,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229312879900156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15228.63300977624,1554.2986029834117,0.49759022797859914,5.592022650908799
194.4,-25.149398090407853,4.248307565827282,35.151087515130634,25.48235112279656,5.370165640355659,-22.09668173017936,-36.01095696268601,2.3174492801272026,-5.175326012790606,-5.175326012791023,40.23300663339611,39061.34926950259,24265.85646494213,63327.205734444724,67742.60257698025,120518.3462750247,78024.87405980134,49343.62075232388,31868.05923053051,28509.88723310231,17762.88026857212,1554.311815183213,103051.95903994057,0.6230428104937562,0.09548958033823779,3.35013,1.2733645187551157,3.350129999997624,1.2806011280269265,1.2810915654376342,2.616060478692284,19796.587878927425,2018.6901621784632,0.0003829544333742296,0.0001229124587288232,0.0002600419746454064,0.0008711744205188154,0.09548958033823778,0.09548958033823789,0.49758689464526584,3.979039320256561e-13,28509.88723310231,17762.88026857212,0.85,1.0488466309894842,0.6469472971067382,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229538942844244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15228.694437731756,1554.311815183213,0.49758689464526584,5.59234301169108
194.60000000000002,-25.15331135792138,4.250770650014468,35.15112939147105,25.482065963465743,5.370077034177378,-22.100213198480482,-36.01453568609429,2.3169788747364395,-5.1753068209320645,-5.175306820932464,40.23338383178319,39059.24311970832,24272.14948768835,63331.39260739667,67741.92183574948,120524.34052765256,78025.47645625964,49342.79774021837,31869.643017823633,28510.269204214725,17764.30690943899,1554.3247873122323,103052.4560810946,0.6230845027171074,0.09549020711174047,3.35013,1.2733673936361445,3.3501299999985807,1.2806036233961238,1.2810938697449472,2.6160553810675253,19796.740719858837,2018.70574761604,0.00038280449818178195,0.00012286434428022578,0.00025994015390155617,0.0008708333077902204,0.09549020711174053,0.09549020711174054,0.4975835613119325,3.979039320256561e-13,28510.269204214725,17764.30690943899,0.85,1.048881826368092,0.6468913531386669,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229764892023875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15228.755674889544,1554.3247873122323,0.4975835613119325,5.592662587081644
