time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
194.8,-25.157222539445154,4.253223289483005,35.15117053315692,25.48178583327683,5.3699899555110155,-22.10374263616386,-36.018117832113035,2.3165100522297037,-5.175287902313869,-5.175287902314254,40.23375961674946,39057.15712901533,24278.416318877942,63335.57344789327,67741.25274012105,120530.31834597679,78026.09031364783,49341.994702542004,31871.21734567314,28510.64928697781,17765.730302220338,1554.3376909332867,103052.94891934507,0.6231261211695661,0.09549082935080795,3.35013,1.2733702888479455,3.350130000000544,1.2806061111398845,1.2810961665946152,2.616050299040042,19796.896468674546,2018.721629575293,0.0003826546968704971,0.00012281620122941563,0.00025983849564108143,0.0008704927394020561,0.09549082935080813,0.09549082935080773,0.49758022797859913,3.979039320256561e-13,28510.64928697781,17765.730302220338,0.85,1.0489171166769649,0.6468358682355726,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4229990726324073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15228.816949218744,1554.3376909332867,0.49758022797859913,5.592980843959511
195.0,-25.161131615888152,4.255665521264752,35.151210939421084,25.481500813644402,5.369900053925697,-22.107270461195714,-36.02169215502215,2.316038899233266,-5.1752707625996095,-5.175270762600012,40.23413320778545,39055.05204913345,24284.660930951766,63339.71298008521,67740.5768408625,120536.2664410458,78026.69571063589,49341.170918906944,31872.80532414327,28511.028669231535,17767.147588941538,1554.350651784655,103053.43696383588,0.623167539658625,0.0954914460223428,3.35013,1.2733731758175417,3.3501300000005294,1.280608609449642,1.2810984741858373,2.616045195447937,19797.05007090486,2018.737292643753,0.00038250503006722583,0.00012276818067795804,0.0002597368493892678,0.0008701522112444677,0.09549144602234294,0.09549144602234273,0.49757689464526583,3.979039320256561e-13,28511.028669231535,17767.147588941538,0.85,1.04895149564426,0.6467799320827904,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230216446897928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15228.878035690868,1554.350651784655,0.49757689464526583,5.593298602896394
195.20000000000002,-25.16503860768752,4.258097385707407,35.151250605705776,25.48120591035115,5.369806105435703,-22.110796814401777,-36.025270040240116,2.315564312150002,-5.175254588819314,-5.175254588819658,40.23450354578337,39052.967404082694,24290.88133440719,63343.84873848988,67739.8812021847,120542.16679857898,78027.27930592342,49340.365507821516,31874.348664557674,28511.404261987096,17768.55458510835,1554.3634957236388,103053.9157771215,0.623208678949508,0.09549205263151597,3.35013,1.2733760715788227,3.350130000001931,1.2806111234578474,1.281100797651888,2.616040059806862,19797.198141575078,2018.7523916500618,0.00038235549688527915,0.0001227201296275023,0.00025963536725777685,0.0008698122329112959,0.09549205263151592,0.09549205263151597,0.4975735613119325,3.410605131648481e-13,28511.404261987096,17768.55458510835,0.85,1.048986651131823,0.6467248566327892,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230442052633434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15228.939159481088,1554.3634957236388,0.4975735613119325,5.593615472418714
195.4,-25.16894350834696,4.260518933094294,35.15128955420255,25.480930774379544,5.369719882718487,-22.114320512374665,-36.0288436995819,2.315096886746233,-5.175237015591961,-5.175237015592307,40.23487392471675,39050.87626687677,24297.071567868,63347.947834744766,67739.22615886497,120548.07534428503,78027.90539840273,49339.55550641473,31875.94432443111,28511.777617552063,17769.96373253888,1554.3761736109473,103054.39293066651,0.623249941511874,0.09549265785798217,3.35013,1.273378944811411,3.35013000000003,1.2806136039055678,1.2811030877151859,2.6160349927432427,19797.35699469642,2018.7685901603934,0.00038220609746946507,0.00012267215266294367,0.0002595339448065214,0.0008694724545146715,0.09549265785798215,0.09549265785798225,0.4975702279785991,3.410605131648481e-13,28511.777617552063,17769.96373253888,0.85,1.0490203272712555,0.6466691408626816,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423066754469986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15229.00009276229,1554.3761736109473,0.4975702279785991,5.593930921165331
195.60000000000002,-25.172846325407487,4.262930188632415,35.1513277711417,25.48063608063387,5.369624039750712,-22.117843296934986,-36.0324171843007,2.3146210112782266,-5.175223860736935,-5.175223860737315,40.23524112513671,39048.792665136294,24303.246677127056,63352.03934226335,67738.53770124888,120553.93736764579,78028.49413695693,49338.74910084444,31877.49448456943,28512.152989269856,17771.363225012996,1554.3891566970462,103054.86548721358,0.6232908202934024,0.0954932570150624,3.35013,1.2733818614529446,3.350129999999422,1.2806161233711661,1.281105416981338,2.616029845993918,19797.50637032395,2018.783822235315,0.00038205683142758116,0.0001226241953578198,0.0002594326360697614,0.0008691330570763897,0.09549325701506246,0.09549325701506238,0.49756689464526577,3.979039320256561e-13,28512.152989269856,17771.363225012996,0.85,1.0490546309234106,0.6466140191007437,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230892922712097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15229.060991439037,1554.3891566970462,0.49756689464526577,5.594246596145754
195.8,-25.176747052514617,4.265331205693585,35.15136526642401,25.48035109592604,5.3695329906427425,-22.121363720594502,-36.035986547917105,2.314149658722619,-5.175208508208357,-5.175208508208739,40.235606601657096,39046.70271452053,24309.38976329848,63356.09247781901,67737.86585413798,120559.77750972193,78029.10040046473,49337.93726084715,31879.070155130634,28512.52189228547,17772.757945404792,1554.4017507134351,103055.32969814731,0.6233316720473436,0.09549384790217894,3.35013,1.2733847517194223,3.350129999998433,1.2806186215440873,1.2811077251169172,2.6160247427611427,19797.660192408955,2018.7995077227145,0.0003819076988991009,0.00012257631063823942,0.00025933138826086146,0.0008687938637543598,0.09549384790217899,0.09549384790217899,0.49756356131193247,3.979039320256561e-13,28512.52189228547,17772.757945404792,0.85,1.0490879662201213,0.6465585918626428,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4231118187095215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15229.121774492087,1554.4017507134351,0.49756356131193247,5.594560885869698
196.0,-25.180645696694206,4.267722019754318,35.15140205093379,25.480071280058496,5.36944243566967,-22.12488221975689,-36.039555562287546,2.3136789587323356,-5.175195092307376,-5.175195092307714,40.23597143690499,39044.619784722745,24315.511563559732,63360.13134828248,67737.209686136,120565.61417093786,78029.7218112795,49337.13190986613,31880.655446014844,28512.892921242114,17774.15251602566,1554.4145324375895,103055.7943042638,0.6233724710123648,0.09549443869106129,3.35013,1.2733876315457744,3.3501299999985195,1.2806211164179737,1.2811100301219693,2.61601964628746,19797.817857691363,2018.8155851071838,0.0003817586995119699,0.00012252844786480213,0.0002592302516471678,0.0008684550429507262,0.09549443869106133,0.0954944386910614,0.49756022797859917,3.410605131648481e-13,28512.892921242114,17774.15251602566,0.85,1.0491208591186851,0.6465031587031443,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4231343337472266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15229.182520988397,1554.4145324375895,0.49756022797859917,5.594874516686367
196.20000000000002,-25.18454225206007,4.270102666647247,35.15143811603066,25.479781650379323,5.369347309235061,-22.128399295808347,-36.04312059525398,2.3132043529833313,-5.17518349422329,-5.175183494223656,40.236333434527474,39042.53097460191,24321.611864242575,63364.14283884449,67736.5358258698,120571.40993966174,78030.32328942297,49336.31843815498,31882.227612519993,28513.262249549367,17775.538414925093,1554.427329902474,103056.25209819835,0.623413001969146,0.09549502175755464,3.35013,1.2733904855465514,3.3501299999992904,1.2806236291841082,1.281112353196023,2.6160145132839574,19797.970465626568,2018.8311467857595,0.00038160983338784754,0.00012248065571000472,0.0002591291776778428,0.0008681164320138714,0.09549502175755452,0.0954950217575547,0.4975568946452658,3.410605131648481e-13,28513.262249549367,17775.538414925093,0.85,1.049153554074235,0.6464477904520167,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4231568374238632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15229.243155502481,1554.427329902474,0.4975568946452658,5.595188029553039
196.4,-25.18843672574786,4.272473189220792,35.151473462507894,25.479486991558247,5.369250373702045,-22.131914678867552,-36.04668531389905,2.312728326821798,-5.175172036360777,-5.175172036361128,40.236692590229296,39040.44929632651,24327.68645587344,63368.135752199945,67735.85120606098,120577.16477073627,78030.91270066838,49335.51079093401,31883.779899704863,28513.627108801862,17776.915445236133,1554.4399402810557,103056.70093075075,0.6234533185624982,0.0954955952702882,3.35013,1.2733934049354865,3.350129999999487,1.2806261482890897,1.2811146827807813,2.616009367351867,19798.120011930318,2018.846396264812,0.00038146110015093836,0.00012243288497684068,0.0002590282151740977,0.0008677781945011999,0.09549559527028811,0.09549559527028817,0.49755356131193246,3.410605131648481e-13,28513.627108801862,17776.915445236133,0.85,1.0491863623098059,0.6463928044266507,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4231793297044386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15229.303750810213,1554.4399402810557,0.49755356131193246,5.595500324716797
196.60000000000002,-25.19232912460075,4.274833631405242,35.15150810488791,25.47920225132259,5.369156955603753,-22.135427842310087,-36.050249718222744,2.312255673313101,-5.175160422703129,-5.1751604227034695,40.23705094042357,39038.37445783697,24333.73468932993,63372.109147166906,67735.18817960616,120582.91324732856,78031.52419474749,49334.7104729783,31885.348579743535,28513.990378392467,17778.29143744487,1554.4524739874553,103057.14696740884,0.6234936324772358,0.09549616585832137,3.35013,1.2733963160822168,3.3501300000012684,1.2806286514506973,1.2811169965850582,2.6160042540083497,19798.275161123707,2018.862217079605,0.000381312499437123,0.00012238513565510198,0.000258927363782021,0.000867440329227062,0.0954961658583213,0.09549616585832135,0.4975502279785991,3.410605131648481e-13,28513.990378392467,17778.29143744487,0.85,1.0492185881552676,0.6463377767245972,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4232018106291286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15229.364233580418,1554.4524739874553,0.4975502279785991,5.595811398451168
196.8,-25.196219429402504,4.27718402806174,35.15154204531687,25.47891765078532,5.369062338228139,-22.138939240625614,-36.05380622958762,2.3117821494512354,-5.1751507315889285,-5.1751507315892695,40.23740796002937,39036.28040889305,24339.762006101348,63376.0424149944,67734.52972695895,120588.64634423525,78032.13915657795,49333.889838511954,31886.943686739993,28514.354611174953,17779.664557263655,1554.465144239328,103057.59116677506,0.6235338235674356,0.09549673398029401,3.35013,1.2733991530491036,3.350129999997999,1.2806311583933363,1.2811193143415938,2.615999132961149,19798.431190160158,2018.8781276134214,0.00038116403187708607,0.00012233750920441694,0.0002588265226726691,0.000867102498401389,0.09549673398029399,0.09549673398029404,0.49754689464526575,3.410605131648481e-13,28514.354611174953,17779.664557263655,0.85,1.0492496717935968,0.6462821414260989,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423224280236424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15229.424603823572,1554.465144239328,0.49754689464526575,5.5961222685152086
197.0,-25.200107660656986,4.279524414880318,35.15157527304255,25.47861827714371,5.36896149960666,-22.14244939459142,-36.05736633818594,2.3113032335411163,-5.175142734188512,-5.175142734188882,40.23776140437906,39034.20686143002,24345.76790885319,63379.97477028321,67733.84230794631,120594.32593630752,78032.72236093789,49333.086914421794,31888.483829462322,28514.715719508014,17781.026097344664,1554.4777623148914,103058.02602630263,0.6235736758609864,0.09549729172800744,3.35013,1.2734020306775342,3.350130000001081,1.2806336901404631,1.2811216570807202,2.6159939612650276,19798.57916164364,2018.893216505498,0.00038101569658553997,0.00012228985171904423,0.00025872584486649573,0.0008667652146625934,0.09549729172800751,0.09549729172800728,0.4975435613119324,3.979039320256561e-13,28514.715719508014,17781.026097344664,0.85,1.0492817473832579,0.6462274706124473,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4232467384143828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15229.485013375524,1554.4777623148914,0.4975435613119324,5.596432671629236
197.20000000000002,-25.20399382513741,4.281854840321922,35.15160780238726,25.478328647464537,5.368864922834122,-22.145957261737344,-36.0609260626137,2.3108283594340797,-5.175133406294094,-5.175133406294462,40.23811355772692,39032.14008800349,24351.744735037188,63383.88482304068,67733.17357710119,120599.99081404947,78033.32499644392,49332.29150734633,31890.03721010843,28515.072501911076,17782.384561113435,1554.4901270589037,103058.45503503864,0.6236135138678558,0.09549784362206161,3.35013,1.2734049313841385,3.3501300000003287,1.280636202834477,1.2811239809276607,2.615988828509642,19798.732063226602,2018.9088081278117,0.0003808674932019561,0.00012224221651372532,0.00025862527668823077,0.0008664282981915426,0.09549784362206158,0.09549784362206173,0.4975402279785991,3.410605131648481e-13,28515.072501911076,17782.384561113435,0.85,1.0493132969250853,0.6461728200493081,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4232691852803572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15229.545232312521,1554.4901270589037,0.4975402279785991,5.596741483473178
197.4,-25.207867822544,4.2841754820163125,35.15164001990712,25.478231522161536,5.368974638094183,-22.14943749077797,-36.0644439124502,2.3105443063569187,-5.175092472723065,-5.175092472723412,40.23852119286527,39029.9726988215,24357.61498345479,63387.58768227629,67732.45836489569,120605.5423312246,78033.93326952438,49331.44760354696,31891.650739974906,28515.468982874125,17783.71340286985,1554.5026579845726,103059.02203868671,0.6236514438373931,0.09549855062126594,3.35013,1.273407538118772,3.3501299999981904,1.2806378273311891,1.2811254169002333,2.615985510112231,19798.886395183385,2018.9245456076628,0.00038071980660460566,0.00012219515849182773,0.00025852464811277796,0.0008660911793820608,0.09549855062718056,0.09549855062074282,0.49753689464526574,3.410605131648481e-13,28515.468982874125,17783.71340286985,0.85,1.0493396800427135,0.6461154393371678,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4232916208724442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15229.605340275448,1554.5026579845726,0.49753689464526574,5.597049845456957
197.60000000000002,-25.211749870481636,4.286485839693203,35.15167103013559,25.477695639152103,5.36861150442723,-22.152964365727694,-36.06803269414229,2.3098259996732855,-5.175178390933922,-5.175178390934285,40.23883048589667,39028.0235431633,24363.78539386578,63391.808937029076,67731.8579002921,120611.5549786024,78034.52628703474,49330.691929906,31893.149285698593,28515.911684444523,17785.16285672032,1554.523445467779,103059.43457489228,0.6236925914741893,0.09549905937489057,3.35013,1.2734107322478665,3.3501300000001186,1.2806414712413516,1.2811288727289705,2.6159780666423766,19799.036856474082,2018.9398883894178,0.00038057186594584396,0.00012214716885354583,0.0002584246970922981,0.0008657563304698206,0.09549905937489044,0.09549905937489075,0.4975335613119324,3.410605131648481e-13,28515.911684444523,17785.16285672032,0.85,1.049375837316196,0.6460624104462195,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4233139868760625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15229.666168468539,1554.523445467779,0.4975335613119324,5.597386174799947
197.8,-25.21561969462468,4.2887867962065975,35.15170171298492,25.47750323954972,5.368775302649499,-22.15630023917285,-36.07142031015826,2.309455847267804,-5.175067996715029,-5.175067996715407,40.23920624837216,39025.41717022162,24369.426091774163,63394.84326199578,67730.63973586034,120616.2069602276,78035.10377644958,49329.88121104712,31894.69173933607,28516.141132593097,17786.279841262338,1554.5253028546313,103059.81075582017,0.6237267433402184,0.09549958237462469,3.35013,1.2734133818419648,3.3501300000006293,1.2806434954913952,1.2811307089443296,2.6159739316948025,19799.183377953137,2018.954829422192,0.0003804244437560978,0.0001221018851924762,0.00025832255856362164,0.0008654141531207458,0.09549958237944951,0.09549958237561273,0.497530227978599,3.979039320256561e-13,28516.141132593097,17786.279841262338,0.85,1.0493952863784002,0.6460003167470877,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4233364000138409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15229.725458398461,1554.5253028546313,0.497530227978599,5.597673504918923
198.0,-25.21948708097039,4.291077948647311,35.15173259193878,25.477683171071135,5.369011491630935,-22.15992509269393,-36.075060710404045,2.3094495032351214,-5.175061288457755,-5.175061288458092,40.23970137067066,39023.70384599823,24375.308535546414,63399.01238154464,67730.43180078203,120622.47892490069,78035.70993834933,49328.98198316346,31896.36439465097,28516.738588572247,17787.776947221624,1554.548244796973,103060.70235325076,0.6237661748019765,0.09550062498466383,3.35013,1.2734157687844707,3.350129999999284,1.2806438280571693,1.2811308530176342,2.6159732523619725,19799.33717425799,2018.9705122807475,0.0003802771669187506,0.00012205323973747075,0.00025822392718127986,0.0008650837251678211,0.09550062499350687,0.09550062498354844,0.4975268946452657,3.410605131648481e-13,28516.738588572247,17787.776947221624,0.85,1.0494248639926775,0.6459476821913146,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4233587432302484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15229.788658721372,1554.548244796973,0.4975268946452657,5.597994278516876
198.20000000000002,-25.223362965222787,4.293358471042194,35.151761127945974,25.476746877562277,5.368223949933572,-22.163456884450017,-36.07867268202824,2.308317869160821,-5.175257669955556,-5.175257669955956,40.23989535342781,39021.85985859726,24381.686563070238,63403.546421667495,67729.91228145997,120628.77132392417,78036.34658458529,49328.29416172259,31897.836025403005,28517.172479393965,17789.305063273587,1554.5740928669697,103060.88501654536,0.6238102699742705,0.09550085980917625,3.35013,1.273419440961443,3.3501299999998433,1.2806493928112022,1.281136230921051,2.615961885279157,19799.49870509428,2018.9869838420134,0.0003801296190894242,0.00012200499184834793,0.0002581246272410763,0.0008647510574591469,0.0955008598091762,0.09550085980917629,0.49752356131193237,3.979039320256561e-13,28517.172479393965,17789.305063273587,0.85,1.0494668128141245,0.6458967866486175,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4233810730230663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15229.846682013012,1554.5740928669697,0.49752356131193237,5.598375007094274
198.4,-25.227236684408,4.295630082723781,35.15178922258215,25.47659823847937,5.368297909308568,-22.16693649044397,-36.08219042709095,2.3079977153445617,-5.1750623409838,-5.175062340984206,40.240177227387285,39019.69479135428,24387.03299104807,63406.72778240235,67729.14414027118,120633.28401613716,78036.90309191644,49327.453742999736,31899.388165463,28517.106884817913,17790.38370218599,1554.558956707961,103060.85144598427,0.6238495291279821,0.09550097041147151,3.35013,1.273422044948675,3.350130000001761,1.2806511846120536,1.2811378346088627,2.615958225201542,19799.639902967636,2019.0013820180834,0.0003799822062999734,0.00012195801954152614,0.0002580241867584473,0.000864414568785077,0.09550097041147143,0.09550097041147168,0.49752022797859907,3.979039320256561e-13,28517.106884817913,17790.38370218599,0.85,1.0494936478793226,0.6458450586860527,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423403452535225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15229.90515347803,1554.558956707961,0.49752022797859907,5.598605273669199
198.60000000000002,-25.23110836197993,4.2978917879813965,35.15181699980975,25.476269039232307,5.368151041961204,-22.170436346622406,-36.0857411758974,2.307479026603655,-5.1751089286902925,-5.17510892869069,40.24053233384532,39017.65317819059,24392.97684543062,63410.63002362121,67728.5115317548,120639.04895809558,78037.52005006067,49326.66169649628,31900.953726182655,28517.560580910154,17791.77372318565,1554.5782838789303,103061.36104295922,0.6238883467155877,0.09550159287989177,3.35013,1.2734249379625542,3.350129999998419,1.2806538991749365,1.2811403615754928,2.6159526802349387,19799.79643851181,2019.0173442013136,0.0003798349237496631,0.0001219106234690705,0.0002579243002805926,0.0008640799360990217,0.09550159287989174,0.09550159287989171,0.4975168946452658,3.979039320256561e-13,28517.560580910154,17791.77372318565,0.85,1.0495231594295782,0.6457896826107511,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42342582019993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15229.965392216109,1554.5782838789303,0.4975168946452658,5.598879642441929
198.8,-25.234977975791086,4.300143888278532,35.15184400858563,25.47598370527851,5.368059034887641,-22.173928857617934,-36.089283298328496,2.307009916714516,-5.1750948774370045,-5.175094877437412,40.2408662844766,39015.58941955206,24398.739821718555,63414.329241270614,67727.84183184142,120644.46113435164,78038.11770759613,49325.86529530667,31902.502680321624,28517.87948079168,17793.07730783664,1554.5887714535672,103061.72548473481,0.6239270812481423,0.09550207748162719,3.35013,1.2734277919633312,3.350130000000037,1.280656382976309,1.2811426578599416,2.615947606659432,19799.948077076624,2019.0328070316189,0.0003796877721804273,0.00012186335948671821,0.0002578244126937091,0.0008637452996975756,0.09550207748162731,0.0955020774816272,0.4975135613119325,3.979039320256561e-13,28517.87948079168,17793.07730783664,0.85,1.0495519388171666,0.6457355618095144,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4234481767290104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15230.024852521019,1554.5887714535672,0.4975135613119325,5.599190824745307
199.0,-25.23883545521338,4.30238650287511,35.151870760110086,25.47583171343433,5.368167775460003,-22.17734671066831,-36.09274282408876,2.3066790311470133,-5.17506252315286,-5.17506252315323,40.24126154277963,39013.2826058851,24404.431242022973,63417.713847908075,67726.94530295818,120649.6461541702,78038.69913729798,49325.03644100675,31904.069662545815,28518.269609189054,17794.326285183335,1554.601449349953,103062.26356858658,0.6239623416509714,0.09550275147742368,3.35013,1.2734304349636658,3.3501299999982823,1.280658223093928,1.2811443108734155,2.6159438479272463,19800.0955982912,2019.0478500090449,0.00037954113424725096,0.00012181721395575215,0.0002577239202914988,0.0008634086370861589,0.09550275148304084,0.09550275147697812,0.4975102279785992,3.410605131648481e-13,28518.269609189054,17794.326285183335,0.85,1.0495739591064528,0.6456764679439551,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4234705219935853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15230.084367282689,1554.601449349953,0.4975102279785992,5.5994916146634335
199.20000000000002,-25.242700972665688,4.304619130827464,35.15189631421912,25.475341791193955,5.367791462089627,-22.180907626836962,-36.096358846966154,2.3059981162608967,-5.175156880274017,-5.175156880274414,40.24155559330085,39011.493062834226,24410.423228587337,63421.91629142156,67726.5442815734,120655.66850433697,78039.32127695439,49324.27005821541,31905.612465265534,28518.700994176244,17795.782495416675,1554.62216198509,103062.63779530129,0.6240039649439405,0.09550321728664024,3.35013,1.2734336109599096,3.350129999998781,1.280661691106424,1.2811475920744688,2.6159367639908595,19800.253448496394,2019.063946250391,0.0003793942430172385,0.00012176899820235749,0.00025762524481488103,0.0008630780614116774,0.09550321728664024,0.09550321728664024,0.4975068946452658,3.979039320256561e-13,28518.700994176244,17795.782495416675,0.85,1.049609216230348,0.6456257560794573,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4234927978368035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15230.14541866025,1554.62216198509,0.4975068946452658,5.599823278005381
199.4,-25.24656439191636,4.306842537398996,35.15192120908042,25.475095223542326,5.3677526145173085,-22.184389244189827,-36.09988420559091,2.3055774667907842,-5.175082144962005,-5.175082144962372,40.241863535369966,39009.394853817335,24415.95605708052,63425.350910897854,67725.82620288435,120660.65925367555,78039.88638864952,49323.455039582615,31907.145943407675,28518.876993710677,17796.9846866613,1554.6234557374792,103062.84141887365,0.624042268234689,0.09550354739917592,3.35013,1.2734363561635837,3.3501299999990786,1.2806639488224767,1.281149662688075,2.6159321522873515,19800.39682948187,2019.078567041943,0.00037924748377486455,0.00012172200832084808,0.0002575254754540165,0.0008627438210827642,0.09550354739917602,0.09550354739917602,0.4975035613119325,3.410605131648481e-13,28518.876993710677,17796.9846866613,0.85,1.0496363624145961,0.6455727674550419,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42351512074764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15230.203219561372,1554.6234557374792,0.4975035613119325,5.6001045008178245
199.60000000000002,-25.250425763872297,4.309056353293176,35.151945575808405,25.474773288611345,5.367625108744131,-22.187877886522426,-36.10342185767365,2.305077231394239,-5.1751030500043385,-5.175103050004747,40.24219863920363,39007.34756326034,24421.710463492152,63429.05802675249,67725.15292397083,120666.11872375212,78040.46574455115,49322.66038384076,31908.67262301155,28519.25533628913,17798.30426225587,1554.6382463952316,103063.25401790469,0.6240802591927617,0.09550407375763414,3.35013,1.2734391738986592,3.3501300000008016,1.2806665762949412,1.2811521033640472,2.6159267853246884,19800.543824528744,2019.0935563651956,0.0003791008544853563,0.0001216748714075015,0.0002574259830778548,0.0008624105086886137,0.09550407375763423,0.09550407375763408,0.49750022797859916,3.979039320256561e-13,28519.25533628913,17798.30426225587,0.85,1.04966461980085,0.6455185355607841,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4235374321920877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15230.262716235593,1554.6382463952316,0.49750022797859916,5.600392840483143
199.8,-25.254285080919757,4.311260725506593,35.151969252234935,25.474483763705962,5.3675250331863085,-22.191361935319527,-36.106955039408035,2.3046018875861227,-5.175099147094841,-5.175099147095253,40.24252598737995,39005.29265595811,24427.37667194975,63432.66932790786,67724.49647510717,120671.45316402864,78041.070482939,49321.86666379004,31910.22646572107,28519.580016971726,17799.59307668367,1554.6494850580264,103063.61011778505,0.6241183448736378,0.09550454677941077,3.35013,1.2734420828474686,3.3501300000002754,1.2806690877809817,1.2811544281755467,2.6159216553003386,19800.697259658027,2019.1092023940926,0.0003789543553378399,0.00012162781087948097,0.00025732654445835893,0.000862077376386282,0.09550454677941084,0.09550454677941093,0.4974968946452658,3.979039320256561e-13,28519.580016971726,17799.59307668367,0.85,1.0496917501477536,0.6454644640824606,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423559732463134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15230.321849118918,1554.6494850580264,0.4974968946452658,5.600694947199532
200.0,-25.25814233729917,4.313455656633624,35.15199228140273,25.474185088556283,5.367416023806107,-22.194845022682983,-36.11048423973841,2.304118709189905,-5.17510408075691,-5.175104080757302,40.24285369614333,39003.231987781204,24433.041323781632,63436.273311562836,67723.83936229555,120676.80052464808,78041.67085672705,49321.06348221252,31911.785971682813,28519.919838570895,17800.886139320955,1554.661816481633,103063.97861307995,0.6241562472853339,0.09550503059239651,3.35013,1.2734448950877417,3.3501300000000755,1.2806716354332002,1.2811567893330185,2.615916451422604,19800.849587394518,2019.124735500351,0.000378807986450778,0.00012158082015845306,0.0002572271662923249,0.0008617444466109065,0.09550503059239664,0.09550503059239646,0.4974935613119325,3.979039320256561e-13,28519.919838570895,17800.886139320955,0.85,1.0497183963455046,0.6454100784486437,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4235820215158184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15230.380953636486,1554.661816481633,0.4974935613119325,5.600993357947347
200.20000000000002,-25.26199754010106,4.315641190225777,35.152014643399134,25.473876355122798,5.367304035223697,-22.19832655938881,-36.11401323052121,2.3036330545114128,-5.175108264029632,-5.175108264030013,40.24317762165439,39001.178407088686,24438.67984470866,63439.85825179734,67723.15834415505,120682.0903570778,78042.24563304326,49320.265695976705,31913.31104118506,28520.252168214087,17802.166349933617,1554.673785707483,103064.33398999006,0.6241938621347181,0.09550550067435742,3.35013,1.273447746890597,3.3501299999992438,1.280674194340243,1.281159161915188,2.615911224576416,19800.99542050212,2019.1396063387724,0.00037866174745508125,0.00012153384898743246,0.0002571278984676488,0.0008614118864934243,0.0955055006743576,0.09550550067435729,0.49749022797859915,3.979039320256561e-13,28520.252168214087,17802.166349933617,0.85,1.0497454540613722,0.6453562612542245,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423604299315883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15230.440020142123,1554.673785707483,0.49749022797859915,5.601292131049117
200.4,-25.265850682913076,4.317817368768988,35.15203635619791,25.473577505350136,5.367195809925182,-22.20180586525313,-36.11753806527702,2.3031509922652775,-5.175111902715514,-5.175111902715923,40.24350073433771,38999.11842066682,24444.292874073646,63443.411294740465,67722.4979602278,120687.37309010337,78042.84162083831,49319.46208127743,31914.866155067648,28520.582255801924,17803.445252495963,1554.6856307879743,103064.68605301055,0.6242314793161076,0.09550596738534087,3.35013,1.2734505409980192,3.3501299999990164,1.2806767362863953,1.2811615176958393,2.6159060323953733,19801.1466354179,2019.1550259688986,0.00037851563849406204,0.00012148694985786156,0.0002570286886362005,0.0008610795206607944,0.09550596738534078,0.09550596738534098,0.49748689464526585,3.979039320256561e-13,28520.582255801924,17803.445252495963,0.85,1.0497714993925633,0.6453020445142037,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4236265659032872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15230.498973205686,1554.6856307879743,0.49748689464526585,5.6015891924833445
200.60000000000002,-25.269701772733995,4.31998422408448,35.15205742244501,25.47327879527586,5.367086389656414,-22.20528344252167,-36.12106262063605,2.302668059444054,-5.1751174499751755,-5.175117449975556,40.24382266727131,38997.06542838206,24449.88681070459,63446.95223908665,67721.84213526297,120692.64247900608,78043.4410767607,49318.66436987952,31916.41856320131,28520.91353303854,17804.72167137253,1554.697621589808,103065.03674556919,0.6242689825046309,0.09550643212928965,3.35013,1.2734533955482763,3.3501300000006045,1.2806792820223583,1.281163877433066,2.615900832493918,19801.298730272138,2019.1705353277764,0.00037836965920253667,0.00012144007115285224,0.00025692958804968445,0.0008607475208128894,0.09550643212928978,0.09550643212928962,0.4974835613119325,3.979039320256561e-13,28520.91353303854,17804.72167137253,0.85,1.0497973692494287,0.645247963068315,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4236488212400031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15230.557891895296,1554.697621589808,0.4974835613119325,5.601886027010747
200.8,-25.273550816782688,4.322141789106771,35.152077831024826,25.472965277172648,5.366970803628198,-22.208759794891307,-36.12458693152291,2.3021797817367906,-5.175124613465812,-5.17512461346613,40.24414114834059,38995.01965738675,24455.46098662522,63450.48064401197,67721.15712877727,120697.85987743766,78044.00858807989,49317.87111668938,31917.93052376723,28521.241762035166,17805.98673156706,1554.7095597297089,103065.37839647077,0.6243061532919909,0.09550688683556084,3.35013,1.27345624350477,3.350130000000146,1.2806818523517145,1.2811662619378412,2.6158955823791525,19801.44272009382,2019.1852182033438,0.0003782238092074505,0.0001213932123987272,0.0002568305968087233,0.0008604158872868083,0.09550688683556084,0.09550688683556058,0.49748022797859914,3.410605131648481e-13,28521.241762035166,17805.98673156706,0.85,1.0498237855404409,0.645194468795645,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4236710653654632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15230.616698687663,1554.7095597297089,0.49748022797859914,5.6021824505149205
201.0,-25.277397808602473,4.324290109498369,35.15209759606854,25.47266153795647,5.366859511132198,-22.212233870368504,-36.12810715623198,2.3016955728982613,-5.175130381779354,-5.1751303817797405,40.2444584694708,38992.96742720083,24461.00776504113,63453.97519224195,67720.49068724016,120703.06422705387,78044.59542285575,49317.072162816614,31919.470288932374,28521.56577477257,17807.249025543482,1554.7212461020747,103065.71453593821,0.6243433185317637,0.09550733606527655,3.35013,1.2734590722294525,3.3501300000016636,1.2806844035061566,1.2811686274254854,2.615890371451607,19801.591612691864,2019.2004010229655,0.0003780780886541681,0.00012134642463808519,0.0002567316640160829,0.0008600844495701999,0.09550733606527669,0.09550733606527653,0.4974768946452658,3.979039320256561e-13,28521.56577477257,17807.249025543482,0.85,1.049849230336842,0.645140619133368,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423693298320377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15230.675392892445,1554.7212461020747,0.4974768946452658,5.60247732502086
201.20000000000002,-25.281242755165138,4.326429216065084,35.15211672218723,25.472357973363273,5.3667469401260695,-22.215706232567847,-36.13162706661967,2.301210417528795,-5.175138185865023,-5.175138185865339,40.24477469039799,38990.92216838441,24466.53605997084,63457.458228355245,67719.82913111642,120708.25650917033,78045.18602665927,49316.27906392733,31921.00773636882,28521.89131808307,17808.509129508515,1554.7330992693962,103066.04972238939,0.6243803726374134,0.09550778373707342,3.35013,1.2734619163395835,3.3501300000013114,1.280686958804891,1.2811709972235623,2.61588515207984,19801.741461573245,2019.2156813563497,0.00037793249717941384,0.00012129965770204406,0.0002566328394773698,0.0008597533745183209,0.09550778373707348,0.09550778373707333,0.4974735613119325,3.410605131648481e-13,28521.89131808307,17808.509129508515,0.85,1.0498744967740146,0.6450868965311907,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423715520066462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15230.734051479958,1554.7330992693962,0.4974735613119325,5.602771795846783
201.4,-25.28508565033687,4.328559144319208,35.152135205596984,25.472049449477367,5.366632090461171,-22.219176976006825,-36.13514296067876,2.300723416131116,-5.175146893554313,-5.1751468935546905,40.245088609731994,38988.870778800585,24472.04304752529,63460.91382632588,67719.1586496011,120713.41623893997,78045.7662496755,49315.47837887497,31922.542078667248,28522.214541813577,17809.76223423907,1554.7448962931567,103066.37865552676,0.6244172312823029,0.09550822452510146,3.35013,1.2734647016553207,3.350129999998758,1.280689522429843,1.2811733755157473,2.615879915722136,19801.888676625735,2019.2306931139315,0.00037778703491639,0.00012125296074084071,0.0002565340741755493,0.0008594224979177331,0.0955082245251014,0.0955082245251013,0.49747022797859913,3.979039320256561e-13,28522.214541813577,17809.76223423907,0.85,1.0498994019412278,0.6450331337026143,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4237377306430032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15230.792599023553,1554.7448962931567,0.49747022797859913,5.603065892249488
201.60000000000002,-25.288926500837967,4.3306799351261605,35.15215305850584,25.471750879101478,5.36652089016584,-22.222645513789505,-36.13865847056729,2.3002399031173675,-5.17515521665166,-5.1751552166520325,40.24540183575477,38986.826108386354,24477.525515828846,63464.351624215196,67718.50924764194,120718.57074786778,78046.36809626766,49314.68495701207,31924.092376950655,28522.53598439699,17811.01446159525,1554.756597066137,103066.70486247481,0.6244540973263603,0.09550866252321284,3.35013,1.2734675193903966,3.350129999998644,1.280692069579753,1.281175737490959,2.615874713036455,19802.041378044287,2019.2462643251556,0.00037764170151176546,0.00012120628547676215,0.00025643541603500333,0.0008590919803213457,0.09550866252321277,0.09550866252321279,0.49746689464526583,3.979039320256561e-13,28522.53598439699,17811.01446159525,0.85,1.0499237648926871,0.6449793340883232,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4237599300135833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15230.85110969725,1554.756597066137,0.49746689464526583,5.60335901225523
201.8,-25.29276531390109,4.332791615250037,35.152170271479015,25.471437570545845,5.366402750627017,-22.226112911542288,-36.142173770908244,2.2997503482681934,-5.17516641413755,-5.17516641413797,40.24571219181594,38984.788668157926,24482.99192567412,63467.780593832045,67717.8336836037,120723.68302131545,78046.94075990927,49313.89574446359,31925.605572717417,28522.857412037632,17812.25766570887,1554.768438871664,103067.02549841486,0.6244906465153621,0.09550909383161758,3.35013,1.273470388227142,3.350129999999474,1.2806946445656462,1.2811781274764817,2.6158694535153715,19802.186675120927,2019.2610805036306,0.0003774964965932982,0.00012115962958175747,0.00025633686701154076,0.000858761828281373,0.09550909383161753,0.09550909383161768,0.4974635613119325,3.979039320256561e-13,28522.857412037632,17812.25766570887,0.85,1.0499486249937977,0.6449260534215698,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4237821182160377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15230.909510870697,1554.768438871664,0.4974635613119325,5.603651959619815
202.0,-25.296602069897723,4.334894230541456,35.15218685560222,25.47113400595265,5.3662890484598265,-22.229578013661573,-36.145681178290374,2.2992649922236756,-5.175175992816719,-5.175175992817125,40.24602133163837,38982.73160316359,24488.43082514835,63471.162428311945,67717.17612273015,120728.78110994045,78047.53223205311,49313.087712486646,31927.160577296072,28523.174162061958,17813.49780639182,1554.7799978568057,103067.34015763646,0.6245271898975802,0.09550951922921304,3.35013,1.2734731471678238,3.350130000001105,1.2806971997728123,1.2811804978404508,2.6158642344141083,19802.33674431892,2019.2763833030567,0.0003773514208047217,0.00012111309496920624,0.00025623832583551547,0.0008584317025313354,0.09550951922921298,0.09550951922921302,0.4974602279785992,3.979039320256561e-13,28523.174162061958,17813.49780639182,0.85,1.0499720589137964,0.6448720552374824,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423804295291168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15230.967799058417,1554.7799978568057,0.4974602279785992,5.603943644423632
202.20000000000002,-25.300436802263487,4.3369878080634034,35.15220280822068,25.47082076724621,5.366170195377765,-22.2330418093038,-36.14919591983778,2.2987752024180184,-5.175188303327275,-5.17518830332766,40.24632827883102,38980.70797472795,24493.853486831988,63474.56146155993,67716.50313458896,120733.84840378599,78048.10586318173,49312.31070332044,31928.661288734762,28523.49178236505,17814.731519768415,1554.7917292833831,103067.65124033701,0.6245634880783622,0.09550994009424149,3.35013,1.2734760198509316,3.350130000000396,1.2806997753409686,1.2811828887359895,2.615858973745876,19802.482286867813,2019.2912245127352,0.00037720647278343436,0.00012106647960354824,0.0002561399931798861,0.0008581022753517319,0.09550994009424134,0.09550994009424159,0.4974568946452658,3.979039320256561e-13,28523.49178236505,17814.731519768415,0.85,1.0499967037882896,0.6448191833445771,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4238264611245945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15231.026128191734,1554.7917292833831,0.4974568946452658,5.604234892852422
202.4,-25.304269478218192,4.339072391370751,35.15221813889444,25.470517307426803,5.366055489462704,-22.23650333893032,-36.15269896164534,2.298289350174841,-5.175199459344071,-5.175199459344413,40.24663422485792,38978.651562107494,24499.25001559155,63477.90157769904,67715.84928231926,120738.9051428988,78048.69933796582,49311.50161775407,31930.219689124173,28523.80584498799,17815.963043490472,1554.8032493910064,103067.957628197,0.6245997865891719,0.09551035628515467,3.35013,1.2734787870338184,3.3501300000020904,1.2807023323453623,1.2811852612251202,2.6158537510155657,19802.632864178686,2019.3065791252554,0.0003770616536702517,0.00012102003589178,0.0002560416177784717,0.0008577727049681914,0.09551035628515468,0.09551035628515474,0.4974535613119325,3.410605131648481e-13,28523.80584498799,17815.963043490472,0.85,1.0500194324012486,0.6447651950011692,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4238486159085026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15231.084193483694,1554.8032493910064,0.4974535613119325,5.6045252154925445
202.60000000000002,-25.30810011806111,4.341148007578185,35.152232843822894,25.47020410364496,5.365935695761593,-22.239963544530397,-36.15620556576175,2.2977991222308685,-5.175213264475701,-5.1752132644761,40.24693795499939,38976.61545041182,24504.630275539785,63481.2457259516,67715.17975568117,120743.93063450149,78049.27474171472,49310.71043644528,31931.73811696604,28524.120603280535,17817.188019063422,1554.814930287269,103068.260259572,0.6246358395011933,0.09551076777452677,3.35013,1.273481578393839,3.3501300000005227,1.2807049094403955,1.281187653975716,2.6158484872708425,19802.778856479454,2019.3214661968618,0.00037691696259979277,0.00012097356142523116,0.00025594340117456163,0.0008574436665769341,0.09551076777452673,0.09551076777452693,0.49745022797859917,3.979039320256561e-13,28524.120603280535,17817.188019063422,0.85,1.050042908491379,0.6447119646546119,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4238707594525288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15231.14237600239,1554.814930287269,0.49745022797859917,5.604815207519803
202.8,-25.31192872783796,4.343214695554252,35.152246921222286,25.46988590564581,5.365814249216806,-22.243422087969673,-36.15971185555679,2.2973076093485023,-5.1752269410899885,-5.175226941090384,40.24723899264887,38974.58627469386,24509.987214359935,63484.57348905379,67714.49886210784,120748.9167728891,78049.83754112436,49309.9249537104,31933.236208237737,28524.430696421332,17818.404298925067,1554.826402347925,103068.55406861835,0.62467168893087,0.09551116992856981,3.35013,1.2734843900846315,3.3501299999990772,1.2807074922562978,1.2811900526121671,2.615843211862436,19802.92165078839,2019.336027164056,0.0003767723992459467,0.00012092710760003347,0.0002558452916459132,0.0008571149869017232,0.09551116992856991,0.09551116992856977,0.4974468946452658,3.979039320256561e-13,28524.430696421332,17818.404298925067,0.85,1.050066546384731,0.6446591188534658,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4238928918729705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15231.200370388106,1554.826402347925,0.4974468946452658,5.605104260343315
203.0,-25.31575530275109,4.345272495949717,35.15226038940889,25.469582550600194,5.365698307090116,-22.246878249032566,-36.16321402424944,2.296821253371601,-5.1752400332619,-5.175240033262298,40.247540017892476,38972.55051738773,24515.31976272094,63487.87028010868,67713.84952213828,120753.90908998979,78050.4330664061,49309.13406165565,31934.776671944943,28524.739805130557,17819.622276251033,1554.8378028972097,103068.84708466768,0.6247076186491957,0.09551157140002894,3.35013,1.273487207819708,3.3501299999995537,1.2807100508411409,1.281192427171369,2.6158379859670124,19803.0727483546,2019.3514348278568,0.00037662796369224844,0.00012088072481456059,0.00025574723887768783,0.0008567864973813083,0.09551157140002897,0.0955115714000288,0.4974435613119325,3.979039320256561e-13,28524.739805130557,17819.622276251033,0.85,1.0500889517398215,0.644605726083916,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4239150132037839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15231.258254183922,1554.8378028972097,0.4974435613119325,5.605392134163971
203.20000000000002,-25.319579835792386,4.34732143539725,35.15227324525036,25.46927441088485,5.365578997263439,-22.25033290883428,-36.16671214168889,2.2963320703053474,-5.175255780711268,-5.175255780711661,40.24783957233666,38970.50864906827,24520.636331480444,63491.14498054872,67713.19550786754,120758.88269097664,78051.02209828448,49308.335239485394,31936.31873199898,28525.050851628643,17820.83656854855,1554.8494184702352,103069.13874559388,0.6247433759625031,0.09551197071930446,3.35013,1.2734900288516653,3.350130000000123,1.2807126223166143,1.2811948147892127,2.615832733763586,19803.22219840478,2019.3666744917766,0.0003764836561054656,0.00012083441208091093,0.0002556492440245546,0.0008564582018839811,0.0955119707193045,0.09551197071930434,0.49744022797859916,3.979039320256561e-13,28525.050851628643,17820.83656854855,0.85,1.050110928974747,0.6445521978321365,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4239371234162734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15231.31610366283,1554.8494184702352,0.49744022797859916,5.605680169017937
