time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
203.4,-25.323402384810333,4.349361635260187,35.15228570985388,25.46900084652009,5.365583431046572,-22.253704531559112,-36.17013419335706,2.2958855778480496,-5.175251988909281,-5.175251988909637,40.24817004732564,38968.208537791,24525.880082237298,63494.0886200283,67712.24105525458,120763.50199149639,78051.58369591637,49307.55117863017,31937.813908095777,28525.38085400452,17821.96671286707,1554.8608940326021,103069.50486036403,0.6247757673799872,0.09551245439979765,3.35013,1.2734927410865202,3.350130000001641,1.2807149950481327,1.2811970037485385,2.6158278875106737,19803.364687796864,2019.381204366105,0.00037633947420621125,0.00012078912225889907,0.0002555503519473122,0.000856126900569249,0.09551245439980116,0.09551245439984297,0.49743689464526586,3.410605131648481e-13,28525.38085400452,17821.96671286707,0.85,1.050127914508213,0.6444946994798422,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4239592224689686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15231.373917562887,1554.8608940326021,0.49743689464526586,5.605967634891327
203.60000000000002,-25.327222882708153,4.3513928100626025,35.152297264268945,25.468616815656446,5.365302211263039,-22.257240627467507,-36.17371564088387,2.2953199560223743,-5.175323740830436,-5.175323740830834,40.2484423930656,38966.4735039933,24531.2951185506,63497.768622543896,67711.87671194623,120768.91094135842,78052.17451857985,49306.77131062683,31939.33689772558,28525.739110861592,17823.288461352928,1554.877319536418,103069.78036659624,0.6248142560683537,0.09551282148075155,3.35013,1.273495718720369,3.3501299999995995,1.280717921430666,1.281199746730583,2.6158219104622447,19803.514592207728,2019.3964903619208,0.0003761954204285617,0.00012074173966519822,0.0002554536807633635,0.0008558030395357669,0.09551282148075159,0.09551282148075153,0.4974335613119325,3.979039320256561e-13,28525.739110861592,17823.288461352928,0.85,1.050156103558458,0.6444459525439004,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4239813106951675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15231.433138709981,1554.877319536418,0.4974335613119325,5.60627074463433
203.8,-25.331041331056575,4.353415421491034,35.15230821501501,25.468334275670372,5.365219913546467,-22.26068610768149,-36.177204782702006,2.2948646901713827,-5.175296478679741,-5.175296478680165,40.24872196157717,38964.42395705287,24536.433142940838,63500.85709999371,67711.18420730776,120773.5636481451,78052.73548960937,49305.97523935452,31940.844722505393,28525.94629789651,17824.42573601711,1554.8823063989107,103069.95306595531,0.6248495860532233,0.09551310600837021,3.35013,1.2734984380984677,3.35012999999926,1.280720334445898,1.2812019763153155,2.615816981971657,19803.65692261732,2019.4110040245466,0.000376051494615365,0.0001206955947802858,0.00025535589983507925,0.0008554754607144941,0.09551310600837029,0.09551310600837032,0.49743022797859915,3.979039320256561e-13,28525.94629789651,17824.42573601711,0.85,1.0501773953667906,0.6443937787918333,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4240033877061924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15231.489052558318,1554.8823063989107,0.49743022797859915,5.606544941056016
204.0,-25.33485775232492,4.355429266930088,35.15231865002045,25.4680173349567,5.365089060977706,-22.2641346197386,-36.18069811547173,2.294365928391357,-5.175325193872538,-5.175325193872882,40.249018154131996,38962.39687304738,24541.69273656765,63504.089609615025,67710.5394015618,120778.5052661814,78053.32712186413,49305.184593349644,31942.380587238316,28526.27312805195,17825.635332054626,1554.8952464864055,103070.25039171668,0.6248848299263245,0.09551350786348749,3.35013,1.2735012327553705,3.3501300000013394,1.2807229494491355,1.2812044081259777,2.6158116409493233,19803.807032438894,2019.4263109664253,0.00037590769582234297,0.00012064941078061779,0.0002552582850417252,0.0008551484384668349,0.09551350786348754,0.09551350786348752,0.49742689464526585,3.410605131648481e-13,28526.27312805195,17825.635332054626,0.85,1.0501985029899419,0.6443404057992983,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4240254535101378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15231.5466962161,1554.8952464864055,0.49742689464526585,5.606822904179341
204.20000000000002,-25.338672139722647,4.3574344363418716,35.152328460601524,25.467704131174855,5.364967560664447,-22.26758036543933,-36.18418722236527,2.2938757863811303,-5.175341623047927,-5.175341623048349,40.24930787906105,38960.36300686581,24546.89835292982,63507.26135979563,67709.87570251856,120783.34309086588,78053.90232974858,49304.38963409574,31943.90299516982,28526.56903541748,17826.820177056063,1554.906238564143,103070.51129759508,0.6249198827564217,0.09551387433802168,3.35013,1.27350402301643,3.3501299999995444,1.2807255241210864,1.2812067997523358,2.6158063823230724,19803.952975044638,2019.4411929705495,0.0003757640242084106,0.00012060329893631545,0.00025516072527209514,0.0008548216005558041,0.09551387433802165,0.09551387433802185,0.4974235613119325,3.979039320256561e-13,28526.56903541748,17826.820177056063,0.85,1.050219375295636,0.6442873967836532,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4240475082358723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15231.604139610427,1554.906238564143,0.4974235613119325,5.607109343875718
204.4,-25.34248450029437,4.359430951216012,35.152337674495314,25.467386247497075,5.364842069400055,-22.271024685762523,-36.18767611971123,2.2933822548682086,-5.175361699469306,-5.175361699469684,40.249596604860265,38958.33617936717,24552.091075515666,63510.42725488284,67709.20976256249,120788.17013172168,78054.47327269401,49303.599689498704,31945.41509243923,28526.869293643533,17828.003235520628,1554.9175993320866,103070.77362584598,0.624954776915991,0.09551424134381162,3.35013,1.2735067792097108,3.350129999999109,1.2807281143015075,1.2812092070546757,2.6158010920429566,19804.097835543667,2019.4559646304974,0.0003756204794113914,0.00012055720613150527,0.0002550632732798861,0.0008544951237131449,0.09551424134381152,0.09551424134381159,0.4974202279785992,3.979039320256561e-13,28526.869293643533,17828.003235520628,0.85,1.050240253029027,0.6442345708430545,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4240695518431827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15231.661551218713,1554.9175993320866,0.4974202279785992,5.607392710717501
204.60000000000002,-25.34629484094333,4.361418847996243,35.15234628564247,25.467063404526584,5.364714765253034,-22.27446736906371,-36.191164737660415,2.292887293373387,-5.175381902240929,-5.175381902241331,40.24988281717311,38956.31625749029,24557.261931861754,63513.57818935205,67708.53308078871,120792.96061477267,78055.03218590144,49302.81536260293,31946.907581442785,28527.165602122215,17829.17822671683,1554.9287948845954,103071.02803148651,0.6249894740818719,0.09551459990108604,3.35013,1.2735096007911486,3.3501300000008865,1.2807307108800994,1.281211620918816,2.6157957887164582,19804.23964383956,2019.470425052343,0.0003754770610748934,0.00012051113328032085,0.0002549659277945725,0.0008541690036824312,0.09551459990108603,0.09551459990108606,0.49741689464526584,3.979039320256561e-13,28527.165602122215,17829.17822671683,0.85,1.0502612912571778,0.6441821132047943,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4240915843718103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15231.718850721372,1554.9287948845954,0.49741689464526584,5.607675738397586
204.8,-25.35010314202568,4.3633981648795865,35.152354307731066,25.46675041029232,5.364591093674862,-22.277907852986203,-36.19464546265078,2.292395804635395,-5.175401784632186,-5.1754017846325935,40.250168480091745,38954.27668989949,24562.409869993862,63516.68655989335,67707.87754413378,120797.74788705425,78055.61278428079,49302.0119300467,31948.445393593436,28527.46047292662,17830.35276671893,1554.939912263837,103071.28025537319,0.6250241862096504,0.09551495622906696,3.35013,1.2735123245650901,3.3501299999996363,1.2807332910591926,1.2812140185393508,2.6157905189060666,19804.386954129743,2019.4854465214669,0.00037533376984168844,0.00012046518086986217,0.0002548685889718263,0.0008538429059721844,0.09551495622906704,0.09551495622906703,0.4974135613119325,3.979039320256561e-13,28527.46047292662,17830.35276671893,0.85,1.0502808622674422,0.6441288663931347,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424113605860683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15231.776039524702,1554.939912263837,0.4974135613119325,5.607957668341327
205.0,-25.353909436902264,4.365368927987436,35.152361734797104,25.466427707020216,5.364462435109644,-22.28134702971993,-36.19813345195723,2.291900027927292,-5.175424134260652,-5.175424134261047,40.25045194045085,38952.270481574065,24567.54213528984,63519.81261686391,67707.20594121302,120802.50383856767,78056.17496372476,49301.239504085606,31949.928288487943,28527.755762064815,17831.52067072431,1554.9511694493178,103071.52853426343,0.6250586558384668,0.09551530770382563,3.35013,1.2735151593340563,3.3501300000008465,1.2807358909268198,1.2812164360161309,2.6157852089048887,19804.529591140057,2019.4999914486657,0.00037519060436028086,0.00012041914878469428,0.0002547714555755866,0.0008535174964674399,0.09551530770382549,0.09551530770382577,0.4974102279785992,3.979039320256561e-13,28527.755762064815,17831.52067072431,0.85,1.0503016710059245,0.644076754807843,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4241356161953012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15231.833270163042,1554.9511694493178,0.4974102279785992,5.6082394822895845
205.20000000000002,-25.357713705852557,4.367331178850054,35.152368576769675,25.466114782635145,5.36433793387447,-22.284783966865387,-36.201613618154056,2.291408194887319,-5.175445319180426,-5.175445319180804,40.25073450237986,38950.24455611876,24572.649482429457,63522.89403854822,67706.55343591086,120807.25056463247,78056.75696220575,49300.44808241366,31951.454310880094,28528.047646292158,17832.6866516758,1554.9622214371584,103071.77243584687,0.6250931319512691,0.0955156548440942,3.35013,1.2735178886028007,3.350129999999069,1.2807384722066748,1.2812188350593132,2.61577993688893,19804.677256666128,2019.515049141769,0.0003750475652765429,0.00012037323612918207,0.0002546743291473608,0.0008531921103064479,0.09551565484409427,0.09551565484409413,0.49740689464526583,3.979039320256561e-13,28528.047646292158,17832.6866516758,0.85,1.050321050651692,0.6440238972817742,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4241576155675113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15231.89023924875,1554.9622214371584,0.49740689464526583,5.608520352436055
205.4,-25.36151595594087,4.369284942736177,35.15237482960225,25.465792114287638,5.3642083738158695,-22.28821959261462,-36.20509350495411,2.290912010489624,-5.175469103215448,-5.175469103215866,40.25101493171606,38948.225694423905,24577.74166832651,63525.967362750416,67705.88514401967,120811.96709402475,78057.32079297992,49299.66134338425,31952.95494399519,28528.340281678553,17833.846260333285,1554.9734341848125,103072.01278502002,0.6251273675316654,0.09551599751264696,3.35013,1.2735207299655307,3.350129999998347,1.2807410734693783,1.2812212542535257,2.615774624081422,19804.820312654414,2019.5296367928308,0.00037490465222882684,0.00012032734331996951,0.00025457730890885734,0.0008528670798948302,0.09551599751264694,0.095515997512647,0.49740356131193253,3.979039320256561e-13,28528.340281678553,17833.846260333285,0.85,1.05034072312301,0.6439714220586127,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4241796038623717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15231.947248791112,1554.9734341848125,0.49740356131193253,5.6088009303463275
205.60000000000002,-25.365316193938657,4.371230258103097,35.1523804952058,25.465469376090937,5.364079120939835,-22.2916533763359,-36.208573112357385,2.290416303337071,-5.175492374847124,-5.175492374847531,40.25129332467437,38946.213602761156,24582.810779847867,63529.02438260902,67705.2155498998,120816.6550342327,78057.88275047758,49298.88080333894,31954.446607931823,28528.628704485032,17834.999550580185,1554.9844388213048,103072.24593159796,0.6251614732458667,0.0955163326694325,3.35013,1.273523475169204,3.350130000001418,1.28074367226383,1.2812236711387974,2.615769316336612,19804.96289335218,2019.544175977748,0.00037476186486696183,0.00012028147034796871,0.0002544803945189931,0.0008525424040899144,0.09551633266943244,0.09551633266943262,0.4974002279785992,3.979039320256561e-13,28528.628704485032,17834.999550580185,0.85,1.0503603537759736,0.6439192022163216,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4242015811197484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15232.004147925181,1554.9844388213048,0.4974002279785992,5.609080597754266
205.8,-25.36911440018853,4.373167160120268,35.15238558691469,25.465156591404252,5.363953155184873,-22.295085002270476,-36.212044826801844,2.289923757266817,-5.175515865004627,-5.175515865004962,40.25157144172523,38944.181855791496,24587.858789697464,63532.04064548896,67704.56844955466,120821.34426829923,78058.46762803932,49298.08103427625,31955.985104181185,28528.91702904711,17836.153469267923,1554.9954500005274,103072.47846078305,0.6251956024516387,0.09551666711364375,3.35013,1.2735262159770357,3.350130000002681,1.280746256109317,1.2812260732305651,2.6157640391447314,19805.111289362925,2019.5593081595578,0.00037461920383371794,0.00012023571752359638,0.0002543834863101216,0.0008522177489921276,0.09551666711364372,0.09551666711364377,0.4973968946452658,3.410605131648481e-13,28528.91702904711,17836.153469267923,0.85,1.0503784978530482,0.6438661629973428,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42422354737782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15232.060936660273,1554.9954500005274,0.4973968946452658,5.609359401636021
206.0,-25.37291060792058,4.375095676113033,35.15239010120906,25.464838987123244,5.363824209323157,-22.298515127201416,-36.215523805562384,2.289428728603943,-5.175541374116108,-5.175541374116483,40.25184791634019,38942.183337338225,24592.890404341,63535.073741679225,67703.9151642955,120826.01152871549,78059.04464671096,49297.31281975329,31957.47980773074,28529.20596007899,17837.302839340817,1555.006587066115,103072.70827386985,0.625229558239392,0.09551699813078558,3.35013,1.2735290392069145,3.3501299999996013,1.2807488512506124,1.2812284867817172,2.615758738903962,19805.257691404306,2019.5742370130786,0.00037447666778552083,0.00012018988508350601,0.0002542867827020148,0.0008518937793335009,0.09551699813078565,0.09551699813078532,0.49739356131193246,3.979039320256561e-13,28529.20596007899,17837.302839340817,0.85,1.0503976690931842,0.6438141360038406,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4242455025219982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15232.117767530726,1555.006587066115,0.49739356131193246,5.609638222073521
206.20000000000002,-25.376704784668913,4.377015838909459,35.152394031807454,25.464511464256816,5.363691381428079,-22.301943812117603,-36.218991259206064,2.2889304088767664,-5.175567587165517,-5.175567587165914,40.252121466921714,38940.15235407093,24597.902322144084,63538.05467621502,67703.241498605,120830.6350341089,78059.59929622471,49296.51015169066,31958.98793837117,28529.491213359815,17838.44251056802,1555.017599196505,103072.92958081778,0.6252632539838151,0.09551731992363122,3.35013,1.2735317382542415,3.350129999999734,1.2807514614448106,1.2812309155521893,2.6157534079412503,19805.398417909455,2019.5885871229682,0.0003743342578460315,0.00012014422052696456,0.00025419003731906695,0.0008515696697237257,0.09551731992363129,0.09551731992363124,0.49739022797859916,3.979039320256561e-13,28529.491213359815,17838.44251056802,0.85,1.0504158075595584,0.6437614716083764,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4242674467434069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15232.1743371489,1555.017599196505,0.49739022797859916,5.609916374890077
206.4,-25.380496963308627,4.378927688030176,35.15239739267848,25.464193755202018,5.363562539119757,-22.305370299665572,-36.222465872392036,2.288435875476758,-5.17559290520046,-5.175592905200845,40.25239427855858,38938.15424422714,24602.89052756988,63541.044771797024,67702.58760228207,120835.25189921772,78060.17438799124,49295.741029936406,31960.481508949815,28529.773769365776,17839.580865771477,1555.0284501420988,103073.14736616125,0.6252969620434552,0.09551763821827328,3.35013,1.273534553241916,3.350130000000023,1.2807540537858424,1.2812333266218912,2.6157481134626823,19805.544331053585,2019.6034661228439,0.00037419197268608425,0.00012009847775127852,0.00025409349493480575,0.0008512462401859409,0.09551763821827337,0.09551763821827328,0.49738689464526586,3.979039320256561e-13,28529.773769365776,17839.580865771477,0.85,1.0504343960766036,0.6437095374299999,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4242893798534144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15232.231021687621,1555.0284501420988,0.49738689464526586,5.610193217662463
206.60000000000002,-25.384287124454058,4.380831249637475,35.152400182895526,25.463871261477493,5.363430607433366,-22.3087952800576,-36.22593269739298,2.2879387630369146,-5.175620414680964,-5.175620414681304,40.25266554489883,38936.13675377248,24607.863035620856,63543.99978939333,67701.92794647846,120839.84835856775,78060.7420031204,49294.9508104143,31961.99021411788,28530.057376468427,17840.715039211445,1555.0394547848377,103073.3629669708,0.6253304998231954,0.09551795360404351,3.35013,1.2735373215237633,3.350129999999704,1.2807566578704705,1.281235749599475,2.61574279502111,19805.688347214083,2019.618151684223,0.00037404981293817267,0.00012005285353159708,0.0002539969594065756,0.0008509228336167511,0.09551795360404351,0.09551795360404362,0.4973835613119325,3.410605131648481e-13,28530.057376468427,17840.715039211445,0.85,1.050452122557709,0.643657113696903,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4243113020411053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15232.287447215058,1555.0394547848377,0.4973835613119325,5.610469842524541
206.8,-25.388075274887566,4.382726559208457,35.1524024034125,25.46354873282837,5.363298673926643,-22.31221845057077,-36.22939924299715,2.2874418496098583,-5.175647909688394,-5.175647909688815,40.25293503312275,38934.12604084819,24612.814257410475,63546.94029825866,67701.26819451759,120844.42046967943,78061.30884739982,49294.16669373052,31963.49128185478,28530.338017751368,17841.843900383778,1555.0503299888237,103073.57282858973,0.6253639157476056,0.09551826289847401,3.35013,1.2735400865087283,3.3501299999989445,1.280759260781856,1.2812381715628207,2.6157374789973176,19805.832167793444,2019.6328173018762,0.00037390777825288784,0.00012000724898948045,0.0002539005292634074,0.000850599780101219,0.09551826289847401,0.09551826289847411,0.49738022797859915,3.979039320256561e-13,28530.338017751368,17841.843900383778,0.85,1.0504697922747037,0.6436049179168374,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4243332131934574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15232.343912945362,1555.0503299888237,0.49738022797859915,5.610745845441832
207.0,-25.39186140836115,4.384613647154298,35.15240405472639,25.463221279811137,5.363164311119601,-22.315640048385696,-36.23286173734812,2.2869429511442014,-5.1756765402221845,-5.175676540222591,40.25320252883503,38932.109079660135,24617.74723249549,63549.85631215562,67700.60010672933,120848.96457134816,78061.86586125272,49293.374834183836,31964.990030076537,28530.61723212334,17842.966715674625,1555.0611992562847,103073.7777256225,0.6253971503842819,0.09551856661478832,3.35013,1.2735427948972209,3.350129999999848,1.280761872675381,1.2812406026712861,2.6157321446506834,19805.97349418226,2019.647228582876,0.00037376586876957665,0.00011996171371093578,0.0002538041550586409,0.0008502769139866047,0.09551856661478823,0.09551856661478828,0.49737689464526585,3.979039320256561e-13,28530.61723212334,17842.966715674625,0.85,1.0504871211015046,0.6435526617812217,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4243551133487216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15232.400268712081,1555.0611992562847,0.49737689464526585,5.6110211090166375
207.20000000000002,-25.395645544778148,4.386492547963602,35.152405140283754,25.462893826793902,5.363029844050293,-22.319059858860754,-36.23632772415874,2.2864441581328947,-5.175705321712883,-5.175705321713254,40.25346833441424,38930.11202369746,24622.659514417905,63552.77153811537,67699.93232335192,120853.48573627346,78062.42247489304,49292.60217523858,31966.46699961607,28530.893898503637,17844.084552725893,1555.071965380053,103073.97737666019,0.6254302657394749,0.09551886471911575,3.35013,1.2735455901036032,3.3501300000003402,1.280764483832202,1.281243033201317,2.615726811830389,19806.11471902854,2019.6616295094188,0.00037362408364768765,0.0001199161484795791,0.0002537079351681086,0.0008499545648447356,0.09551886471911587,0.09551886471911553,0.4973735613119325,3.979039320256561e-13,28530.893898503637,17844.084552725893,0.85,1.05050485830516,0.6435009965022694,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4243770024698197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15232.456590087386,1555.071965380053,0.4973735613119325,5.611295524944352
207.4,-25.39942784173184,4.388363347660011,35.15240580785164,25.462606641836487,5.362974477130313,-22.32243880479611,-36.23975005522368,2.2859854403874658,-5.1757221599725085,-5.175722159972825,40.253754092364986,38927.969706754535,24627.520182154552,63555.489888909084,67699.13373796351,120857.83781092425,78062.97973089176,49291.815700332496,31967.96003395474,28531.183890806184,17845.16166446846,1555.0827213570162,103074.22591299216,0.6254616609238861,0.09551921797793791,3.35013,1.2735482770623636,3.3501299999991554,1.280766908406513,1.281245277230015,2.6157218600909347,19806.256106854955,2019.67604705531,0.0003734824168914989,0.0001198711728427541,0.0002536112440487448,0.0008496306370250215,0.09551921797799086,0.09551921797795787,0.4973702279785992,3.410605131648481e-13,28531.183890806184,17845.16166446846,0.85,1.0505188299515305,0.6434466205863485,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4243988806708674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15232.512726080604,1555.0827213570162,0.4973702279785992,5.611569243475296
207.60000000000002,-25.4032079783311,4.3902258769841875,35.15240573308625,25.462231202423595,5.362742632420953,-22.325896051405167,-36.2432515254244,2.2854307054950054,-5.17578670767341,-5.175786707673757,40.25400362251055,38926.11220461142,24632.482405494207,63558.594610105625,67698.63236821743,120862.60730394306,78063.56319864551,49291.0430350394,31969.466848451233,28531.492530231437,17846.34172355961,1555.0966388792006,103074.41877349514,0.6254962548716987,0.09551949924063496,3.35013,1.2735511217219755,3.35012999999904,1.2807697791987305,1.2812479678094135,2.615715997059123,19806.404145167107,2019.6911427620144,0.0003733408804259733,0.000119825173293055,0.0002535157071329183,0.0008493105759372036,0.0955194992406349,0.09551949924063513,0.49736689464526584,3.410605131648481e-13,28531.492530231437,17846.34172355961,0.85,1.050538623896604,0.6433966106383251,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4244207488620897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15232.569621111033,1555.0966388792006,0.49736689464526584,5.611853096946429
207.8,-25.406986097427,4.392080431047754,35.152405104277875,25.461926136072748,5.362632275419769,-22.329308033465548,-36.24670497430486,2.284954211458351,-5.175790466761725,-5.1757904667620895,40.25425695283531,38924.0947043684,24637.267561860346,63561.362266228745,67697.95874164348,120866.93366671345,78064.12007440515,49290.25603713025,31970.960041416547,28531.707363209636,17847.413041427833,1555.1034869856003,103074.54648806751,0.6255290934478487,0.09551972766299277,3.35013,1.2735538262641053,3.350129999998695,1.2807722859256945,1.2812502943467756,2.615710877580905,19806.545436518696,2019.7055504702112,0.00037319946880498995,0.00011977982057370425,0.0002534196482312857,0.0008489887661290772,0.09551972766299266,0.09551972766299305,0.4973635613119325,3.410605131648481e-13,28531.707363209636,17847.413041427833,0.85,1.0505547109377311,0.6433451015317081,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4244426051872348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15232.624816643074,1555.1034869856003,0.4973635613119325,5.612118975142829
208.0,-25.410762220633394,4.393926893681171,35.152403968479,25.461589532811217,5.362488041880276,-22.33272160725103,-36.250162369664736,2.284447428497923,-5.175829385910447,-5.175829385910837,40.254518750804536,38922.098809296775,24642.12241994942,63564.22122924619,67697.29323816283,120871.4097452272,78064.67299127633,49289.478562410266,31972.438254295623,28531.994087114952,17848.52263646695,1555.1151896955716,103074.74612845888,0.6255616968786399,0.09552002303411276,3.35013,1.2735566159756853,3.35013000000036,1.2807749332503862,1.2812527616923597,2.6157054709822805,19806.685723415172,2019.7198557524919,0.00037305818112540873,0.0001197344319029064,0.00025332374922250236,0.0008486674919827819,0.09552002303411278,0.09552002303411286,0.49736022797859913,3.979039320256561e-13,28531.994087114952,17848.52263646695,0.85,1.0505713179915488,0.6432933473314753,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4244644504712574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15232.680857486557,1555.1151896955716,0.49736022797859913,5.612386894167895
208.20000000000002,-25.414536340875994,4.3957653401011525,35.152402275310145,25.461271963454806,5.362356567193945,-22.33613210176869,-36.25361550422383,2.283952328086651,-5.175858795048384,-5.175858795048725,40.254777584999744,38920.09585028358,24646.93214801094,63567.02799829452,67696.64868866492,120875.84108675495,78065.25048905196,49288.69765067053,31973.94759820159,28532.260250079096,17849.62126036117,1555.1255309336311,103074.92414000447,0.6255943659532437,0.09552029798929168,3.35013,1.2735593518381938,3.3501300000017062,1.2807775260052543,1.2812551746059897,2.6157001758525986,19806.83224701554,2019.7347970015796,0.00037291701755814483,0.00011968911501857023,0.0002532279025395746,0.0008483463931349051,0.09552029798929162,0.09552029798929165,0.49735689464526583,3.410605131648481e-13,28532.260250079096,17849.62126036117,0.85,1.050586877923152,0.6432413670325484,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4244862848381783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15232.73670415394,1555.1255309336311,0.49735689464526583,5.612659192458509
208.4,-25.418308465304754,4.397595782546016,35.15240003256667,25.46093986546623,5.3622167402213705,-22.33954163505964,-36.25706846415994,2.2834499099762238,-5.17589335651445,-5.1758933565147975,40.2550347787131,38918.100037710865,24651.7345330816,63569.83457079246,67695.98349443199,120880.25020946015,78065.80385915807,49287.92040243694,31975.42606302348,28532.532181946568,17850.715544488907,1555.1363766824975,103075.10342854535,0.6256267558258856,0.09552057291565005,3.35013,1.2735620712162925,3.350129999998442,1.2807801525425733,1.2812576214724385,2.6156948117515753,19806.972648907464,2019.7491140101324,0.0003727759777420928,0.00011964381626054004,0.0002531321614815527,0.0008480256481441942,0.09552057291565,0.09552057291565016,0.4973535613119325,3.410605131648481e-13,28532.532181946568,17850.715544488907,0.85,1.0506028696824676,0.6431897748086067,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4245081082461455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15232.792520932853,1555.1363766824975,0.4973535613119325,5.612930152658891
208.60000000000002,-25.42207858735872,4.3994182627967495,35.15239724154495,25.460612587071978,5.362079714101205,-22.34294908564493,-36.26051730299366,2.282950212387447,-5.175926144799121,-5.175926144799456,40.25529021611466,38916.097661587264,24656.51184956023,63572.60951114749,67695.3249792726,120884.63511701825,78066.36418064579,49287.136862960644,31976.919241872383,28532.798288185404,17851.804345371194,1555.146882125382,103075.27481066645,0.6256590806504634,0.09552083992147918,3.35013,1.2735647927923126,3.350130000000965,1.2807827661839846,1.2812600555961342,2.615689474009329,19807.114814514338,2019.763610867558,0.00037263506182899945,0.0001195985873673844,0.00025303647446161506,0.0008477050841880904,0.09552083992147906,0.09552083992147915,0.4973502279785991,3.410605131648481e-13,28532.798288185404,17851.804345371194,0.85,1.0506181834276163,0.643137982626608,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4245299207355544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15232.848226105561,1555.146882125382,0.4973502279785991,5.613200435503745
208.8,-25.425846713808596,4.401232808454641,35.152393908759215,25.46028537852692,5.361941751331229,-22.34635483345651,-36.263965897355206,2.2824498709791983,-5.1759604363081735,-5.175960436308549,40.255544600676686,38914.10205528326,24661.272605265214,63575.37466054848,67694.6700173939,120889.00774937897,78066.92707084556,49286.35910873501,31978.4088467895,28533.065126719852,17852.890737736518,1555.1574935123135,103075.444714598,0.625691304402419,0.09552110495394865,3.35013,1.2735675671184437,3.3501300000012284,1.2807853825745383,1.2812624926275173,2.615684130674431,19807.25763185868,2019.7781741837102,0.00037249426947232533,0.00011955337746502218,0.00025294089200730315,0.0008473848705404265,0.09552110495394862,0.09552110495394858,0.49734689464526577,3.979039320256561e-13,28533.065126719852,17852.890737736518,0.85,1.0506333838170994,0.6430863355323163,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4245517222675195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15232.903898739023,1555.1574935123135,0.49734689464526577,5.613469982102364
209.0,-25.429612838341,4.40303944978392,35.152390031003286,25.459953280538343,5.3618015260752765,-22.3497590054256,-36.26741044046355,2.2819476931598857,-5.175995580286553,-5.175995580286928,40.255796944294254,38912.10013889575,24666.015202432434,63578.115341328186,67694.00606931384,120893.35126390363,78067.47954148865,49285.573611070664,31979.8954782422,28533.329992157363,17853.970765550926,1555.1680613015735,103075.6091385196,0.6257233477641148,0.09552136393664239,3.35013,1.27357028265018,3.3501300000006724,1.2807880072596523,1.281264938114253,2.6156787704218667,19807.3978055375,2019.7924679210028,0.0003723536008145975,0.00011950823642455904,0.00025284536439003846,0.0008470648406039995,0.09552136393664253,0.09552136393664233,0.49734356131193247,3.979039320256561e-13,28533.329992157363,17853.970765550926,0.85,1.0506482648562145,0.6430346397240031,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424573512880247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15232.959461308783,1555.1680613015735,0.49734356131193247,5.613739143605976
209.20000000000002,-25.433376418854348,4.4048383036245635,35.152385834056,25.459657259658,5.361722604118032,-22.353133206998912,-36.27082798685876,2.281479392288419,-5.176011286904441,-5.17601128690478,40.2560806432025,38910.01372582189,24670.687695613058,63580.70142143495,67693.25723571335,120897.55963099268,78068.03950534553,49284.795995541084,31981.381677560494,28533.614699666272,17855.016744094093,1555.1785323591612,103075.8495396346,0.6257537620812874,0.09552170887597845,3.35013,1.2735729899397121,3.350129999999774,1.2807904741264045,1.2812672259073854,2.615673732493241,19807.539880405744,2019.8069555256632,0.0003722130759999296,0.00011946346473095458,0.00025274961126897503,0.0008467440552005313,0.095521708876001,0.09552170887599795,0.49734022797859917,3.410605131648481e-13,28533.614699666272,17855.016744094093,0.85,1.0506602532882556,0.6429813443806907,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424595292536282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15233.014990085503,1555.1785323591612,0.49734022797859917,5.614007424828256
209.4,-25.43713857531213,4.406629160688462,35.152380774465065,25.459280737582617,5.361506493778946,-22.356562945656272,-36.27430253019554,2.280930864123074,-5.176083756460969,-5.176083756461389,40.25630294812407,38908.13206277987,24675.485761660868,63583.617824440735,67692.6993228698,120902.07643317386,78068.59853666573,49284.031276575784,31982.852511211044,28533.8913486432,17856.142199491227,1555.1914520410544,103075.96494693654,0.6257871378745645,0.0955219057343732,3.35013,1.2735757802007721,3.350130000000841,1.2807933138601957,1.2812698868361667,2.6156679331054673,19807.681718669384,2019.8214190033686,0.0003720726531184576,0.0001194179622228048,0.0002526546908956528,0.0008464260596102533,0.09552190573437329,0.0955219057343732,0.4973368946452658,3.979039320256561e-13,28533.8913486432,17856.142199491227,0.85,1.0506781060740613,0.642931684376212,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424617058099547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15233.070944878273,1555.1914520410544,0.4973368946452658,5.614291541306382
209.60000000000002,-25.440898722684558,4.408412298749337,35.15237525379528,25.458966486062877,5.361385357255188,-22.359959827619498,-36.277738377079345,2.2804464621900937,-5.176099221046513,-5.17609922104684,40.25654459439991,38906.12298000199,24680.117163475155,63586.240143477145,67692.03141825374,120906.25469776025,78069.15147785074,49283.2430395988,31984.342709168825,28534.10611603135,17857.18294601962,1555.1988745827698,103076.06994683656,0.6258189015420706,0.09552210688805284,3.35013,1.2735784781491386,3.350129999999869,1.2807958551535072,1.281272249371092,2.615662743223413,19807.822011734806,2019.8357249147066,0.00037193235392436427,0.00011937298221803384,0.0002525593717063304,0.0008461067279345286,0.09552210688805272,0.09552210688805275,0.4973335613119325,3.410605131648481e-13,28534.10611603135,17857.18294601962,0.85,1.050691836585863,0.6428803734275702,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4246388160460843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15233.1256439141,1555.1988745827698,0.4973335613119325,5.614545084293903
209.8,-25.444656882328182,4.410187630536832,35.152369231852255,25.458620103914313,5.36123468962198,-22.3633578740041,-36.28117813551796,2.279935681297918,-5.17614282674549,-5.176142826745848,40.25679173379149,38904.13524979706,24684.800927502904,63588.93617729996,67691.35467641665,120910.53190505647,78069.68496656814,49282.46553994854,31985.79936291066,28534.37630113692,17858.249562328707,1555.210090693253,103076.22838443663,0.6258503558606664,0.09552235723946699,3.35013,1.2735811975272373,3.35013000000002,1.2807985188700282,1.281274734531319,2.6156573033482418,19807.957369291016,2019.8495275441683,0.00037179217752782,0.00011932796667506625,0.00025246421085275376,0.0008457879267041359,0.09552235723946703,0.09552235723946711,0.49733022797859916,3.410605131648481e-13,28534.37630113692,17858.249562328707,0.85,1.0507064045928638,0.6428291858529472,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4246605629916442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15233.181002350757,1555.210090693253,0.49733022797859916,5.614808432206489
210.0,-25.448413047083168,4.411955226735285,35.15236267839143,25.45829778481277,5.361098021680253,-22.366752724280964,-36.2846135982312,2.27943769887804,-5.176177697896833,-5.176177697897199,40.25703702310334,38902.14036264378,24689.44228092864,63591.58264357242,67690.71175971026,120914.78308362441,78070.25632805447,49281.684930987874,31987.301552296216,28534.6290429855,17859.309580637953,1555.220118863019,103076.3697583761,0.6258819609581784,0.0955225918157532,3.35013,1.2735838916292415,3.350129999999345,1.2808011228280487,1.2812771600675987,2.615651985534498,19808.102335982872,2019.864310032771,0.0003716521241032789,0.00011928302299360659,0.0002523691011096723,0.0008454692967005465,0.09552259181575323,0.09552259181575336,0.4973268946452658,3.410605131648481e-13,28534.6290429855,17859.309580637953,0.85,1.0507196650552655,0.6427775845880995,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4246822990587986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15233.236167897703,1555.220118863019,0.4973268946452658,5.615074663976606
210.20000000000002,-25.45216723719677,4.413715097121115,35.152355597480444,25.457961006928258,5.360952808209588,-22.370146651717576,-36.288052693102486,2.278932222730376,-5.176218016859821,-5.176218016860143,40.25728086228811,38900.16572373985,24694.077768501742,63594.243492241585,67690.04895361068,120919.01507740376,78070.80425922193,49280.921029351084,31988.759144300937,28534.888355291347,17860.365956779977,1555.2307009463136,103076.51339650436,0.6259132937335657,0.09552282733235946,3.35013,1.2735866604605688,3.35012999999832,1.280803761391712,1.2812796203780754,2.6156465970710245,19808.241357899133,2019.878486322968,0.000371512192803534,0.00011923804744936063,0.0002522741453541734,0.000845151182575377,0.09552282733235941,0.09552282733235937,0.49732356131193245,3.410605131648481e-13,28534.888355291347,17860.365956779977,0.85,1.0507338225553902,0.6427267246905748,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424704024205197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15233.291304843733,1555.2307009463136,0.49732356131193245,5.615340106978699
210.4,-25.45591943300843,4.415467281172652,35.1523479856837,25.45762398457157,5.360808539937853,-22.373538689324846,-36.29148389501495,2.278427796254294,-5.176256823323229,-5.176256823323616,40.257522395869515,38898.17141895915,24698.68956907789,63596.86098803704,67689.38235572707,120923.21328749326,78071.34804845424,49280.13711168633,31990.234374186562,28535.1413626883,17861.41463596614,1555.2409347545185,103076.64769604383,0.6259444945074354,0.09552305333633991,3.35013,1.27358936610166,3.3501300000009127,1.280806394831305,1.281282075719087,2.615641219094042,19808.379328917414,2019.8925554513942,0.00037137238426925245,0.00011919319073063061,0.0002521791935386218,0.0008448330816495432,0.09552305333634,0.09552305333633979,0.4973202279785991,3.979039320256561e-13,28535.1413626883,17861.41463596614,0.85,1.0507470662307825,0.642675422422212,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42472573854701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15233.346254510107,1555.2409347545185,0.4973202279785991,5.615604960383469
210.60000000000002,-25.459669640945872,4.417211811896562,35.15233986214465,25.4573019448668,5.36066941852523,-22.37692842262655,-36.294914747681446,2.277928200205929,-5.176295592240365,-5.17629559224077,40.2577644304439,38896.18354620578,24703.28156565363,63599.465111859405,67688.7487088059,120927.42540926814,78071.9258561659,49279.36069356578,31991.73906955568,28535.395134808616,17862.466791931747,1555.2511999587575,103076.78354829282,0.6259757997933729,0.09552328100185649,3.35013,1.2735920865787191,3.350130000001108,1.2808090055659866,1.281284508502844,2.6156358875065724,19808.52593115521,2019.9075047192682,0.00037123269816862137,0.00011914835415595572,0.00025208434401266565,0.0008445153234071516,0.09552328100185647,0.09552328100185656,0.4973168946452658,3.979039320256561e-13,28535.395134808616,17862.466791931747,0.85,1.0507595634235989,0.6426239083924971,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4247474419695842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15233.40124766226,1555.2511999587575,0.4973168946452658,5.615868795171875
210.8,-25.46341786813738,4.418948707277082,35.152331210168384,25.45696027753877,5.360521282194468,-22.38031727454221,-36.29834546064956,2.277420688599301,-5.1763378059995375,-5.1763378059999186,40.25800345097196,38894.202797472564,24707.862771688273,63602.06556916084,67688.07929024764,120931.59165520915,78072.464191135,49278.58769836002,31993.19610308332,28535.649593273236,17863.508926748007,1555.261664854187,103076.91409319935,0.6260067382856778,0.09552350210271188,3.35013,1.2735947532067073,3.35013000000055,1.280811652868495,1.2812869780236336,2.61563048126325,19808.662518309666,2019.9214327328564,0.00037109313414416693,0.00011910353497856285,0.00025198959916560406,0.0008441979158526652,0.09552350210271186,0.09552350210271164,0.4973135613119325,3.979039320256561e-13,28535.649593273236,17863.508926748007,0.85,1.0507728148033935,0.642573013742665,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42476913450916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15233.456133437576,1555.261664854187,0.4973135613119325,5.616133014920425
211.0,-25.467164121077758,4.420678008428584,35.152322036591016,25.456623325031273,5.360376096511577,-22.383704054087087,-36.3017758243717,2.2769160295208493,-5.176378033939557,-5.176378033939919,40.25824069903429,38892.22854647396,24712.419309098896,63604.64785557285,67687.41596747098,120935.73312556019,78073.00895408301,49277.821533085895,31994.652689996794,28535.897848990317,17864.54539368139,1555.271762569054,103077.03640999751,0.6260376136829173,0.09552371499811901,3.35013,1.2735975088505076,3.3501299999997585,1.2808142866652485,1.2812894341888572,2.61562510262316,19808.800736380545,2019.9355270536366,0.00037095369186245555,0.00011905873592773403,0.00025189495593472153,0.0008438808487255886,0.09552371499811885,0.09552371499811929,0.4973102279785992,3.410605131648481e-13,28535.897848990317,17864.54539368139,0.85,1.0507858806703856,0.6425222998991869,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4247908162060339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15233.510907649761,1555.271762569054,0.4973102279785992,5.616395860434997
211.20000000000002,-25.470908393050767,4.422399741390173,35.152312348285605,25.456286512222164,5.360229965008124,-22.38708914495053,-36.30520213684065,2.276410716907881,-5.176419762705223,-5.176419762705624,40.258476976488616,38890.24784598184,24716.960223046677,63607.208069028515,67686.75623441733,120939.86342653466,78073.5563240052,49277.047935569804,31996.12043159488,28536.146969070665,17865.579675631783,1555.281971857139,103077.15750987988,0.6260683930102989,0.09552392619816921,3.35013,1.2736002287780863,3.350129999999866,1.2808169232600273,1.2812918933085504,2.615619718291205,19808.939615896823,2019.9496888230765,0.00037081437148196044,0.00011901400531520273,0.0002518003661667577,0.00084356396070624,0.09552392619816938,0.09552392619816921,0.49730689464526584,3.979039320256561e-13,28536.146969070665,17865.579675631783,0.85,1.0507983725111405,0.6424713547993454,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248124870968444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15233.565574501408,1555.281971857139,0.49730689464526584,5.616657951521179
211.4,-25.474650677931177,4.424113939391242,35.15230215336379,25.455959583073877,5.36008738990905,-22.39047209129696,-36.3086243282072,2.2759088032748265,-5.176461283660274,-5.176461283660652,40.25871298671287,38888.26048786657,24721.481199358626,63609.7416872252,67686.11794602832,120943.9944485499,78074.12567054467,49276.26821238293,31997.619397957493,28536.39530316295,17866.61435979069,1555.2921368176678,103077.27747841983,0.6260992031397311,0.09552413625388652,3.35013,1.2736029404634608,3.350129999999233,1.2808195438070809,1.281294336530151,2.6156143667531375,19809.08407135334,2019.9644191801829,0.0003706751731389312,0.00011896934399241208,0.0002517058291465191,0.000843247249398628,0.09552413625388646,0.09552413625388634,0.4973035613119325,3.979039320256561e-13,28536.39530316295,17866.61435979069,0.85,1.0508098959120884,0.6424199795746701,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424834147141808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15233.620208167704,1555.2921368176678,0.4973035613119325,5.616919688568614
211.60000000000002,-25.478390982464557,4.425820623205774,35.152291441111466,25.455617950670444,5.359937990093846,-22.393853937544563,-36.312046310026176,2.275400945173804,-5.176505478262072,-5.17650547826248,40.258946392091914,38886.28013945719,24725.989711280752,63612.26985073794,67685.45305140014,120948.08649310801,78074.66544774442,49275.49253580139,31999.081013270035,28536.643730427124,17867.640528597745,1555.302437697701,103077.39247295808,0.6261297122880088,0.09552434030667198,3.35013,1.2736056131357327,3.3501300000007905,1.2808221917571527,1.2812968073200726,2.615608959276366,19809.22102443271,2019.9783845077282,0.00037053609649089273,0.00011892470087730299,0.00025161139561358974,0.0008429308847869554,0.0955243403066719,0.095524340306672,0.4973002279785992,3.979039320256561e-13,28536.643730427124,17867.640528597745,0.85,1.050821975289246,0.6423691184684451,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424855796304558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15233.674810183002,1555.302437697701,0.4973002279785992,5.617181423117805
211.8,-25.482129313064377,4.427519832475568,35.15228022218269,25.455286062229447,5.359793114028255,-22.397233554361776,-36.315467942599184,2.2748973553256664,-5.176547910484771,-5.176547910485152,40.259178868604984,38884.30620592167,24730.474438123852,63614.78064404552,67684.80582649195,120952.16798239748,78075.22375692952,49274.724136359255,32000.555133966966,28536.887717781676,17868.664334712917,1555.312458949097,103077.50223346132,0.6261602355318775,0.0955245392747872,3.35013,1.2736083517456427,3.350129999998242,1.2808248196184173,1.2812992581684646,2.6156035928457952,19809.362679475154,2019.9928293020712,0.0003703971412081522,0.00011888007778369394,0.00025151706342445827,0.0008426148596901804,0.09552453927478714,0.09552453927478727,0.49729689464526583,3.979039320256561e-13,28536.887717781676,17868.664334712917,0.85,1.0508336270468681,0.6423182806242118,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248774346231836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15233.72930232319,1555.312458949097,0.49729689464526583,5.617441984914044
