time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
212.0,-25.48585593538006,4.429211743310063,35.15226890454209,25.455104454327397,5.35986892668552,-22.400542580896655,-36.31881511593235,2.274555572393489,-5.176556605912651,-5.176556605913025,40.25947053945627,38882.11609280869,24734.85349924945,63616.96959205814,67683.92144657017,120955.9489811701,78075.74324297252,49273.93788985559,32002.005947907695,28537.17403535048,17869.612922905766,1555.3226547115412,103077.75919165276,0.6261871936152384,0.09552490372192893,3.35013,1.2736108134174722,3.3501299999993623,1.280826694032672,1.2813009559086972,2.615599765064346,19809.494484251845,2020.006269648845,0.0003702586688425049,0.00011883644070610767,0.00025142222813639726,0.0008422971491465885,0.09552490372496558,0.09552490372149217,0.49729356131193253,3.979039320256561e-13,28537.17403535048,17869.612922905766,0.85,1.0508396316179227,0.6422636729397616,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4248990621338586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15233.78368739388,1555.3226547115412,0.49729356131193253,5.617702211430915
212.20000000000002,-25.489590231427183,4.430895901618403,35.1522567785021,25.454714521206938,5.359566166535195,-22.404017745585435,-36.32232591100035,2.273993680737384,-5.176678861486778,-5.176678861487128,40.25969413446584,38880.46911930381,24739.50501499674,63619.974134300544,67683.61040394047,120960.65019420008,78076.30232914329,49273.16104465441,32003.49031609876,28537.53477526285,17870.789981819686,1555.3416813923511,103077.94195489821,0.6262205240415719,0.09552515875989424,3.35013,1.2736136388452723,3.350130000001233,1.280829592531317,1.2813036778078155,2.6155938460003125,19809.636336432257,2020.0207345456663,0.00037011995911216515,0.00011879068638449162,0.0002513292727276735,0.0008419857364431609,0.09552515875998115,0.09552515875994905,0.4972902279785992,3.410605131648481e-13,28537.53477526285,17870.789981819686,0.85,1.0508572333932658,0.6422168944220855,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4249206225167481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15233.839450076921,1555.3416813923511,0.4972902279785992,5.617992197156254
212.4,-25.493322660496236,4.432572762811879,35.1522438415224,25.454252887889766,5.359327795857158,-22.40735599046193,-36.325715098623164,2.273361125822829,-5.176702298902114,-5.176702298902446,40.259872904893406,38878.404677676364,24743.883283914387,63622.28796159075,67682.8410805157,120964.38303259178,78076.85801497856,49272.4216121391,32004.929336488283,28537.65866816169,17871.733022413533,1555.3455517048508,103077.85502781012,0.6262508508573726,0.09552515387518999,3.35013,1.2736164395464584,3.3501300000011365,1.280832819414227,1.281306728361916,2.615587256369758,19809.77732587445,2020.0351114676726,0.00036998136650148825,0.00011874653233806419,0.00025123483416342407,0.0008416693549759119,0.09552515387519013,0.09552515387518987,0.4972868946452658,3.410605131648481e-13,28537.65866816169,17871.733022413533,0.85,1.0508683235791678,0.642166216526626,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4249422279056052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15233.891823298763,1555.3455517048508,0.4972868946452658,5.618248269180188
212.60000000000002,-25.49705310175166,4.4342423693105895,35.15223056427692,25.453933712001913,5.359201475912323,-22.41072664919023,-36.32912398371843,2.2728750233508923,-5.176723106717702,-5.176723106718092,40.26009182421487,38876.41685985127,24748.236100773855,63624.65296062513,67682.17416523186,120968.25488684338,78077.40024031913,49271.64293493853,32006.39700597844,28537.844620837663,17872.70716435562,1555.3519870019898,103077.89370192107,0.6262809052967298,0.09552528314634622,3.35013,1.2736190765025088,3.3501300000014664,1.2808353649944868,1.2813090975161354,2.615582058053511,19809.91490009977,2020.0491401344773,0.0003698428954084073,0.0001187021369603951,0.0002511407584480122,0.0008413541890994391,0.09552528314634634,0.0955252831463462,0.49728356131193246,3.979039320256561e-13,28537.844620837663,17872.70716435562,0.85,1.0508786839349005,0.6421158447979011,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4249638231025359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15233.946515696589,1555.3519870019898,0.49728356131193246,5.618482028230023
212.8,-25.5007815764995,4.435904614316753,35.15221683411885,25.453587748948507,5.359044803260264,-22.414098573612172,-36.332536780368514,2.2723618003729595,-5.176776160945678,-5.176776160946093,40.26031883320959,38874.45035664193,24752.652996301826,63627.103352943755,67681.5193344212,120972.26937894107,78077.94366528024,49270.87468750106,32007.85441975464,28538.097048218046,17873.717691842026,1555.3628987142367,103077.99937065465,0.6263107754396708,0.09552547491495218,3.35013,1.2736217898363247,3.350129999998325,1.2808380364581236,1.2813115927540921,2.6155766026936935,19810.05277869462,2020.0631998383362,0.00036970454495128727,0.00011865770599245975,0.00025104683895882753,0.0008410395466011369,0.0955254749149522,0.09552547491495213,0.49728022797859917,3.979039320256561e-13,28538.097048218046,17873.717691842026,0.85,1.0508894783262415,0.6420652316811893,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4249854074075023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15234.000700515462,1555.3628987142367,0.49728022797859917,5.618735983348651
213.0,-25.504508077897857,4.437559561930253,35.15220259372659,25.453246011771284,5.358894579551424,-22.417468076567605,-36.3359454559162,2.271854578221152,-5.1768215766713865,-5.176821576671759,40.26054168850989,38872.477001559644,24757.03143190018,63629.50843345982,67680.85694516625,120976.21840385764,78078.48104283301,49270.10109922641,32009.311048451775,28538.330026791205,17874.712551707846,1555.372589354966,103078.08197309425,0.6263405229012149,0.09552564423492828,3.35013,1.2736244982248173,3.350130000000445,1.2808406797765608,1.281314059990441,2.615571204831206,19810.189122931966,2020.0771030812732,0.0003695663152936285,0.00011861334400462677,0.00025095297128900173,0.0008407250777044234,0.09552564423492833,0.0955256442349281,0.49727689464526587,3.979039320256561e-13,28538.330026791205,17874.712551707846,0.85,1.05089987493298,0.642014722807327,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4250069809428532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15234.05469334335,1555.372589354966,0.49727689464526587,5.618994109420017
213.20000000000002,-25.508240647164197,4.43920721876368,35.15218782499878,25.45289519419896,5.358721400481509,-22.42085854255968,-36.339376064110525,2.271339295901962,-5.17687274237926,-5.176872742379682,40.26075836936679,38870.55807221742,24761.405899944155,63631.963972161575,67680.24121418444,120980.20937560855,78079.01490534734,49269.33176346445,32010.75904653655,28538.562261479947,17875.71822284033,1555.3825312768147,103078.15205020129,0.6263706650341023,0.09552579869990434,3.35013,1.2736271560611203,3.350129999998606,1.2808433609537186,1.2813165648715132,2.6155657296810175,19810.32457532849,2020.0909153817554,0.0003694279082205764,0.0001185687120375453,0.0002508591961830311,0.000840410918908658,0.09552579870012494,0.09552579870026297,0.4972735613119325,3.979039320256561e-13,28538.562261479947,17875.71822284033,0.85,1.0509112670060092,0.6419652150101162,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4250285436680759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15234.108654970769,1555.3825312768147,0.4972735613119325,5.619250282452673
213.4,-25.51196320882463,4.4408476705169315,35.15217261797984,25.45257242107766,5.358598368937078,-22.424208574137285,-36.34276675349099,2.2708437342497225,-5.176911144258952,-5.176911144259277,40.260983631284944,38868.53726918487,24765.728948048738,63634.266217233606,67679.55119325963,120984.06780749212,78079.57696765517,49268.563043580325,32012.237693416497,28538.78766618375,17876.691582434214,1555.391547287373,103078.23344348231,0.6263998243911638,0.095525968627374,3.35013,1.2736298540094868,3.3501300000007763,1.280845949568437,1.2813189776913938,2.6155604435715154,19810.467182618853,2020.1054572783626,0.00036928991973508385,0.00011852461464822845,0.0002507653050868554,0.0008400963715306269,0.09552596862737396,0.09552596862737395,0.49727022797859916,3.410605131648481e-13,28538.78766618375,17876.691582434214,0.85,1.050919713404069,0.6419137750079791,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4250501421132606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15234.162063591648,1555.391547287373,0.49727022797859916,5.619503488641882
213.60000000000002,-25.515683804370788,4.4424808684078805,35.15215691767895,25.452221708279126,5.358437479523602,-22.42757382740649,-36.346170923765726,2.270327502559318,-5.176968166710367,-5.176968166710751,40.26120542373632,38866.57115476768,24770.081265430475,63636.65242019815,67678.89470124913,120988.01396080872,78080.1146693451,49267.79112286365,32013.69282942383,28539.037994129125,17877.68759224244,1555.4025637308816,103078.32737108313,0.6264292298822451,0.09552614685918333,3.35013,1.2736325272312388,3.350129999999067,1.280848634071562,1.2813214865884093,2.615554961674594,19810.60360909676,2020.1193689075028,0.00036915205151006095,0.0001184803571673589,0.00025067169434270204,0.0008397827633683164,0.09552614685918333,0.09552614685918316,0.4972668946452658,3.979039320256561e-13,28539.037994129125,17877.68759224244,0.85,1.050929521339534,0.64186322608674,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4250716832570434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15234.216157565825,1555.4025637308816,0.4972668946452658,5.619761110507229
213.8,-25.51940243981366,4.444106887483947,35.15214071853903,25.45188496531921,5.358288127499853,-22.430936162174195,-36.349574640020705,2.2698218498604423,-5.177014881199057,-5.177014881199413,40.26142337091835,38864.61105026073,24774.38855435965,63638.99960462039,67678.24621864963,120991.89976025122,78080.66361017279,49267.02844178399,32015.150187098672,28539.264987241946,17878.668853661027,1555.4120587089883,103078.39582798758,0.6264586302994636,0.09552630080635899,3.35013,1.2736352108931168,3.3501299999997745,1.2808512691399585,1.2813239461853565,2.615549580748342,19810.742887185534,2020.1335713200262,0.00036901430323300893,0.00011843612084489165,0.0002505781823881173,0.0008394694861639034,0.09552630080635897,0.09552630080635904,0.4972635613119325,3.410605131648481e-13,28539.264987241946,17878.668853661027,0.85,1.0509390507925644,0.6418130030381213,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4250932136297942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15234.269868449774,1555.4120587089883,0.4972635613119325,5.620017120857216
214.0,-25.52311910910717,4.445725736725639,35.15212402771292,25.45152873443442,5.358128748990592,-22.434297729872817,-36.35297444472087,2.2693073697562345,-5.177066672976764,-5.177066672977184,40.26163911052739,38862.6449009313,24778.69045498477,63641.335355916075,67677.56591340386,120995.75305702901,78081.17669137278,49266.25567890032,32016.578902747173,28539.496688640385,17879.643283103233,1555.422008544816,103078.46364463167,0.626487687507814,0.09552645270754857,3.35013,1.273637855541892,3.3501300000008567,1.2808539450233765,1.2813264467654715,2.6155441164986675,19810.87306691587,2020.1468459581886,0.00036887667503820645,0.00011839195058246822,0.0002504847244557382,0.0008391563899409023,0.09552645270754853,0.09552645270754884,0.49726022797859915,3.979039320256561e-13,28539.496688640385,17879.643283103233,0.85,1.0509488062824088,0.6417629366071147,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425114733265378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15234.32347495691,1555.422008544816,0.49726022797859915,5.620271329654296
214.20000000000002,-25.526833818297206,4.447337462420717,35.15210686337863,25.451197020616405,5.357980218628344,-22.437656448010397,-36.35637379540128,2.268802848341503,-5.17711480280343,-5.177114802803838,40.261855327967176,38860.684795196394,24782.964582953227,63643.649378149625,67676.93173547427,120999.61946651374,78081.73889741045,49265.49195713248,32018.052155864418,28539.723148086247,17880.62064166044,1555.431550237734,103078.5283296298,0.6265169619509585,0.09552660226903627,3.35013,1.2736405633809045,3.350130000001551,1.2808565743567444,1.2813289009310487,2.6155387473280998,19811.01571067358,2020.1613915734304,0.0003687391666121914,0.00011834780142569375,0.00025039136518649767,0.0008388436242522414,0.09552660226903617,0.0955266022690362,0.49725689464526585,3.979039320256561e-13,28539.723148086247,17880.62064166044,0.85,1.0509575204622428,0.6417125563174577,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4251362421278873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15234.377046368318,1555.431550237734,0.49725689464526585,5.62052455452022
214.4,-25.530546561328812,4.448942074118033,35.15208921353844,25.450845818873518,5.357821778161733,-22.441014387429693,-36.35976923452688,2.2682896042625886,-5.177167821652517,-5.1771678216529216,40.26206927102439,38858.71863790193,24787.23298161021,63645.95161951214,67676.26528063955,121003.45215761565,78082.26482876767,49264.71818602988,32019.496269708656,28539.953895365896,17881.590862223362,1555.441519255183,103078.59192027757,0.626545891692097,0.09552674935276069,3.35013,1.2736432344047355,3.350129999998986,1.2808592440186701,1.281331395592914,2.615533295828068,19811.14915076505,2020.1749986759037,0.00036860177808961333,0.00011830371824534183,0.0002502980598442715,0.0008385310392260893,0.09552674935276077,0.0955267493527607,0.4972535613119325,3.979039320256561e-13,28539.953895365896,17881.590862223362,0.85,1.050966470898007,0.6416623422435278,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4251577402513924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15234.430513548432,1555.441519255183,0.4972535613119325,5.620778138422317
214.60000000000002,-25.534257344439535,4.45053961486452,35.1520710890677,25.450509250536584,5.357670314351138,-22.444369864689282,-36.36316425455732,2.2677828346008995,-5.177217881099239,-5.177217881099604,40.26228257531525,38856.75871811083,24791.47555210762,63648.234270218454,67675.62463605625,121007.27889923358,78082.81826368507,49263.95234573966,32020.962131050455,28540.17871106972,17882.559650086387,1555.4510848266593,103078.64968675675,0.6265749009886326,0.095526891046809,3.35013,1.2736458900431171,3.3501300000022143,1.280861883334523,1.2813338600499684,2.6155279063176287,19811.28956910099,2020.1893173612796,0.00036846450915024273,0.00011825965566481589,0.00025020485348542683,0.000838218785807133,0.09552689104680885,0.09552689104680923,0.4972502279785992,3.410605131648481e-13,28540.17871106972,17882.559650086387,0.85,1.0509748228843008,0.641612066381121,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4251792275999333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15234.483945778338,1555.4510848266593,0.4972502279785992,5.62103070399038
214.8,-25.537966174666934,4.452130098359512,35.152052479810635,25.45015305457639,5.357509580417962,-22.447724511167568,-36.36655913488937,2.267267916918596,-5.17727180571967,-5.177271805720093,40.262493169330924,38854.80583350123,24795.70990300498,63650.51573650621,67674.94921739484,121011.06452821547,78083.33314680976,49263.18976291605,32022.381537659676,28540.405407815648,17883.519477917904,1555.460922732651,103078.70365660574,0.6266035545879314,0.09552702766764234,3.35013,1.2736485418351369,3.350129999999097,1.280864560308253,1.2813363623307765,2.6155224399321013,19811.420206018363,2020.2026386195453,0.000368327359444694,0.00011821561004943671,0.0002501117493952573,0.0008379068750015333,0.09552702766764223,0.09552702766764255,0.49724689464526584,3.979039320256561e-13,28540.405407815648,17883.519477917904,0.85,1.050983928361995,0.6415623816731256,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252007042086925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15234.537273222813,1555.460922732651,0.49724689464526584,5.621283068677652
215.0,-25.54167304508843,4.453713566716308,35.15203339906098,25.449811561871343,5.357355715075439,-22.45107670639899,-36.369949859194435,2.266759376385991,-5.17732293267062,-5.177322932671037,40.26270320763506,38852.84602756748,24799.918985922413,63652.765013489894,67674.30003074641,121014.84559328495,78083.87591888546,49262.42191570663,32023.83778130981,28540.626576616123,17884.47820636422,1555.4703826900093,103078.7522748962,0.6266322905824819,0.09552715935733316,3.35013,1.273651226046495,3.3501299999990053,1.2808672073884637,1.2813388348592687,2.6155170346116656,19811.557918962142,2020.216681431696,0.00036819032913999034,0.00011817163347407284,0.0002500186956659175,0.0008375951329112602,0.09552715935733323,0.09552715935733311,0.4972435613119325,3.979039320256561e-13,28540.626576616123,17884.47820636422,0.85,1.0509919585404508,0.6415122537525241,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425222170117485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15234.590490298579,1555.4703826900093,0.4972435613119325,5.621534195224007
215.20000000000002,-25.54537796234997,4.455290039358018,35.15201385166516,25.449470278713875,5.357200304822258,-22.45442729790536,-36.373340304102726,2.2662496403776524,-5.17737652956356,-5.177376529563873,40.26291282150682,38850.892866185335,24804.11641497387,63655.009281159204,67673.65677337168,121018.62429730328,78084.42344497556,49261.659537789295,32025.29323020696,28540.851108957737,17885.436842393505,1555.4801105525337,103078.80266342222,0.6266609490415667,0.09552729226420825,3.35013,1.273653883333318,3.3501299999994867,1.2808698597932693,1.2813413128661064,2.615511618440851,19811.696838101572,2020.2308472415732,0.00036805341790157226,0.00011812767562570812,0.00024992574227586416,0.0008372837269706408,0.09552729226420827,0.09552729226420795,0.4972402279785992,3.410605131648481e-13,28540.851108957737,17885.436842393505,0.85,1.0509998609899478,0.6414622111096259,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252436252853322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15234.64367747074,1555.4801105525337,0.4972402279785992,5.621785160602541
215.4,-25.549080919977133,4.456859543647338,35.15199383156157,25.449123966414504,5.357042816444585,-22.45777633319197,-36.376726732682414,2.265738229659422,-5.177430719034817,-5.177430719035212,40.26312048198892,38848.93323416052,24808.29742640757,63657.23066056809,67673.00381222126,121022.37462352047,78084.95991022386,49260.88933216321,32026.74508673405,28541.073384891642,17886.389160651866,1555.4897697115098,103078.84752371252,0.6266894352375729,0.09552741913925994,3.35013,1.2736565252346916,3.3501300000017284,1.280872519751192,1.2813437985808236,2.615506186869212,19811.83295086766,2020.2447268810106,0.00036791662587990257,0.00011808378492104838,0.00024983284095885416,0.0008369724954814861,0.09552741913926004,0.09552741913925986,0.4972368946452658,3.979039320256561e-13,28541.073384891642,17886.389160651866,0.85,1.051007486597684,0.6414121263482544,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4252650697497868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15234.696757216007,1555.4897697115098,0.4972368946452658,5.6220360302170365
215.60000000000002,-25.55278193776619,4.458422107456813,35.15197333893012,25.448772764671617,5.3568833089141705,-22.46112382418031,-36.38011668864635,2.265225195328241,-5.177485354412852,-5.177485354413204,40.2633261375655,38846.99338881552,24812.46171431529,63659.45510313081,67672.34091820306,121026.09571020349,78085.48511204761,49260.13758265987,32028.163921541935,28541.293077685135,17887.33494331432,1555.4993387460227,103078.88650381636,0.626717748723846,0.09552753964801118,3.35013,1.2736592352716252,3.3501300000007737,1.2808751870263724,1.2813462917664213,2.6155007403785575,19811.966205860805,2020.2583151087074,0.00036777995225523077,0.00011803986357980714,0.00024974008867542364,0.000836661763274197,0.0955275396480112,0.09552753964801117,0.4972335613119325,3.410605131648481e-13,28541.293077685135,17887.33494331432,0.85,1.051015780180152,0.6413627480482654,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425286503472461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15234.749804406893,1555.4993387460227,0.4972335613119325,5.622286038503634
215.8,-25.55648099586922,4.45997776137714,35.1519523819068,25.448426452372246,5.356725651326226,-22.464469366007727,-36.38349875165147,2.2647140214647026,-5.177539771750048,-5.177539771750401,40.26353093700913,38845.03371136699,24816.60764780342,63661.641359170404,67671.68841656805,121029.80705805677,78086.02067249545,49259.3659672944,32029.616339112275,28541.510993685297,17888.278659655294,1555.5088199252023,103078.92244880117,0.6267460283939771,0.09552765699208637,3.35013,1.2736618271702902,3.3501300000009016,1.2808778454140737,1.2813487762130291,2.6154953120584206,19812.10208905957,2020.2721713387925,0.00036764339767215905,0.00011799605953373654,0.0002496473381384225,0.0008363510369176734,0.09552765699208629,0.09552765699208633,0.49723022797859917,3.410605131648481e-13,28541.510993685297,17888.278659655294,0.85,1.05102289097894,0.6413127082469454,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425307926567032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15234.802668051561,1555.5088199252023,0.49723022797859917,5.622535158590571
216.0,-25.56017802646111,4.461526600413723,35.15193114915365,25.448160047549777,5.3566688251761825,-22.46779560688362,-36.38685919633133,2.264286405472441,-5.177578866789872,-5.17757886679025,40.26376245126619,38843.00619868975,24820.69657805023,63663.70277673998,67670.96550013531,121033.40993191121,78086.54399968425,49258.58469781337,32031.06589096764,28541.74785372568,17889.194645250296,1555.5183680950768,103079.02469622795,0.626772920037381,0.09552784890956358,3.35013,1.2736644168710334,3.3501299999977556,1.2808801149557651,1.2813508718255682,2.615490677763934,19812.234868417527,2020.2857110651985,0.0003675069645445905,0.00011795255035112345,0.00024955441419346704,0.0008360397296219598,0.09552784890959055,0.09552784890960711,0.4972268946452658,3.979039320256561e-13,28541.74785372568,17889.194645250296,0.85,1.0510276614369338,0.6412613810942985,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253293389177024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15234.855576819973,1555.5183680950768,0.4972268946452658,5.6227839643885025
216.20000000000002,-25.563873199649734,4.463068389542278,35.15190920764381,25.447711860202276,5.356382345816455,-22.471157926909118,-36.39026623042298,2.263667073075876,-5.177679774677472,-5.17767977467787,40.26394609088157,38841.14879480489,24824.926522866885,63666.07531767177,67670.40378735386,121037.33764364994,78087.10075565272,49257.845763103855,32032.505547276516,28542.007333429196,17890.194754730743,1555.5319469968606,103079.05179715155,0.6268022618639456,0.09552794434087063,3.35013,1.2736671851528807,3.3501300000003202,1.2808832758943902,1.2813538593093359,2.6154842233073397,19812.37612937552,2020.300115674111,0.00036737064650705227,0.00011790845307738866,0.0002494621934296636,0.000835730778074519,0.09552794434087071,0.0955279443408707,0.4972235613119325,3.979039320256561e-13,28542.007333429196,17890.194754730743,0.85,1.051037347061371,0.6412127303656227,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253507401309298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15234.908805940067,1555.5319469968606,0.4972235613119325,5.62304625621218
216.4,-25.567566405031922,4.464603499404269,35.15188680965879,25.447387096378975,5.356253888060138,-22.47449527943532,-36.39363949242977,2.263182762463529,-5.177700998772252,-5.1777009987726705,40.264135704988426,38839.18098728348,24828.934082805623,63668.1150700891,67669.72558434102,121040.80513661476,78087.618489703,49257.07389264555,32033.938441174945,28542.145469468105,17891.07928984873,1555.5363270378411,103078.99673021084,0.6268302188070285,0.09552797392734998,3.35013,1.2736697473796088,3.350129999999366,1.2808858086454955,1.281356218526549,2.615479051596862,19812.507489633997,2020.313510692642,0.00036723444754572355,0.00011786480791268496,0.0002493696396330386,0.0008354207108238316,0.09552797392734988,0.09552797392735013,0.49722022797859916,3.979039320256561e-13,28542.145469468105,17891.07928984873,0.85,1.0510437611650032,0.6411636157361361,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425372131190523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15234.960989704123,1555.5363270378411,0.49722022797859916,5.623284712737026
216.60000000000002,-25.571257664317486,4.4661317678334465,35.15186402153649,25.447031843382888,5.356085644490017,-22.477834859537943,-36.39701680568976,2.262662839710447,-5.17776685061034,-5.177766850610732,40.2643381727239,38837.23489169976,24833.038942493764,63670.27383419352,67669.07857085005,121044.49586522643,78088.15335744279,49256.30967829251,32035.381865722527,28542.378351882617,17892.020140195822,1555.5470222337244,103079.03969722647,0.6268580676639965,0.09552809565880578,3.35013,1.2736724343383687,3.3501300000015353,1.2808885067872013,1.2813587433457831,2.6154735421922006,19812.643197077836,2020.3273490007125,0.0003670983667717022,0.00011782112527471874,0.00024927724149698344,0.0008351111650562892,0.09552809565880585,0.09552809565880566,0.49721689464526586,3.979039320256561e-13,28542.378351882617,17892.020140195822,0.85,1.0510503129445454,0.64111374788685,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4253935114564773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15235.013736467808,1555.5470222337244,0.49721689464526586,5.623526261848782
216.8,-25.574946983718444,4.4676532661049855,35.15184075451098,25.446675542648904,5.35592352053675,-22.48117208124232,-36.400393734779186,2.2621486180606047,-5.177822864798259,-5.177822864798596,40.26453492771211,38835.29500590497,24837.10103707672,63672.396042981694,67668.40757211848,121048.09419380326,78088.66565122908,49255.55308501546,32036.791740237353,28542.585584608067,17892.938781295317,1555.5561185195638,103079.05179685695,0.6268857013060618,0.09552818724406538,3.35013,1.2736750751407815,3.3501299999999725,1.2808911781818242,1.2813612415583715,2.6154680874259597,19812.773177024388,2020.3406032665987,0.0003669624038683233,0.00011777746255154879,0.00024918494131677453,0.0008348019474535658,0.09552818724406545,0.09552818724406521,0.4972135613119325,3.410605131648481e-13,28542.585584608067,17892.938781295317,0.85,1.0510572880528393,0.641064611768095,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4254148810535616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15235.066289629322,1555.5561185195638,0.4972135613119325,5.623774350256922
217.0,-25.57863435638909,4.469168017910049,35.15181704674653,25.446334294416033,5.355765771965579,-22.484507112848913,-36.40376654276622,2.2616385284253964,-5.1778801051816,-5.177880105181961,40.264732928447295,38833.34827813944,24841.148916961924,63674.497195101365,67667.77253707904,121051.71834880933,78089.21473008145,49254.79047114185,32038.24917659956,28542.796894768355,17893.86375828814,1555.5654523845678,103079.06944886137,0.6269134669688915,0.09552828439987554,3.35013,1.2736776961619034,3.3501299999993845,1.2808938301262802,1.28136372046413,2.615462672397851,19812.91249013299,2020.3548092501508,0.0003668265590002773,0.00011773386802607035,0.0002490926909742069,0.0008344928968134198,0.0955282843998756,0.0955282843998756,0.49721022797859915,3.410605131648481e-13,28542.796894768355,17893.86375828814,0.85,1.0510630192831136,0.6410148189318413,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4254362400168348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15235.118737909943,1555.5654523845678,0.49721022797859915,5.624019691599756
217.20000000000002,-25.582319787566956,4.470676038646896,35.151792878100345,25.445973383635305,5.355599193111856,-22.487841279932432,-36.40713921105487,2.2611206854773123,-5.177940488689558,-5.177940488689941,40.26492798049241,38831.40851968181,24845.187557892357,63676.59607757417,67667.10101182814,121055.29707250779,78089.72369301673,49254.03120087022,32039.658324607233,28543.008502787306,17894.77865837705,1555.5749542538085,103079.08162038264,0.6269408726353977,0.09552837488760604,3.35013,1.2736803490528832,3.350129999998144,1.2808965178978224,1.281366235360232,2.615457184236987,19813.041624971036,2020.3679773389524,0.0003666908318870934,0.00011769029020457191,0.0002490005416825215,0.0008341841847068659,0.09552837488760611,0.09552837488760599,0.4972068946452658,3.979039320256561e-13,28543.008502787306,17894.77865837705,0.85,1.0510695453370271,0.6409656516164266,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4254575883057607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15235.17115618568,1555.5749542538085,0.4972068946452658,5.624265765816484
217.4,-25.586003273843993,4.472177367233108,35.15176825949162,25.445622181892418,5.355437517717447,-22.491173205745667,-36.410507758241124,2.260607449619137,-5.177998496173188,-5.177998496173615,40.26512200920289,38829.461885828976,24849.20284827231,63678.66473410129,67666.44567540572,121058.86302736796,78090.24984466983,49253.26605509318,32041.093099529608,28543.21450368993,17895.69057096568,1555.5840955082424,103079.08747552328,0.6269682963932535,0.09552845930525784,3.35013,1.273682974469848,3.350129999997989,1.2808991840101605,1.2813687287393491,2.6154517403248074,19813.175120956308,2020.3815901410073,0.00036655522256687033,0.00011764678049740894,0.0002489084420694614,0.0008338756390301647,0.09552845930525786,0.09552845930525812,0.4972035613119325,3.979039320256561e-13,28543.21450368993,17895.69057096568,0.85,1.051075224811471,0.6409161616590882,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4254789259497591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15235.223464833107,1555.5840955082424,0.4972035613119325,5.624510474050426
217.60000000000002,-25.589684820061088,4.473672024075727,35.15174319641023,25.445271154772513,5.355274635715393,-22.4945035057889,-36.41387599110601,2.260093321443245,-5.178058420362333,-5.17805842036265,40.265315444537734,38827.521830313955,24853.20589442882,63680.72772474277,67665.79494840518,121062.42352064114,78090.77954884687,49252.50643075594,32042.5256867677,28543.42267780714,17896.601594878943,1555.5934257154754,103079.0938547302,0.6269956408834519,0.09552854376491123,3.35013,1.2736856141733002,3.350130000001784,1.2809018540407215,1.2813712261879509,2.615446288434754,19813.30951829327,2020.3952948553554,0.0003664197307741013,0.00011760328970045624,0.00024881644107364507,0.0008335674237340506,0.09552854376491121,0.09552854376491102,0.4972002279785992,3.410605131648481e-13,28543.42267780714,17896.601594878943,0.85,1.051080810711176,0.6408667831139665,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4255002529281957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15235.275743617676,1555.5934257154754,0.4972002279785992,5.62475477841078
217.8,-25.593364419518434,4.475160037830023,35.151717691627326,25.44492505202072,5.35511348591185,-22.49783188008556,-36.4172401727177,2.2595809464789847,-5.178118310683033,-5.1781183106834225,40.265508164409255,38825.575064775745,24857.191747422123,63682.766812197864,67665.15507390928,121065.97643234723,78091.32003643067,49251.740027297245,32043.977787926025,28543.629611015826,17897.511054659557,1555.6027004192028,103079.09788515857,0.6270229574360922,0.09552862573938045,3.35013,1.273688225853257,3.3501299999980687,1.2809045156851127,1.2813737153973408,2.6154408536909,19813.446651612347,2020.4092785622356,0.00036628435666811624,0.00011755986603169253,0.0002487244906364237,0.0008332593778158022,0.09552862573938048,0.09552862573938053,0.49719689464526584,3.979039320256561e-13,28543.629611015826,17897.511054659557,0.85,1.0510856847816386,0.6408171032258624,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4255215692681962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15235.327916414244,1555.6027004192028,0.49719689464526584,5.62499889354739
218.0,-25.597042079047657,4.476641427926824,35.151691735306606,25.444564141239994,5.354945881131466,-22.501159153684064,-36.420604144781805,2.2590629557678974,-5.178180297090137,-5.178180297090556,40.26569822287646,38823.63514125474,24861.165941919753,63684.80108317449,67664.48715211895,121069.48868695949,78091.82965175387,49250.97764088976,32045.391123182344,28543.83559292079,17898.411438253264,1555.6120372486573,103079.09602623185,0.6270499765172514,0.09552870089320621,3.35013,1.2736908391816537,3.3501300000013026,1.2809072032164124,1.2813762306527174,2.615435366112144,19813.575951975232,2020.4224635298733,0.0003661490999104324,0.00011751645987097748,0.0002486326400394549,0.0008329516663753791,0.09552870089320604,0.09552870089320642,0.4971935613119325,3.979039320256561e-13,28543.83559292079,17898.411438253264,0.85,1.0510911680978532,0.640767959016324,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4255428749300663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15235.380058096489,1555.6120372486573,0.4971935613119325,5.625242758018932
218.20000000000002,-25.60071780473033,4.478116233106104,35.15166534669095,25.44422292793172,5.354786645320394,-22.50448384933614,-36.423967697750754,2.2585526899262205,-5.178239841624304,-5.178239841624727,40.265888691401074,38821.701290422505,24865.116892431888,63686.81818285439,67663.85732119308,121073.01244326835,78092.37952902188,49250.22349825121,32046.840034189638,28544.038229643375,17899.314478769647,1555.6211084299366,103079.09237079303,0.6270771617794767,0.09552877479701893,3.35013,1.273693505260162,3.3501300000014615,1.2809098545891038,1.2813787098854463,2.6154299523869855,19813.715467659043,2020.4366901703481,0.0003660139601905571,0.00011747307391339672,0.0002485408862771604,0.0008326442793437033,0.09552877479701898,0.09552877479701902,0.4971902279785992,3.979039320256561e-13,28544.038229643375,17899.314478769647,0.85,1.0510958086057214,0.6407185768356054,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4255641699524608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15235.432091837283,1555.6211084299366,0.4971902279785992,5.625485397376355
218.4,-25.604391603513562,4.479584463658339,35.15163851237061,25.443862156849377,5.3546179382539,-22.507807757712506,-36.427331145945914,2.2580340924528475,-5.178303563004988,-5.178303563005335,40.26607669522067,38819.77439079587,24869.06166865896,63688.83605945483,67663.19350259198,121076.49883827176,78092.89158187366,49249.47247007764,32048.243457551125,28544.24366702081,17900.209397075734,1555.6305072928415,103079.08610401052,0.6271040005784815,0.09552884480279254,3.35013,1.2736961284792048,3.350129999999198,1.280912544481652,1.281381227800895,2.6154244600326715,19813.845386475332,2020.4499382026822,0.0003658789371665956,0.00011742970409650418,0.0002484492330700914,0.0008323372291851054,0.09552884480279238,0.09552884480279272,0.49718689464526583,3.410605131648481e-13,28544.24366702081,17900.209397075734,0.85,1.0511012021757271,0.6406697634145038,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425585454369696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15235.484021841548,1555.6305072928415,0.49718689464526583,5.625728347578329
218.60000000000002,-25.60806339299109,4.481046235061915,35.15161144323699,25.443608743976824,5.354524070882998,-22.51116179969863,-36.43071394236756,2.25762247776938,-5.178346835949185,-5.178346835949558,40.26629372749274,38817.923006537356,24872.93715785454,63690.860164391896,67662.6391722208,121080.03976253013,78093.40486257053,49248.68869748941,32049.684627867915,28544.46343245478,17901.114268841968,1555.6395198074372,103079.14704843375,0.627130872899456,0.09552899172915005,3.35013,1.273698594546877,3.350130000000049,1.280914736563427,1.2813832478760154,2.6154199841498285,19813.975616822318,2020.4632180023066,0.00036574403377940954,0.00011738609970705616,0.00024835793407235337,0.0008320313656738132,0.09552899172919802,0.09552899172913101,0.4971835613119325,3.979039320256561e-13,28544.46343245478,17901.114268841968,0.85,1.0511057949191127,0.6406216482801826,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4256067282211051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15235.53584182635,1555.6395198074372,0.4971835613119325,5.6259701698743605
218.8,-25.611733318854764,4.4825013280285555,35.151583644083274,25.443137192074232,5.354268284042131,-22.51445150351944,-36.43404599335042,2.2569864687067844,-5.178447883627655,-5.17844788362804,40.266455172048374,38815.90147120092,24876.944220015735,63692.84569121666,67661.89562161654,121083.5262562845,78093.93934823769,49247.94519782199,32051.104611573002,28544.68641465223,17902.014119367683,1555.6515217379738,103079.10294055773,0.6271574982228015,0.09552901147970987,3.35013,1.2737013166723772,3.350130000001473,1.28091797207429,1.2813863119074247,2.615413377778496,19814.111227326117,2020.477046425244,0.0003656092445896609,0.00011734316404405822,0.00024826608054560266,0.0008317236444182398,0.09552901147970988,0.09552901147970964,0.4971802279785992,3.979039320256561e-13,28544.68641465223,17902.014119367683,0.85,1.0511100624736633,0.6405709177787909,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4256279910285854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15235.58716208674,1555.6515217379738,0.4971802279785992,5.626226626970113
219.0,-25.61540130957817,4.483950041592045,35.15155546889834,25.442808656394504,5.354127715133334,-22.517767368999376,-36.437400605622656,2.256493774554582,-5.178485632934439,-5.178485632934859,40.266632779891765,38813.9663318164,24880.77186190678,63694.738193723184,67661.24567504128,121086.84941876179,78094.47280533344,49247.19346210864,32052.53260358311,28544.83188181373,17902.869178092576,1555.6570355214078,103079.03023441098,0.6271842571088575,0.0955290178896486,3.35013,1.273703968464397,3.3501300000017173,1.2809205407993631,1.2813887090580076,2.6154081328958463,19814.246576859234,2020.4908482365777,0.00036547457213931094,0.00011729995231228249,0.00024817461982702845,0.0008314172391211228,0.0955290178896486,0.09552901788964879,0.4971768946452658,3.979039320256561e-13,28544.83188181373,17902.869178092576,0.85,1.0511140003303736,0.6405223504591532,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4256492436349213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15235.63938618754,1555.6570355214078,0.4971768946452658,5.6264553798990695
219.20000000000002,-25.619067360267916,4.485392259186174,35.15152690339451,25.442443519737594,5.353952478551007,-22.521084955576217,-36.44075165558604,2.255970073859355,-5.17855703926881,-5.1785570392691955,40.266817843773985,38812.02629708822,24884.669443522576,63696.6957406108,67660.58922793159,121090.30377694718,78094.98743240639,49246.42450156329,32053.95881204788,28545.045105493016,17903.758120466195,1555.6671517746174,103079.02426781297,0.6272107139540276,0.09552908615003183,3.35013,1.2737065394828093,3.350130000001736,1.280923253505818,1.2813912503915466,2.6154025940514973,19814.37714881077,2020.504162870172,0.0003653400165216105,0.00011725680113735088,0.0002480832153842596,0.0008311110223552696,0.09552908615003185,0.09552908615003179,0.4971735613119325,3.979039320256561e-13,28545.045105493016,17903.758120466195,0.85,1.0511178670079302,0.6404730076075351,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4256704856250224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15235.691047242144,1555.6671517746174,0.4971735613119325,5.626692313142927
219.4,-25.622731489973887,4.486828049367598,35.15149789771035,25.4420923878439,5.353788314351431,-22.524399705386383,-36.444106058310695,2.2554565297639537,-5.178618898649745,-5.178618898650094,40.26699955430686,38810.1053134718,24888.525891145557,63698.631204617355,67659.94260693763,121093.70555725798,78095.51497172407,49245.67767825825,32055.374770517574,28545.237059174797,17904.63411582616,1555.6758735325932,103078.99538333945,0.6272371842177918,0.09552913263160191,3.35013,1.2737091698450969,3.350130000000592,1.2809259187449384,1.281393744388341,2.6153971521495047,19814.51099687638,2020.5178115744295,0.0003652055769513056,0.00011721362146857882,0.00024799195548272677,0.0008308052898213475,0.09552913263160173,0.09552913263160207,0.49717022797859917,3.410605131648481e-13,28545.237059174797,17904.63411582616,0.85,1.0511219157923923,0.6404243148986837,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4256917169696546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15235.74266784126,1555.6758735325932,0.49717022797859917,5.6269330772194674
219.60000000000002,-25.626393038674188,4.488257427133274,35.15146847893811,25.441740033589326,5.353625659176487,-22.527717166333666,-36.44746077535672,2.2549497867959096,-5.178683676009939,-5.178683676010342,40.26718242091651,38808.19544397135,24892.37334059481,63700.56878456616,67659.28687879768,121097.09594765381,78096.01558155115,49244.92414658994,32056.768261068013,28545.435728261313,17905.507824627468,1555.6850308896924,103078.973914589,0.6272634264573576,0.09552918620790725,3.35013,1.2737117787776517,3.3501300000011307,1.2809285520730662,1.2813962066413276,2.615391775425819,19814.638012351304,2020.5307635483377,0.0003650712775471679,0.0001171704524379088,0.0002479008251092591,0.0008304999912232821,0.09552918620801527,0.09552918620803191,0.4971668946452658,3.979039320256561e-13,28545.435728261313,17905.507824627468,0.85,1.0511262724996335,0.640375974623045,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4257129377782485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15235.794109571725,1555.6850308896924,0.4971668946452658,5.6271722655716285
219.8,-25.63005332222104,4.489680404742748,35.15143861172544,25.441370950453006,5.3534472688582575,-22.531024691237093,-36.45080651678143,2.2544186378743247,-5.178751996932874,-5.1787519969332445,40.26736006506841,38806.2591533996,24896.213434315683,63702.47258771528,67658.62781166538,121100.47284052381,78096.54205795162,49244.17339968593,32058.187398072987,28545.631594542756,17906.37907521437,1555.694241378658,103078.9401728902,0.6272896438079738,0.09552922579117333,3.35013,1.2737144239759073,3.3501299999992358,1.2809312987363382,1.2813987823877313,2.615386167318235,19814.771590731965,2020.544384752384,0.00036493706996036163,0.00011712741352843566,0.00024780965643192595,0.0008301945643022881,0.09552922579117343,0.09552922579117318,0.4971635613119325,3.979039320256561e-13,28545.631594542756,17906.37907521437,0.85,1.0511296754331125,0.6403269595622009,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4257341442272402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15235.845433191862,1555.694241378658,0.4971635613119325,5.627412133554744
220.0,-25.633711677782742,4.491097034529776,35.151408329941724,25.441024742927425,5.3532844154470265,-22.53433411200985,-36.45415250267831,2.2539068496741232,-5.178814471404962,-5.178814471405387,40.26753867280121,38804.331169199184,24900.022127783046,63704.353296982226,67657.99349037108,121103.83504216874,78097.08040276161,49243.418081589705,32059.624801302118,28545.81942401462,17907.246464109714,1555.7028145334336,103078.90208319412,0.6273159021332897,0.09552926232988308,3.35013,1.2737170263146984,3.3501300000009198,1.2809339551225998,1.281401267972109,2.615380743560159,19814.90818038326,2020.558313020579,0.000364802978420836,0.00011708438607309115,0.00024771859234774487,0.0008298894877819506,0.09552926232988306,0.09552926232988315,0.49716022797859916,3.979039320256561e-13,28545.81942401462,17907.246464109714,0.85,1.0511325197146395,0.6402779760995372,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4257553439367114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15235.89682479971,1555.7028145334336,0.49716022797859916,5.6276494890001745
220.20000000000002,-25.637368099133095,4.492507319263541,35.151377627250305,25.44066411154347,5.353112860035822,-22.53764266198131,-36.45749454209579,2.2533874228840745,-5.178882645684155,-5.178882645684547,40.26771624296999,38802.39695659686,24903.829159741326,63706.226116338185,67657.33989228366,121107.18397455651,78097.59589074363,49242.652955057005,32061.04770631847,28546.014922531518,17908.111464405472,1555.7120019265599,103078.8679020584,0.6273419078986926,0.09552930148794679,3.35013,1.2737196171144025,3.350130000001948,1.2809366468077579,1.2814037890163834,2.615375247752425,19815.038970765934,2020.5716499279504,0.00036466900307106394,0.00011704142393636847,0.0002476275791346955,0.0008295845816865174,0.0955293014879467,0.0955293014879468,0.49715689464526586,3.979039320256561e-13,28546.014922531518,17908.111464405472,0.85,1.0511353521035507,0.6402289646376338,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4257765330669279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15235.948099985253,1555.7120019265599,0.49715689464526586,5.627887425462575
220.4,-25.641022605902318,4.493911291888546,35.15134649501224,25.440298311319225,5.352940433451398,-22.540949575567886,-36.460840108897514,2.252867403117,-5.178949455682641,-5.178949455683001,40.26789115621884,38800.482374586456,24907.616424996737,63708.0987995832,67656.67188188306,121110.49208526596,78098.09603106187,49241.90652376545,32062.432785884906,28546.203778386152,17908.966995191502,1555.7208336150022,103078.82344601964,0.6273677275698331,0.09552933009713616,3.35013,1.2737222172552722,3.350129999998693,1.280939341023707,1.281406312739459,2.6153697468005217,19815.165867116375,2020.5845897545416,0.00036453514310636295,0.00011699843103400111,0.0002475367120723618,0.0008292801652149815,0.09552933009713625,0.09552933009713631,0.4971535613119325,3.410605131648481e-13,28546.203778386152,17908.966995191502,0.85,1.0511389533078406,0.6401807493795272,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4257977115809362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15235.99934269907,1555.7208336150022,0.4971535613119325,5.62812494179306
