time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
220.60000000000002,-25.644675218870383,4.495309090552874,35.151315240030655,25.439969181921356,5.352848274022074,-22.544205193319264,-36.46413293955845,2.2523782483525117,-5.178990249797437,-5.178990249797754,40.268109255367044,38798.39119131106,24911.32080140287,63709.71199271393,67655.85690115478,121113.5989085097,78098.61559512056,49241.14988487794,32063.850789158467,28546.421205952054,17909.770927935653,1555.729622793112,103078.88458445935,0.6273911114364622,0.09552947791027652,3.35013,1.2737247695913538,3.3501299999998,1.2809418914559507,1.281408692772436,2.6153645394422678,19815.29769168733,2020.598032119769,0.0003644013976810284,0.00011695613006771358,0.0002474452676133148,0.0008289738143893943,0.0955294779102846,0.09552947791031027,0.49715022797859915,3.410605131648481e-13,28546.421205952054,17909.770927935653,0.85,1.0511372065423734,0.6401289734261703,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4258188795915492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15236.050403346308,1555.729622793112,0.49715022797859915,5.6283612268376055
220.8,-25.648325889999935,4.496700425026095,35.15128314105631,25.43957383548843,5.3525835366600525,-22.547559449676985,-36.467522965371586,2.2518170963371156,-5.1791051346114045,-5.179105134611776,40.26824733088762,38796.64673484682,24915.199316067516,63711.84605091433,67655.40028595495,121117.22791338337,78099.1547584529,49240.40120734476,32065.281723453492,28546.628311360902,17910.708554996512,1555.741618561451,103078.78294770766,0.6274194051795764,0.09552943282056484,3.35013,1.27372744940687,3.350130000001623,1.280944776530602,1.2814114077179146,2.6153586488511396,19815.43448901534,2020.6119815650952,0.00036426776846902115,0.0001169125952484445,0.00024735517322057666,0.0008286719864614505,0.0955294328205648,0.09552943282056484,0.4971468946452658,3.979039320256561e-13,28546.628311360902,17910.708554996512,0.85,1.0511440080723309,0.6400828931568519,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4258400372182518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15236.10240895534,1555.741618561451,0.4971468946452658,5.6286192259980234
221.0,-25.65197415340445,4.498085656726517,35.15125078529986,25.439261155575537,5.3524687568633444,-22.55085908609454,-36.47085602916775,2.251353689659063,-5.179141908223471,-5.179141908223811,40.268420560950666,38794.712722752985,24918.860979747096,63713.573702500085,67654.71707615434,121120.34296673522,78099.64318628676,49239.63883324124,32066.671503383914,28546.764910833772,17911.51635196258,1555.7466994463773,103078.69486883921,0.6274447002281854,0.09552942317004384,3.35013,1.2737299434980378,3.350130000000546,1.2809472067095822,1.2814136677718952,2.615353687062253,19815.55841365671,2020.6246183616943,0.0003641342724292334,0.00011686980652537037,0.00024726446590386304,0.0008283681051585086,0.09552942317011703,0.0955294231701682,0.4971435613119325,3.410605131648481e-13,28546.764910833772,17911.51635196258,0.85,1.0511460407408153,0.6400348671479245,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4258611841819064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15236.152357660467,1555.7466994463773,0.4971435613119325,5.628837290053249
221.20000000000002,-25.6556209757834,4.499464582969276,35.15121798144445,25.438856344576948,5.3522478278845576,-22.554159824357928,-36.474193004518725,2.2507866764590827,-5.179232214834201,-5.179232214834563,40.26858716131445,38792.79798545343,24922.644254344887,63715.442239798314,67654.08099480215,121123.70395708903,78100.17017989664,49238.88717054782,32068.092232609793,28546.97870794199,17912.387566022433,1555.757773532592,103078.65356539036,0.6274705197099919,0.09552944880691856,3.35013,1.2737325408915061,3.350130000002103,1.280950118592449,1.2814164098296363,2.6153477417850084,19815.69212326451,2020.638252947185,0.00036400087410346345,0.00011682698207263964,0.0002471738920308238,0.0008280646709092239,0.09552944880691844,0.0955294488069188,0.49714022797859914,3.410605131648481e-13,28546.97870794199,17912.387566022433,0.85,1.0511485221602268,0.6399860197062123,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4258823177827997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15236.203334503807,1555.757773532592,0.49714022797859914,5.629073027618634
221.4,-25.659265875734107,4.500837378642344,35.15118475616373,25.43850423479455,5.352087424247658,-22.55745688725647,-36.47752564921973,2.2502784357700323,-5.179287901419116,-5.179287901419539,40.26875275971707,38790.87555687895,24926.32259615935,63717.1981530383,67653.41870347249,121126.87512977823,78100.67686892214,49238.133722328595,32069.49238510393,28547.1338301464,17913.211006862428,1555.7645918324574,103078.56501422753,0.6274959550561144,0.09552943356419387,3.35013,1.2737351740011946,3.3501299999990692,1.2809527568850954,1.2814188783444584,2.615342355128336,19815.820681162764,2020.6513622045006,0.0003638675910251011,0.00011678422765785874,0.0002470833633672424,0.0008277613881174997,0.09552943356419391,0.09552943356419406,0.4971368946452658,3.979039320256561e-13,28547.1338301464,17913.211006862428,0.85,1.051150519772872,0.6399378846841807,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4259034436199263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15236.25412188354,1555.7645918324574,0.4971368946452658,5.629305542890145
221.60000000000002,-25.66290884728101,4.502203996516524,35.15115115021741,25.438143882807367,5.351912879885434,-22.560753628571607,-36.480854417290516,2.2497576611760275,-5.179360770664459,-5.17936077066485,40.26892305614985,38788.94715304286,24930.029275492037,63718.976428534894,67652.77607691524,121130.13037050297,78101.1978124138,49237.368888541394,32070.92102652489,28547.325018095697,17914.0558316662,1555.7738240169479,103078.51339161946,0.6275213464067391,0.09552945293391929,3.35013,1.2737376983137803,3.350130000002027,1.2809554532485266,1.2814214050982913,2.615336849930268,19815.952855725518,2020.664840258959,0.0003637344233277245,0.00011674153739857723,0.00024699288592914723,0.000827458276937814,0.09552945293391936,0.09552945293391922,0.4971335613119325,3.979039320256561e-13,28547.325018095697,17914.0558316662,0.85,1.0511517667738504,0.6398889721172506,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.425924558903778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15236.304884788115,1555.7738240169479,0.4971335613119325,5.629537649180185
221.8,-25.666549909886857,4.5035644764665905,35.151117129958564,25.437783111725025,5.351740304975718,-22.56404845445518,-36.48418667782096,2.2492388495440174,-5.179430486624312,-5.179430486624657,40.26909067525862,38787.038213336054,24933.71202995996,63720.75024329602,67652.12566493088,121133.3442781137,78101.71099397949,49236.623542384754,32072.319390660818,28547.50658322286,17914.890887659883,1555.7824828148985,103078.44915423749,0.6275466067564835,0.09552945975010876,3.35013,1.2737402792228387,3.350130000002955,1.280958140256131,1.2814239226389632,2.6153313638571616,19816.083060920788,2020.678117493822,0.0003636013702152818,0.0001166988167819036,0.0002469025534333782,0.0008271556513337633,0.09552945975010874,0.0955294597501089,0.4971302279785992,3.410605131648481e-13,28547.50658322286,17914.890887659883,0.85,1.0511536319940655,0.6398408043937035,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4259456635988506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15236.355614266358,1555.7824828148985,0.4971302279785992,5.629772199094439
222.0,-25.67018905685613,4.504918840096021,35.15108270596158,25.43742248034107,5.351567033644823,-22.567341625525447,-36.4875148870982,2.2487196023141496,-5.179501285084768,-5.179501285085189,40.26925746335461,38785.12257690721,24937.381822341616,63722.50439924883,67651.47787215443,121136.54824936457,78102.22591791477,49235.870622667746,32073.72810583002,28547.688554868517,17915.723895565334,1555.7912127209534,103078.38361726646,0.6275717861056036,0.09552946489504655,3.35013,1.273742867275141,3.3501299999993908,1.280960829063879,1.2814264421267099,2.615325874131734,19816.21370819268,2020.691439807955,0.0003634684318481658,0.00011665616251250706,0.00024681226933565876,0.0008268531878694705,0.09552946489504657,0.09552946489504668,0.4971268946452658,3.979039320256561e-13,28547.688554868517,17915.723895565334,0.85,1.0511549862964644,0.639792415178776,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4259667578170143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15236.406162820058,1555.7912127209534,0.4971268946452658,5.63000550346841
222.20000000000002,-25.673826294705453,4.5062671104627805,35.15104787492455,25.437056854739808,5.351391597706591,-22.57063329449893,-36.49084285190327,2.2481985975000867,-5.179572804078305,-5.179572804078656,40.26942254430677,38783.21345462218,24941.0377799442,63724.25123456638,67650.82071561548,121139.7273835443,78102.73010882635,49235.12284783324,32075.11917888123,28547.868887984616,17916.551336223638,1555.7999070692126,103078.31350699785,0.6275968061407363,0.09552946498772996,3.35013,1.2737454371945933,3.3501300000009837,1.28096352582143,1.2814289697130128,2.615320368198382,19816.341632265732,2020.7044844330871,0.0003633356079041248,0.00011661352577042148,0.00024672208213370327,0.0008265510490185834,0.09552946498772995,0.09552946498773007,0.4971235613119325,3.410605131648481e-13,28547.868887984616,17916.551336223638,0.85,1.05115655408275,0.6397443394219555,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4259878415185998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,39.0,15236.456681458512,1555.7999070692126,0.4971235613119325,5.630238484996049
222.4,-25.677461616602724,4.507609315100292,35.151012643928084,25.43669615350666,5.3512180861567655,-22.573923046237603,-36.49416669560594,2.2476795157916403,-5.179643973246186,-5.179643973246557,40.26958690021759,38781.29750337339,24944.677217493136,63725.97472086652,67650.17366282783,121142.89832426011,78103.24440945397,49234.368249999345,32076.52906606069,28548.047443939144,17917.377003656657,1555.8085070360257,103078.24061622802,0.6276218028165209,0.09552946222127427,3.35013,1.2737480224994941,3.3501300000004495,1.2809662134084272,1.2814314882715059,2.61531488101149,19816.47212139107,2020.7177906207596,0.00036320289854853513,0.00011657095618896097,0.00024663194235957414,0.0008262490690570801,0.0955294622212742,0.0955294622212742,0.49712022797859917,3.979039320256561e-13,28548.047443939144,17917.377003656657,0.85,1.0511574412458802,0.6396959737438583,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4260089147404826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15236.50709405425,1555.8085070360257,0.49712022797859917,5.630470704663409
222.60000000000002,-25.681095029181897,4.508945472480432,35.15097700742391,25.43632563846188,5.351040047464009,-22.577211532005776,-36.49749036468563,2.2471565502878987,-5.179716885544849,-5.179716885545188,40.26974928771895,38779.38818521986,24948.305571915975,63727.693757135836,67649.50875361839,121146.03993897265,78103.73868843024,49233.618120031904,32077.911742664815,28548.2256134383,17918.196140980595,1555.817176266751,103078.16361353257,0.6276465789364539,0.09552945461741844,3.35013,1.2737505819788204,3.350130000000824,1.2809689188353692,1.2814340248220821,2.615309357424433,19816.59753059305,2020.7305788004112,0.0003630703034551809,0.00011652840319198415,0.00024654190026319675,0.0008259474163287433,0.09552945461741828,0.09552945461741832,0.4971168946452658,3.410605131648481e-13,28548.2256134383,17918.196140980595,0.85,1.0511587334488248,0.6396480111777403,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4260299774422005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15236.557478277246,1555.817176266751,0.4971168946452658,5.63070265311894
222.8,-25.684726525397316,4.5102756155247805,35.15094097952792,25.435969896521442,5.350868176116194,-22.580497675781533,-36.500809877738334,2.24663932650044,-5.179788141131667,-5.179788141132044,40.26991183195269,38777.471824200096,24951.914173391324,63729.385997591424,67648.8728150823,121149.18830013968,78104.26337328894,49232.862382406725,32079.33443431357,28548.40131166605,17919.01688021176,1555.825656498928,103078.08500023563,0.6276714651930199,0.09552944574936233,3.35013,1.2737531376117839,3.3501299999990977,1.2809715973303002,1.2814365345767507,2.6153038888466194,19816.73065442105,2020.7441536529857,0.0003629378227972217,0.00011648591772104051,0.00024645190507618117,0.0008256459207528668,0.09552944574936233,0.09552944574936206,0.49711356131193246,3.979039320256561e-13,28548.40131166605,17919.01688021176,0.85,1.0511589326806994,0.6395995388426086,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4260510296613114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15236.607755203731,1555.825656498928,0.49711356131193246,5.63093370758502
223.0,-25.688356125135144,4.511599756272611,35.15090455028519,25.43559941640126,5.350689171434682,-22.583782825820773,-36.50413298802448,2.246115872120321,-5.179862593747032,-5.1798625937473615,40.27007232529566,38775.57534305283,24955.51555130143,63731.09089435426,67648.2114791767,121152.30591200455,78104.75962187369,49232.12348574982,32080.70681791541,28548.578881526417,17919.83088254148,1555.834375786176,103078.00385884289,0.6276960740114904,0.0955294333353084,3.35013,1.2737557470938188,3.3501300000015313,1.280974304582423,1.281439073243895,2.615298361579617,19816.856563355046,2020.756992791121,0.0003628054557655439,0.00011644340053640557,0.00024636205522913834,0.0008253449120847932,0.0955294333353084,0.09552943333530843,0.49711022797859916,3.410605131648481e-13,28548.578881526417,17919.83088254148,0.85,1.0511601804165902,0.6395519078894543,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4260720713561144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15236.658004600322,1555.834375786176,0.49711022797859916,5.631164930719641
223.20000000000002,-25.691983821378468,4.512917928962477,35.15086772834463,25.435238750092708,5.350514827590701,-22.587065796135683,-36.50745194228364,2.245596802347907,-5.179935036505469,-5.179935036505871,40.2702321175602,38773.67185277864,24959.096386080993,63732.76823885964,67647.56728088092,121155.41564682536,78105.27394007426,49231.378511971976,32082.106031224757,28548.75197986344,17920.64303084471,1555.8428017843128,103077.91790332811,0.627720715899765,0.09552941634821704,3.35013,1.27375833239872,3.3501299999987815,1.280976991216111,1.281441591430191,2.615292876431382,19816.98705693902,2020.7702994334477,0.00036267320253272555,0.00011640095082833775,0.0002462722517043878,0.0008250440586024208,0.09552941634821706,0.09552941634821718,0.4971068946452658,3.979039320256561e-13,28548.75197986344,17920.64303084471,0.85,1.0511605860369675,0.6395039279452007,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4260931026409591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15236.7080712819,1555.8428017843128,0.4971068946452658,5.6313952175718445
223.4,-25.695609607630203,4.51423014860982,35.15083051018017,25.434868304897122,5.350335519199366,-22.590347543623682,-36.51076698498798,2.2450734551928813,-5.180009933562133,-5.180009933562516,40.27039026815881,38771.761860356484,24962.668211593762,63734.43007195025,67646.90693330237,121158.50154827614,78105.76979618265,49230.624723236964,32083.494525495204,28548.92640338002,17921.44998894384,1555.8514064673352,103077.8297894762,0.6277451465503112,0.09552939640798039,3.35013,1.2737608517659829,3.350129999999623,1.2809796975214056,1.2814441294404932,2.6152873511440005,19817.112866293322,2020.7831284172805,0.0003625410632521368,0.00011635856541351213,0.00024618249783862466,0.0008247433714841117,0.0955293964079804,0.09552939640798028,0.4971035613119325,3.979039320256561e-13,28548.92640338002,17921.44998894384,0.85,1.0511608986669663,0.6394559423223038,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426114123474316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15236.75811045221,1555.8514064673352,0.4971035613119325,5.631625242658314
223.60000000000002,-25.699233489961852,4.51553644826128,35.15079290817055,25.434512562956684,5.350162463282659,-22.593626951806847,-36.51408160859717,2.244555925127651,-5.180083050427243,-5.18008305042765,40.270548538959275,38769.85793619007,24966.220209123996,63736.078145314066,67646.27522474052,121161.59352568559,78106.29575936412,49229.87847081358,32084.90809838949,28549.09809182108,17922.258378416656,1555.8598045992019,103077.73979086864,0.6277696871815063,0.09552937494544428,3.35013,1.2737634123442692,3.3501300000009167,1.2809823765452972,1.2814466403043776,2.615281881578279,19817.246314459288,2020.7967363431233,0.00036240903761909854,0.00011631619960577434,0.0002460928380133242,0.0008244429994135778,0.09552937494544425,0.09552937494544445,0.49710022797859915,3.979039320256561e-13,28549.09809182108,17922.258378416656,0.85,1.051160596998526,0.6394078236323021,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4261351338176624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15236.808117352193,1555.8598045992019,0.49710022797859915,5.631854534773266
223.8,-25.702855461974142,4.51683683951628,35.150754912652616,25.43414218761029,5.349982253747616,-22.59690535582214,-36.51739228572694,2.2440321475956155,-5.180159372910339,-5.180159372910737,40.27070479096512,38767.94762073758,24969.76524699957,63737.71286773715,67645.61819720228,121164.65516336454,78106.79335318858,49229.12277672377,32086.300640516452,28549.27171916271,17923.06011725068,1555.8684451386794,103077.6473782111,0.6277939519283936,0.09552935005574602,3.35013,1.273765985011123,3.3501299999993566,1.2809850844049857,1.2814491801595789,2.615276353163883,19817.372564709516,2020.8096102858283,0.0003622771257834062,0.00011627389845782511,0.00024600322732558106,0.0008241427919602488,0.09552935005574587,0.09552935005574607,0.49709689464526585,3.979039320256561e-13,28549.27171916271,17923.06011725068,0.85,1.051160406133493,0.639359803363827,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4261561337053077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15236.858022146625,1555.8684451386794,0.49709689464526585,5.6320839749173635
224.0,-25.70647552981952,4.518131356268264,35.15071653212359,25.433781556226336,5.34980672258959,-22.600181577754345,-36.52070261361075,2.2435127705244198,-5.180233672395218,-5.18023367239558,40.27086035207346,38766.043452817,24973.289948809397,63739.3334016264,67644.97823871729,121167.7090576647,78107.30895374942,49228.374167849324,32087.705317666776,28549.44087013802,17923.860027650375,1555.876791524111,103077.55016763472,0.6278182507734599,0.09552932061370399,3.35013,1.2737685291050003,3.3501299999991034,1.2809877715728144,1.281451699460099,2.615270867017461,19817.50338365586,2020.8229501058836,0.00036214532743773423,0.0001162316159751057,0.00024591371146262856,0.0008238429021822959,0.09552932061370392,0.095529320613704,0.4970935613119325,3.410605131648481e-13,28549.44087013802,17923.860027650375,0.85,1.0511598485227773,0.6393118062111824,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4261771230992948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15236.907895514742,1555.876791524111,0.4970935613119325,5.632312492470821
224.20000000000002,-25.710093700208343,4.519420011707549,35.15067775921649,25.433406221587234,5.3496242982308235,-22.603456781049893,-36.52401276687158,2.242987379072335,-5.1803107597208395,-5.18031075972123,40.27101371916531,38764.145994970895,24976.806736429106,63740.9527314,67644.3119455379,121170.72966415485,78107.79526128332,49227.62931071631,32089.073278407788,28549.61098218783,17924.652553831118,1555.8853172432384,103077.44944922882,0.6278422695501649,0.0955292866947626,3.35013,1.2737710814410819,3.350129999999361,1.2809904864938455,1.281454246668129,2.6152653242332224,19817.626770331546,2020.8355320452497,0.0003620136422548336,0.00011618934991944701,0.00024582429233538654,0.0008235433364815485,0.0955292866947625,0.09552928669476252,0.49709022797859914,3.979039320256561e-13,28549.61098218783,17924.652553831118,0.85,1.051159890895263,0.6392642991457634,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4261981020344041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15236.957665523514,1555.8853172432384,0.49709022797859914,5.632540750998367
224.4,-25.713700543945063,4.520703001700954,35.15063903379556,25.433215184044116,5.349682240702515,-22.606657672322502,-36.527240358386166,2.2426393685816377,-5.180347873619837,-5.180347873620238,40.27123040270756,38762.0028037361,24980.20600395207,63742.20880768816,67643.45695847805,121173.48293109075,78108.3050262536,49226.85086983325,32090.504618244828,28549.819968660624,17925.375298614737,1555.8935591265868,103077.50121173065,0.6278629889187243,0.09552942556045584,3.35013,1.2737733755214138,3.350130000000176,1.280992375396175,1.2814559681420812,2.615261467863069,19817.75610866311,2020.8487208846152,0.0003618824131604246,0.0001161481517278966,0.000245734261432528,0.0008232417212529551,0.09552942556207322,0.09552942556017908,0.49708689464526584,3.979039320256561e-13,28549.819968660624,17925.375298614737,0.85,1.0511521704725921,0.639211664313985,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4262190705486533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15237.007328686304,1555.8935591265868,0.49708689464526584,5.632767997721605
224.60000000000002,-25.717314958003318,4.521979738356598,35.15059936443643,25.4326315591112,5.349209732013583,-22.609998583021962,-36.53062783470375,2.2418933570322093,-5.180528225376406,-5.180528225376827,40.27133994543808,38760.38966454625,24983.958006613568,63744.34767115982,67643.06631726635,121177.1119993477,78108.83302612187,49226.156373401675,32091.862947466878,28550.08767546779,17926.32366186268,1555.9114182583746,103077.39104881845,0.6278903191343338,0.09552935380378247,3.35013,1.2737762580951677,3.350129999999302,1.2809961160947332,1.2814595417850883,2.615253830911888,19817.890073580304,2020.8623815044184,0.0003617509525372468,0.0001161049272141089,0.0002456460253231379,0.0008229461188158041,0.09552935380378226,0.09552935380378275,0.4970835613119325,3.979039320256561e-13,28550.08767546779,17926.32366186268,0.85,1.0511592555377305,0.6391679236301998,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4262399739935694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15237.058535497636,1555.9114182583746,0.4970835613119325,5.633027023049789
224.8,-25.720927423976498,4.523251040151002,35.15055932662636,25.432327819895022,5.349105745534097,-22.613260805697344,-36.53391713798044,2.2414391272549428,-5.18052329901667,-5.1805232990170715,40.27146556470764,38758.44158099356,24987.218923357792,63745.660504351355,67642.37700240659,121179.67274313749,78109.32082387627,49225.38540246326,32093.261579347793,28550.076817373112,17927.001608788032,1555.9080383433513,103077.09693759828,0.6279143038199886,0.09552913647816237,3.35013,1.2737786928424613,3.35013000000172,1.2809984993369719,1.281461757626894,2.61524896534538,19818.01383835697,2020.8750019993545,0.00036161960667041755,0.00011606296961160173,0.0002455566370588158,0.0008226466565098506,0.09552913647816227,0.09552913647816245,0.4970802279785992,3.979039320256561e-13,28550.076817373112,17927.001608788032,0.85,1.0511568490397982,0.6391211731689445,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4262609218856113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15237.10643169703,1555.9080383433513,0.4970802279785992,5.633232538829182
225.0,-25.724538005821664,4.524516484474482,35.1505190556325,25.43193456893789,5.3489025543662265,-22.616531254854376,-36.53722271611912,2.2408958033989546,-5.180622702286996,-5.180622702287399,40.27162079083649,38756.55745258709,24990.733405911844,63747.290858498935,67641.72051569543,121182.74067162542,78109.80739780724,49224.644334698794,32094.625625676046,28550.28675001815,17927.807858483688,1555.9193946950845,103077.03053207364,0.6279379263492788,0.09552913301425647,3.35013,1.2737812655093146,3.350129999999635,1.281001296783542,1.2814643879660683,2.6152432541729818,19818.137292623316,2020.8875908310501,0.0003614883731513454,0.00011602081851555133,0.0002454675546357941,0.0008223482188120129,0.09552913301425654,0.09552913301425646,0.49707689464526583,3.979039320256561e-13,28550.28675001815,17927.807858483688,0.85,1.0511564509086195,0.6390735172060416,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4262818590607655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15237.156181713799,1555.9193946950845,0.49707689464526583,5.633446162666577
225.20000000000002,-25.728146695238845,4.525776215873338,35.1504783722023,25.431573448609583,5.348728755535662,-22.619797060573013,-36.54052378898484,2.240379120869832,-5.180694137790965,-5.180694137791281,40.27176770719804,38754.665025523565,24994.1611606864,63748.82618620996,67641.07320760287,121185.67124386411,78110.31241766478,49223.9042355855,32096.009091199205,28550.436875574844,17928.579585821775,1555.9267738285637,103076.90187890005,0.6279616548060544,0.09552907093952459,3.35013,1.2737838123505938,3.3501300000001324,1.281003970084924,1.2814668942586638,2.615237796474513,19818.265427017777,2020.9006569029973,0.00036135725219963957,0.00011597873897499604,0.00024537851322464354,0.0008220499185092751,0.09552907093952454,0.09552907093952437,0.49707356131193253,3.410605131648481e-13,28550.436875574844,17928.579585821775,0.85,1.051155185930196,0.6390261524435549,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4263027858888402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15237.20549604739,1555.9267738285637,0.49707356131193253,5.6336746761703544
225.4,-25.731753485988666,4.527030219116291,35.15043732087942,25.431198288593464,5.348544024572922,-22.623062250543946,-36.54382098522035,2.23985278912822,-5.180774850486557,-5.180774850486876,40.27191527368743,38752.76635724872,24997.598054228158,63750.36441147688,67640.41532876762,121188.61673676956,78110.80254739911,49223.15357588042,32097.387746131884,28550.603353773782,17929.35579141048,1555.9353209311425,103076.78710098584,0.627985180181511,0.09552902111125032,3.35013,1.2737862916057932,3.350130000000778,1.2810066880488247,1.281469445373603,2.615232247618298,19818.38978346788,2020.913337731833,0.00036122624395975016,0.00011593672291848207,0.00024528952104126806,0.0008217517831259833,0.0955290211112503,0.09552902111125017,0.4970702279785992,3.410605131648481e-13,28550.603353773782,17929.35579141048,0.85,1.0511537687449641,0.6389785655622318,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4263237023208655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15237.25479045068,1555.9353209311425,0.4970702279785992,5.633899116410684
225.60000000000002,-25.73535838395084,4.528278534559064,35.150395903510066,25.43084261650222,5.348368467327101,-22.626324819046953,-36.5471177623607,2.239334902423206,-5.180851847707061,-5.180851847707469,40.27206289054372,38750.873568370116,25001.010734336323,63751.88430270644,67639.79240133493,121191.56692961243,78111.33008442495,49222.411251460144,32098.798703294226,28550.763793941187,17930.13292772849,1555.9434225381697,103076.66775404924,0.6280088706955531,0.095528967429425,3.35013,1.2737888582283632,3.3501300000007745,1.2810093665086324,1.2814719571134852,2.615226779434656,19818.523630951993,2020.9269863767947,0.0003610953481359293,0.00011589472625497742,0.0002452006218809519,0.0008214539593820334,0.09552896742942497,0.09552896742942502,0.4970668946452658,3.979039320256561e-13,28550.763793941187,17930.13292772849,0.85,1.0511515941374259,0.63893080135799,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4263446083198126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15237.30405248003,1555.9434225381697,0.4970668946452658,5.63412396369632
225.8,-25.73896138281337,4.529521168175789,35.15035410920124,25.430467421561502,5.3481833669720364,-22.629586632480983,-36.550410627946235,2.2388086166396666,-5.1809331347228635,-5.180933134723284,40.27220828912738,38748.974468682165,25004.419829965114,63753.39429864728,67639.13576810031,121194.48322691531,78111.82006406164,49221.65876464361,32100.179221575592,28550.927628849877,17930.902650281394,1555.951883291329,103076.54673107032,0.6280322266013781,0.09552891081263679,3.35013,1.273791379244067,3.350130000000072,1.2810120838164807,1.2814745078589325,2.6152212319645405,19818.6479493191,2020.9396633222457,0.0003609645648752656,0.000115852793441925,0.0002451117714333406,0.0008211562988319774,0.09552891081263677,0.09552891081263695,0.4970635613119325,3.979039320256561e-13,28550.927628849877,17930.902650281394,0.85,1.051149725195824,0.6388832204537145,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4263655039188972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15237.353212998714,1555.951883291329,0.4970635613119325,5.634348918174766
226.0,-25.74256250177375,4.530758155686675,35.15031194556319,25.43010190073403,5.348003356070747,-22.632846244559726,-36.55370691614223,2.238287098856741,-5.181011744688988,-5.181011744689414,40.272352763998406,38747.094567876215,25007.80749346843,63754.90206134465,67638.49460065809,121197.38761918101,78112.32659378702,49220.92656100523,32101.55559197976,28551.0855250545,17931.669498436346,1555.9599540934364,103076.41933167305,0.6280556122008295,0.09552884814218851,3.35013,1.2737939156452196,3.3501300000000533,1.2810147787255663,1.2814770363400287,2.6152157302454535,19818.776466799485,2020.9527684580858,0.00036083389339912564,0.00011581083107539592,0.0002450230623237297,0.0008208591117825966,0.09552884814218847,0.09552884814218866,0.49706022797859917,3.979039320256561e-13,28551.0855250545,17931.669498436346,0.85,1.0511479943358826,0.6388360647496043,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4263863890806665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,34.0,15237.402341986308,1555.9599540934364,0.49706022797859917,5.634572844293887
226.20000000000002,-25.746161721140506,4.531989510400762,35.150269410483666,25.42972663594412,5.347818325840574,-22.63610464865059,-36.55699548600239,2.237761253350643,-5.181092886316321,-5.181092886316719,40.272495701875854,38745.19497283588,25011.187171547517,63756.3821443834,67637.83749821955,121200.26971683682,78112.81486074251,49220.172335358744,32102.936139315294,28551.24504706975,17932.431493310643,1555.9682204732103,103076.29020866708,0.628078791791641,0.09552878295958557,3.35013,1.2737964295176791,3.3501299999991065,1.2810174935447707,1.2814795848817375,2.615210187902805,19818.90035062255,2020.9654010923762,0.00036070333434032515,0.00011576898095004172,0.00024493435339028344,0.0008205619253233902,0.0955287829595856,0.0955287829595857,0.4970568946452658,3.979039320256561e-13,28551.24504706975,17932.431493310643,0.85,1.0511457066490695,0.6387885256215933,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42640726391554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15237.451292645419,1555.9682204732103,0.4970568946452658,5.634796388820511
226.4,-25.74975906034039,4.5332152598588475,35.15022650445213,25.429351266380422,5.347633793782269,-22.639361310373644,-36.560287478473015,2.2372360438155754,-5.181173215926663,-5.181173215927045,40.27263709690984,38743.314808250405,25014.550325148673,63757.86513339908,67637.17835416592,121203.12935747713,78113.30062357089,49219.437077655464,32104.292828794914,28551.40067816253,17933.18829904924,1555.9762778562629,103076.15509245296,0.6281018749726488,0.09552871162832444,3.35013,1.2737989791063593,3.3501299999990817,1.2810202051863127,1.2814821303869381,2.6152046520708505,19819.023599094737,2020.9779689389075,0.0003605728869125278,0.00011572710125523683,0.000244845785657291,0.0008202652119040603,0.09552871162832444,0.09552871162832441,0.4970535613119325,3.979039320256561e-13,28551.40067816253,17933.18829904924,0.85,1.0511439478651052,0.6387416014591673,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4264281283085098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15237.500288052252,1555.9762778562629,0.4970535613119325,5.635019244260278
226.60000000000002,-25.753354512465727,4.534435426733507,35.15018323607206,25.428980856109433,5.347450785274876,-22.642616120951526,-36.56357541969044,2.236712393760668,-5.181253845190042,-5.181253845190417,40.27277815136197,38741.427733211596,25017.899875204104,63759.3276084157,67636.53087964324,121205.9869924125,78113.79793653029,49218.69479009874,32105.670162701717,28551.55623756515,17933.944811811132,1555.9843469647653,103076.01925670411,0.6281249492178477,0.09552863945274413,3.35013,1.2738015039684254,3.3501300000015037,1.2810229093538976,1.2814846685580064,2.6151991315203618,19819.14977808346,2020.9908356149615,0.00036044255128488795,0.00011568528706286366,0.0002447572642220243,0.0008199686535881304,0.09552863945274431,0.09552863945274395,0.49705022797859916,3.979039320256561e-13,28551.55623756515,17933.944811811132,0.85,1.0511414944639668,0.6386943490881599,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4264489823713304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15237.549105273793,1555.9843469647653,0.49705022797859916,5.635241406831109
226.8,-25.75694807083091,4.535650029557972,35.15013960186458,25.428605556394928,5.347265276869862,-22.645869476796044,-36.56685937950385,2.2361866828350174,-5.181335720081108,-5.181335720081515,40.272917845256245,38739.53397222096,25021.23830532168,63760.77227754264,67635.87535064743,121208.82525244399,78114.2857179493,49217.94433952292,32107.045976029312,28551.71159647489,17934.697036943446,1555.992468881593,103075.88062900696,0.6281478774518631,0.09552856397605157,3.35013,1.2738039733329787,3.3501300000020553,1.2810256228880454,1.2814872162417397,2.6151935918714897,19819.273538715483,2021.0034556872615,0.000360312327618262,0.00011564353742923373,0.0002446687901890283,0.0008196722540759693,0.09552856397605153,0.09552856397605168,0.49704689464526586,3.979039320256561e-13,28551.71159647489,17934.697036943446,0.85,1.0511387774688703,0.6386470070033395,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4264698260631001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15237.597893922357,1555.992468881593,0.49704689464526586,5.635463477474596
227.0,-25.760539741655588,4.53685909422356,35.15009560735627,25.42823514612394,5.347081786112111,-22.64912093165606,-36.570142990071304,2.235662976112608,-5.181417100202054,-5.181417100202403,40.27305686524313,38737.64643164437,25024.56120064686,63762.207632291225,67635.2295626628,121211.6557873222,78114.78328727273,49217.20015625449,32108.42570113138,28551.865024012546,17935.44755453569,1556.0004825576978,103075.73920161862,0.6281707881237079,0.0955284856585964,3.35013,1.2738064987445248,3.3501300000005383,1.2810283268797482,1.2814897545219237,2.615188071726755,19819.39978274927,2021.0163289960662,0.0003601822156058303,0.0001156018061462217,0.0002445804094596086,0.0008193761671429185,0.09552848565859633,0.09552848565859653,0.4970435613119325,3.410605131648481e-13,28551.865024012546,17935.44755453569,0.85,1.0511358727442028,0.6385997490049526,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4264906593442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15237.646652733674,1556.0004825576978,0.4970435613119325,5.635684945446878
227.20000000000002,-25.764129531078403,4.538062642895934,35.15005126244222,25.427874724287562,5.346901497169,-22.652370372615902,-36.57342632124198,2.235142338706516,-5.181498831502154,-5.181498831502497,40.273196304750265,38735.76503130479,25027.870796575957,63763.635827880746,67634.60660777858,121214.49712614769,78115.30413757118,49216.462561097265,32109.8239738599,28552.019721793156,17936.200789253973,1556.0085687845485,103075.59956081922,0.628193765765847,0.0955284091458862,3.35013,1.2738090637186543,3.350129999998503,1.281031016374846,1.2814922784422305,2.615182581199665,19819.531933666898,2021.0298046393925,0.00036005221494408914,0.00011556009231789066,0.0002444921226261985,0.0008190803947737064,0.0955284091458862,0.0955284091458862,0.49704022797859915,3.410605131648481e-13,28552.019721793156,17936.200789253973,0.85,1.0511325067498725,0.6385523860047225,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4265114822498282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15237.695309076225,1556.0085687845485,0.49704022797859915,5.6359061536987864
227.4,-25.767717445911003,4.539260686158802,35.150006546254986,25.427489645686023,5.346710730586142,-22.655619174041085,-36.576709512714274,2.234612458716207,-5.181583602104411,-5.181583602104819,40.27333230142489,38733.890439957955,25031.174042278824,63765.064482236776,67633.93588231357,121217.2836542339,78115.77305910796,49215.72761675215,32111.16160261757,28552.17372964151,17936.941567328202,1556.0167750711425,103075.45272248698,0.6282163220626149,0.09552832416784303,3.35013,1.2738115539634602,3.35012999999989,1.2810337486463188,1.2814948452958417,2.61517700336944,19819.65090914136,2021.0419367614181,0.00035992232530555776,0.00011551839416251402,0.00024440393114304377,0.0008187849418402453,0.09552832416784302,0.09552832416784304,0.4970368946452658,3.979039320256561e-13,28552.17372964151,17936.941567328202,0.85,1.051130211238621,0.6385057832347762,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4265322948147166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15237.74386156234,1556.0167750711425,0.4970368946452658,5.636127649177217
227.60000000000002,-25.771303465728955,4.540453263012672,35.149961478741886,25.42712412485855,5.346529067501914,-22.65886535901983,-36.57998474137855,2.2340909607927757,-5.18166475161928,-5.181664751619608,40.273468439455016,38731.99542402345,25034.45388767812,63766.449311701566,67633.3003820061,121220.0762749483,78116.27963726805,49214.97467928529,32112.561064425285,28552.32200526408,17937.68360536443,1556.024553773632,103075.30172796549,0.6282390483708236,0.09552823574933951,3.35013,1.2738140442082657,3.35013000000102,1.2810364417066733,1.281497373066592,2.6151715056105327,19819.779438910682,2021.055043150381,0.00035979254734866043,0.00011547681098183756,0.00024431573636682287,0.0008184894778745843,0.09552823574933952,0.09552823574933954,0.4970335613119325,3.410605131648481e-13,28552.32200526408,17937.68360536443,0.85,1.0511262213832877,0.6384582556522808,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426553097077504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15237.792307402706,1556.024553773632,0.4970335613119325,5.636347498793097
227.8,-25.7748876102523,4.541640381569798,35.14991605636342,25.42674896484243,5.34634174463967,-22.662110421942067,-36.58326353235168,2.2335645563293975,-5.181749469196518,-5.181749469196936,40.27360353050232,38730.1201294884,25037.72886572434,63767.84899521274,67632.65144765796,121222.8547375137,78116.77024601406,49214.23892784431,32113.923686855276,28552.474424131397,17938.422775999512,1556.032688542152,103075.15190080591,0.6282615828503705,0.09552814761148726,3.35013,1.273816525111906,3.3501300000014678,1.2810391573734923,1.281499923593297,2.6151659617249745,19819.903916896343,2021.0677363723946,0.00035966288027882316,0.00011543519641778017,0.00024422768386104295,0.0008181944905333959,0.09552814761148724,0.09552814761148741,0.49703022797859914,3.979039320256561e-13,28552.474424131397,17938.422775999512,0.85,1.051123043081478,0.6384113996455376,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4265738889189161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15237.840803324943,1556.032688542152,0.49703022797859914,5.63656749471897
228.0,-25.778470023715666,4.5428221530089035,35.1498704984935,25.42645364245402,5.346276472479622,-22.665315461210383,-36.58649880727751,2.2331219102786433,-5.1818136281705165,-5.181813628170935,40.273769951951735,38728.09967650965,25040.937136538083,63769.03681304773,67631.86050993521,121225.44244132169,78117.24782479474,49213.486992394115,32115.289813778476,28552.6447948484,17939.11330974616,1556.0405885940907,103075.07652758947,0.6282820186584893,0.09552814412305731,3.35013,1.2738189538149163,3.3501299999999827,1.2810414832015955,1.281502084275688,2.615161213692559,19820.025088899692,2021.0800924780322,0.0003595333188000504,0.000115394147734888,0.0002441391710651624,0.0008178979611605325,0.09552814412310193,0.09552814412311014,0.49702689464526584,3.979039320256561e-13,28552.6447948484,17939.11330974616,0.85,1.0511160009719513,0.6383619275379547,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4265946704524337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15237.889118707972,1556.0405885940907,0.49702689464526584,5.636787042204013
228.20000000000002,-25.782050424299893,4.543998286390403,35.14982429876699,25.425976747088157,5.345938411402029,-22.668598488500958,-36.58981699319554,2.232486475603151,-5.181951216949074,-5.181951216949447,40.273880726490304,38726.37619158471,25044.319971100114,63770.69616268483,67631.37669581299,121228.54074292303,78117.7630806239,49212.76257639582,32116.66722692009,28552.84407600992,17939.934704784817,1556.053367773132,103074.9158213448,0.6283064011776655,0.09552803019248397,3.35013,1.2738216215418654,3.3501299999984404,1.2810447056269236,1.2815051420251868,2.6151546353415496,19820.155820380198,2021.093423379054,0.0003594038730243341,0.0001153520610910672,0.0002440518119332669,0.0008176052967119954,0.09552803019248396,0.09552803019248379,0.4970235613119325,3.979039320256561e-13,28552.84407600992,17939.934704784817,0.85,1.0511160349433215,0.6383169298697555,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426615442513539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15237.938196569448,1556.053367773132,0.4970235613119325,5.637022347346471
228.4,-25.78562892709195,4.545169211542658,35.14977775323524,25.42563221594321,5.345789246176859,-22.67183465613401,-36.593083071615524,2.2319949752189046,-5.181993859776242,-5.181993859776621,40.273999166339884,38724.47839633821,25047.444908647143,63771.92330498535,67630.70253475705,121231.04709539065,78118.23942575134,49212.01528733242,32118.026820465464,28552.899651986463,17940.606688162807,1556.0552203705352,103074.65902614796,0.6283287129093613,0.09552783972260344,3.35013,1.273824031013064,3.350130000001968,1.2810472582706829,1.2815075298944265,2.6151494243252373,19820.276679379196,2021.1057475671303,0.0003592745387076263,0.00011531064920150028,0.00024396388950612602,0.0008173107451511579,0.09552783972260348,0.09552783972260341,0.4970202279785992,3.979039320256561e-13,28552.899651986463,17940.606688162807,0.85,1.0511117435126272,0.6382707607723995,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4266362034672986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15237.985505604884,1556.0552203705352,0.4970202279785992,5.6372298905749165
228.60000000000002,-25.789205553974895,4.546334723137297,35.14973093754998,25.42524804538118,5.345591507013923,-22.675073993473163,-36.59635337591169,2.2314599465122087,-5.182089759664848,-5.1820897596652475,40.27413307981835,38722.60249046275,25050.693043216554,63773.2955336793,67630.05843896896,121233.82001553534,78118.72884366241,49211.2728951562,32119.39549834023,28553.06853334982,17941.34610735052,1556.0646221724696,103074.5196057256,0.6283508928784706,0.09552775963568894,3.35013,1.273826516312547,3.3501299999999086,1.281050013185859,1.2815101202487469,2.615143800411446,19820.400855224438,2021.1184099793954,0.0003591453149783798,0.00011526919748532454,0.00024387611749305526,0.0008170166974970092,0.09552775963568891,0.09552775963568885,0.4970168946452658,3.979039320256561e-13,28553.06853334982,17941.34610735052,0.85,1.0511077232724495,0.638223667168642,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4266569539801566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15238.033747921,1556.0646221724696,0.4970168946452658,5.637441332258784
228.8,-25.792780310634797,4.5474948997844145,35.149683753198175,25.424872536119096,5.34540526248459,-22.678310497520417,-36.5996232611127,2.2309354493702522,-5.182172677585868,-5.182172677586232,40.27426166915505,38720.73226557034,25053.894011729415,63774.62627729976,67629.40480983724,121236.50604725198,78119.21197352746,49210.539429260665,32120.74727140755,28553.207225685328,17942.064111992873,1556.0720722284861,103074.34658193061,0.6283729869705462,0.09552764733831519,3.35013,1.2738290549116211,3.3501299999988934,1.281052718892688,1.2815126615176502,2.6151382769756535,19820.523435657225,2021.1309097048663,0.0003590162015510858,0.00011522776483826821,0.0002437884367128176,0.0008167229554847116,0.09552764733831522,0.09552764733831536,0.49701356131193253,3.410605131648481e-13,28553.207225685328,17942.064111992873,0.85,1.05110383534265,0.6381771649221513,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4266776941781498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15238.081796709448,1556.0720722284861,0.49701356131193253,5.637660585153471
229.0,-25.796353190281984,4.548649747856492,35.14963622594101,25.424492416810267,5.3452148983996075,-22.681545723908958,-36.6028891299851,2.2304074320265945,-5.182259439231984,-5.1822594392323005,40.274390076096495,38718.8553781876,25057.09115675364,63775.94653494124,67628.74944859417,121239.1925505788,78119.69135420489,49209.79728379842,32122.10452267385,28553.351945230992,17942.782701177493,1556.079973792312,103074.1778518814,0.6283949686745732,0.09552753856941928,3.35013,1.2738315154844893,3.3501300000014274,1.2810554407583254,1.281515219091985,2.6151327205767756,19820.645064840515,2021.1433124298835,0.0003588871985909574,0.00011518639680865973,0.00024370080178229763,0.0008164293670749287,0.09552753856941736,0.09552753856941919,0.4970102279785992,3.410605131648481e-13,28553.351945230992,17942.782701177493,0.85,1.0510995754712855,0.6381304341512206,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4266984240934015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15238.129744883627,1556.079973792312,0.4970102279785992,5.637877247415798
