time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
229.20000000000002,-25.799924199116816,4.549799297072222,35.149588362768185,25.424127000756584,5.345030695540794,-22.684778649930095,-36.60615461468694,2.229885146354099,-5.1823445749903385,-5.182344574990718,40.27451880785452,38716.98444217421,25060.27047056207,63777.25491273628,67628.12308382818,121241.88807646956,78120.20117973322,49209.062538079335,32123.48737961543,28553.49452207931,17943.503410019068,1556.0877021132862,103074.00809135329,0.6284170715477243,0.09552742914413218,3.35013,1.2738340183673427,3.3501300000031424,1.281058135744186,1.2815177499173294,2.615127219073363,19820.774418536963,2021.156502836031,0.0003587583057941752,0.00011514504735687394,0.00024361325843730124,0.000816136085488556,0.0955274291441322,0.09552742914413206,0.4970068946452658,3.979039320256561e-13,28553.49452207931,17943.503410019068,0.85,1.0510947135779498,0.6380835570381727,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4267191436856905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15238.177664522082,1556.0877021132862,0.4970068946452658,5.638093889817684
229.4,-25.80349333050417,4.55094355676112,35.14954015327862,25.42374691637235,5.344839397872244,-22.688010595488763,-36.60941618783397,2.2293566628568353,-5.182432826407876,-5.182432826408217,40.274645613643756,38715.10699464297,25063.44418666104,63778.55118130401,67627.4711722306,121244.55440234099,78120.68243890673,49208.31826131911,32124.84908620847,28553.639043449348,17944.217660766833,1556.0956686965133,103073.83610095095,0.6284389052289122,0.09552731651142628,3.35013,1.2738364866329355,3.35012999999883,1.281060859345463,1.2815203095089964,2.615121659178389,19820.896524335094,2021.1689541622363,0.0003586295233203514,0.00011510376111749859,0.00024352576220285283,0.0008158429617286433,0.09552731651142642,0.09552731651142629,0.4970035613119325,3.410605131648481e-13,28553.639043449348,17944.217660766833,0.85,1.0510899850540438,0.6380367769202904,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426739852990125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15238.225482994458,1556.0956686965133,0.4970035613119325,5.638310766145505
229.60000000000002,-25.80706059056832,4.552082556943076,35.14949160201206,25.423371651582443,5.344650877260679,-22.691240578706108,-36.61267744665963,2.2288308653984736,-5.182519342406692,-5.1825193424070815,40.27477127122442,38713.235670115886,25066.599890826652,63779.835560942534,67626.82603838587,121247.20473480916,78121.17078398465,49207.58041571475,32126.211520299887,28553.77880559664,17944.928136229773,1556.103342985232,103073.65821153563,0.6284607112216091,0.09552719807854063,3.35013,1.273838999955915,3.350129999999037,1.2810635702353486,1.281522856524966,2.6151161252556236,19821.020427979496,2021.1815888177407,0.00035850085086870496,0.00011506249252465625,0.00024343835834404873,0.000815550147439148,0.09552719807854079,0.09552719807854057,0.49700022797859916,3.979039320256561e-13,28553.77880559664,17944.928136229773,0.85,1.0510851306731848,0.6379901424208724,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4267605519673783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15238.273270978825,1556.103342985232,0.49700022797859916,5.638526749936592
229.8,-25.81062598578209,4.553216312055623,35.14944270619996,25.422986538056307,5.344457754956168,-22.69446934343757,-36.615938461013116,2.2283011126116192,-5.182607739389368,-5.182607739389792,40.27489519347244,38711.370820064,25069.746932471946,63781.11775253595,67626.16334129754,121249.8290677376,78121.639390399,49206.846869165354,32127.547245815156,28553.918793968132,17945.63279396759,1556.1111199775366,103073.4771349759,0.6284823082763166,0.09552707575343834,3.35013,1.2738414885522795,3.3501300000005525,1.2810662993101303,1.281525421872203,2.6151105542344575,19821.139323500625,2021.1937127867952,0.0003583722881262557,0.00011502124068681505,0.00024335104743944064,0.0008152576445582932,0.09552707575343841,0.09552707575343838,0.49699689464526586,3.979039320256561e-13,28553.918793968132,17945.63279396759,0.85,1.0510806991828527,0.6379438953351011,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4267812406521194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15238.320956540992,1556.1111199775366,0.49699689464526586,5.6387422294331575
230.0,-25.81418950903839,4.5543448505950925,35.14939347536182,25.4226112383418,5.344268939040946,-22.697695992291994,-36.6191953891888,2.2277754222945165,-5.182694713023295,-5.182694713023708,40.275018829566555,38709.49886349223,25072.876876318413,63782.37573981064,67625.51916645597,121252.45200556197,78122.12734219574,49206.10703923201,32128.911447737482,28554.0559627876,17946.337135041198,1556.11870431891,103073.29332396193,0.6285039560904881,0.09552695090674523,3.35013,1.2738439579168332,3.3501300000004486,1.2810690092705297,1.2815279682382872,2.615105022256093,19821.26312736114,2021.206337267175,0.00035824383526984196,0.00011498005417023464,0.00024326378109960732,0.0008149652909752275,0.09552695090674512,0.09552695090674533,0.4969935613119325,3.979039320256561e-13,28554.0559627876,17946.337135041198,0.85,1.0510754246462244,0.6378972636855313,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4268019190810437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15238.368538292125,1556.11870431891,0.4969935613119325,5.638956910109098
230.20000000000002,-25.817751166730567,4.555468186567229,35.14934390805689,25.422231119032972,5.344077188608929,-22.700921255265815,-36.622452072892315,2.227247277144165,-5.182783625750119,-5.18278362575054,40.2751414839394,38707.633298434666,25075.998416718256,63783.63171515292,67624.86863485903,121255.06175146648,78122.60732321272,49205.37198678826,32130.261484916067,28554.1946998892,17947.038673897114,1556.126452524036,103073.10881927192,0.628525471039348,0.09552682480172515,3.35013,1.2738464206876232,3.350129999999659,1.2810717304358457,1.2815305259529868,2.61509946742812,19821.38490886348,2021.2187555244127,0.00035811549198962834,0.00011493888436211285,0.00024317660762751547,0.0008146732485111684,0.09552682480172518,0.09552682480172515,0.49699022797859915,3.979039320256561e-13,28554.1946998892,17947.038673897114,0.85,1.0510703353904924,0.6378508720677412,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4268225872120879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15238.41609320254,1556.126452524036,0.49699022797859915,5.639171516394804
230.4,-25.821310964975254,4.556586344977582,35.14929400798624,25.42185588916766,5.3438875504210825,-22.70414463308415,-36.625708477199055,2.226721218529984,-5.182871889502792,-5.182871889503117,40.2752634781848,38705.7738496274,25079.1049537878,63784.8788034152,67624.22747638146,121257.66370456942,78123.09676552001,49204.64313876597,32131.61514083782,28554.331274400167,17947.738456159474,1556.1340748262492,103072.92136380488,0.6285469718651815,0.09552669573675648,3.35013,1.2738489384064446,3.3501300000006453,1.2810744416800186,1.281533073882292,2.615093932876058,19821.509090898566,2021.2314185678663,0.0003579872579861449,0.00011489773169655647,0.00024308952628958845,0.000814381514708539,0.09552669573675658,0.09552669573675637,0.49698689464526585,3.410605131648481e-13,28554.331274400167,17947.738456159474,0.85,1.0510650747204806,0.6378045682073856,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4268432450814883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15238.463544446277,1556.1340748262492,0.49698689464526585,5.639385699961193
230.60000000000002,-25.824868896992502,4.557699342153171,35.14924377364385,25.42147576985883,5.343695345441099,-22.707366587644785,-36.628960830252595,2.2261930360933655,-5.1829615101363515,-5.182961510136772,40.27538424817498,38703.90762197554,25082.2016946466,63786.10931662214,67623.57852586432,121260.24827766174,78123.57692541863,49203.90602152974,32132.96767098765,28554.46805715082,17948.434397206216,1556.1417731898653,103072.73169598523,0.6285683333789661,0.09552656395645859,3.35013,1.273851401726715,3.3501300000009593,1.2810771625895914,1.2815356316199715,2.6150883786172487,19821.63091778702,2021.2438414531998,0.0003578591334246175,0.0001148566438089922,0.0002430024896156253,0.0008140899305359949,0.09552656395645867,0.09552656395645856,0.4969835613119325,3.979039320256561e-13,28554.46805715082,17948.434397206216,0.85,1.0510595570780876,0.6377581645623889,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426863892723881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15238.510892731138,1556.1417731898653,0.4969835613119325,5.639599621238439
230.8,-25.828424955790403,4.558807202526752,35.149193210066905,25.421100539993517,5.343505195901009,-22.710586650334832,-36.63220916697753,2.2256668904454524,-5.1830505745026585,-5.183050574503076,40.275504406522685,38702.034404078724,25085.283775851807,63787.31817993053,67622.93916939256,121262.82585543406,78124.06674377441,49203.161978460565,32134.338628126497,28554.602910189686,17949.12877532492,1556.149360339352,103072.53935096899,0.628589682433293,0.09552642948194227,3.35013,1.2738538326276467,3.3501300000005907,1.2810798738086775,1.2815381798034327,2.615082844163333,19821.75519523369,2021.2565142259275,0.0003577311184776616,0.00011481562020362277,0.00024291549827403885,0.0008137984982328058,0.09552642948194236,0.09552642948194238,0.4969802279785992,3.979039320256561e-13,28554.602910189686,17949.12877532492,0.85,1.051053397259502,0.6377114746620528,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4268845300991002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15238.558213629294,1556.149360339352,0.4969802279785992,5.639812997482516
231.0,-25.831979237455375,4.5599100595435,35.149142626030475,25.42077867491173,5.343399938861927,-22.713775241924314,-36.635426490660734,2.2251959433824293,-5.183113548203835,-5.1831135482042505,40.27566950140812,38700.059985549524,25088.28578995046,63788.34577549998,67622.1936557941,121265.2485506022,78124.55041797788,49202.416747906944,32135.704077856593,28554.76910485765,17949.7816801832,1556.157021255344,103072.45810766245,0.6286088889133984,0.09552642008902415,3.35013,1.2738562261639164,3.3501299999976557,1.2810823280285897,1.2815404710310192,2.61507783434605,19821.877913776836,2021.2690280347354,0.0003576032096087446,0.0001147750016026074,0.00024282820800613722,0.0008135060644876005,0.09552642008903507,0.0955264200890131,0.49697689464526584,3.979039320256561e-13,28554.76910485765,17949.7816801832,0.85,1.0510438035877445,0.637662848154758,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4269051571657463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15238.605506576132,1556.157021255344,0.49697689464526584,5.640026134659992
231.20000000000002,-25.83553159592173,4.5610075955933835,35.149091249702565,25.420317775011085,5.3430959766121795,-22.717024737479733,-36.63871289519591,2.2245891181701873,-5.183255849093655,-5.183255849093988,40.27574829928123,38698.33407494009,25091.47837006998,63789.81244501007,67621.64905380248,121268.05066015078,78125.02339892366,49201.70842006126,32137.016643180443,28554.923236278322,17950.536659588306,1556.1680731932859,103072.20062528548,0.6286319354128956,0.09552620206896587,3.35013,1.2738588356459513,3.350129999999425,1.28108541415394,1.2815433945318542,2.61507153464276,19821.99791921063,2021.2812651833838,0.0003574754119960545,0.00011473352455786054,0.000242741887438194,0.0008132168793633168,0.09552620206896588,0.09552620206896578,0.4969735613119325,3.410605131648481e-13,28554.923236278322,17950.536659588306,0.85,1.0510425696015657,0.6376190010040785,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4269257744803512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15238.653312539682,1556.1680731932859,0.4969735613119325,5.640261831825713
231.4,-25.839082059067277,4.562100188021839,35.149039651747266,25.41996444286781,5.3429328796056,-22.720237057115497,-36.641948693990685,2.224087877653858,-5.1833151684542145,-5.183315168454577,40.275855916977456,38696.43875176807,25094.444542926773,63790.883294694846,67620.99238891253,121270.42528255864,78125.50314623684,49200.949509092476,32138.3929301604,28554.988350719348,17951.18107264214,1556.1711634133676,103071.93019312191,0.6286530693748267,0.09552599262918826,3.35013,1.2738611797289927,3.3501299999998753,1.2810880088676917,1.2815458265858366,2.6150662380807557,19822.11964141729,2021.2936773941447,0.0003573477245563336,0.00011469269972083677,0.00024265502483549682,0.000812925878352143,0.09552599262918804,0.09552599262918851,0.49697022797859913,3.410605131648481e-13,28554.988350719348,17951.18107264214,0.85,1.0510352520891912,0.6375726304106676,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4269463811947969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15238.699627339374,1556.1711634133676,0.49697022797859913,5.640454424261871
231.60000000000002,-25.842630675883353,4.563187686001921,35.14898778370575,25.419575173314684,5.342731020221722,-22.72345159171133,-36.64519605282692,2.223551936049687,-5.183414726405658,-5.183414726406077,40.27597415336372,38694.59102187905,25097.501211950595,63792.09223382965,67620.34520968959,121272.98372292655,78125.97870205142,49200.2245142408,32139.72687534513,28555.13730128637,17951.87236558146,1556.17988099442,103071.74498937758,0.6286739992236967,0.095525862921159,3.35013,1.2738637221744287,3.3501299999981695,1.2810907648041006,1.281548420058199,2.6150606124401254,19822.240300150654,2021.3059811608098,0.0003572201454487764,0.00011465174252111994,0.00024256840292765644,0.0008126356837000297,0.09552586292115907,0.09552586292115905,0.4969668946452658,3.979039320256561e-13,28555.13730128637,17951.87236558146,0.85,1.0510294915264122,0.6375266103120648,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4269669774699385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15238.746846393915,1556.17988099442,0.4969668946452658,5.6406614863971924
231.8,-25.84617743612769,4.564270155888734,35.148935575670215,25.419194844458275,5.34253906723055,-22.726663464165178,-36.64843925563616,2.223025095268084,-5.1835038510669165,-5.183503851067304,40.276088239852676,38692.735849387995,25100.518067911802,63793.25391729979,67619.6946966429,121275.47496666509,78126.45363884354,49199.49479158874,32141.065385838665,28555.26220211038,17952.547060628367,1556.1870391088526,103071.53319551176,0.628694877096999,0.09552570776797684,3.35013,1.2738661640649664,3.3501299999988015,1.2810934781887804,1.2815509711020958,2.615055073683178,19822.360801824707,2021.3182689118821,0.0003570926749634861,0.00011461085121914677,0.0002424818237443393,0.0008123456321806234,0.09552570776797693,0.09552570776797686,0.4969635613119325,3.979039320256561e-13,28555.26220211038,17952.547060628367,0.85,1.0510232900806609,0.6374806744826889,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4269875635891323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15238.793726002332,1556.1870391088526,0.4969635613119325,5.640873923564415
232.0,-25.849722334270886,4.56534760757122,35.14888305491204,25.418819684442155,5.342347145298405,-22.72987365723756,-36.65167837226761,2.2224984682651088,-5.183595689713286,-5.183595689713664,40.276203156664394,38690.873750790866,25103.52899050858,63794.40274129945,67619.06167931916,121277.9836142229,78126.9454575274,49198.757528999195,32142.431031698005,28555.392944395157,17953.226215502586,1556.1945849477495,103071.32751049887,0.6287157823554461,0.09552555837621808,3.35013,1.2738686026586223,3.3501300000019536,1.2810961903655411,1.2815535210762679,2.615049537415369,19822.485586797615,2021.330993437883,0.00035696531322084623,0.00011457002487883915,0.00024239528834200708,0.0008120557273332082,0.09552555837621807,0.09552555837621803,0.4969602279785992,3.979039320256561e-13,28555.392944395157,17953.226215502586,0.85,1.051016306061086,0.6374342804452084,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4270081394921277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15238.840580624528,1556.1945849477495,0.4969602279785992,5.641084349164367
232.20000000000002,-25.85326537663597,4.5664200591105475,35.1488302119547,25.418439600057923,5.3421530007042035,-22.733082402038622,-36.65491727935148,2.2219700261068214,-5.183688320074964,-5.183688320075352,40.27631664000664,38689.017971128036,25106.52907640369,63795.54704753173,67618.41952732115,121280.47122179151,78127.4267706012,49198.025214407804,32143.779506881554,28555.522618066665,17953.900606392694,1556.2021234991435,103071.11822335699,0.6287365441189131,0.09552540494445659,3.35013,1.2738710703747347,3.3501300000020544,1.2810989107741029,1.2815560794234135,2.615043984367832,19822.607706271407,2021.3434461586176,0.00035683805991544695,0.00011452921460775962,0.00024230884530768734,0.0008117661319306426,0.09552540494445674,0.0955254049444564,0.4969568946452658,3.979039320256561e-13,28555.522618066665,17953.900606392694,0.85,1.0510095637707655,0.6373881843235614,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4270287051460107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15238.887408999726,1556.2021234991435,0.4969568946452658,5.641295253768373
232.4,-25.856806569600433,4.567487529587874,35.14877704152522,25.41804959708827,5.341955080025838,-22.73628985968312,-36.65815597688777,2.221438370108575,-5.1837814854035855,-5.183781485403964,40.276427865675025,38687.16856783157,25109.517713603982,63796.686281435555,67617.75659050366,121282.92374125362,78127.88540674823,49197.29738407613,32145.097802968998,28555.64943714597,17954.56689766694,1556.2095645154066,103070.9023617886,0.6287570849049278,0.09552524438341772,3.35013,1.2738735012756663,3.3501299999983982,1.281101645922254,1.2815586526532472,2.615038401256811,19822.72407212138,2021.3553121730029,0.00035671091474028476,0.00011448842039926961,0.00024222249434101514,0.0008114768449666651,0.09552524438341774,0.09552524438341753,0.4969535613119325,3.979039320256561e-13,28555.64943714597,17954.56689766694,0.85,1.051003310207598,0.6373425423380059,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4270492605866276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15238.934133602306,1556.2095645154066,0.4969535613119325,5.641505504683945
232.60000000000002,-25.860345906098917,4.5685500441044296,35.14872355226295,25.41766441371294,5.341759430578429,-22.739495418955595,-36.66139055332167,2.2209089434350933,-5.183873757862784,-5.183873757863186,40.276538369388916,38685.31210592184,25112.491290066613,63797.80339598845,67617.10240631385,121285.36728603103,78128.3529382431,49196.56263785129,32146.43366710201,28555.773589650576,17955.231120321434,1556.216845691829,103070.6830414746,0.6287776117831708,0.09552508038821775,3.35013,1.2738759387703613,3.35013000000163,1.2811043704866507,1.2815612154336153,2.6150328397735403,19822.842694912328,2021.367408331319,0.00035658387787115977,0.00011444769149186469,0.00024213618637929508,0.0008111877020748679,0.09552508038821762,0.0955250803882178,0.49695022797859917,3.979039320256561e-13,28555.773589650576,17955.231120321434,0.85,1.0509964345471392,0.637296629796249,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4270698058501463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15238.980754439253,1556.216845691829,0.49695022797859917,5.641714688554623
232.8,-25.863883392257485,4.569607620869529,35.148669750859646,25.417284259479516,5.341565055589978,-22.742699185068016,-36.66462488528339,2.2203808484005343,-5.183966725126368,-5.183966725126794,40.27664884781424,38683.46176719557,25115.453940940533,63798.915708136105,67616.4608654608,121287.8136492134,78128.83292206124,49195.833823796085,32147.776775850165,28555.89884281208,17955.896189645948,1556.2242090219581,103070.4645168373,0.6287981438961323,0.0955249170522188,3.35013,1.2738784009916704,3.350129999999799,1.281107088644088,1.2815637719424253,2.6150272913919683,19822.964477125377,2021.3798266610288,0.0003564569490103766,0.00011440697904094585,0.00024204996996943072,0.0008108988658936889,0.09552491705221886,0.09552491705221892,0.4969468946452658,3.979039320256561e-13,28555.89884281208,17955.896189645948,0.85,1.050989335619774,0.6372507327266859,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4270903408947422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15239.027349879034,1556.2242090219581,0.4969468946452658,5.641923572839007
233.0,-25.867419021062894,4.570660279146148,35.148615640228364,25.416909134387993,5.34137211267634,-22.745901135943043,-36.66785513106731,2.2198542275565045,-5.184060122417748,-5.1840601224181615,40.27675919231415,38681.60441436315,25118.405034028096,63800.00944839125,67615.83135236788,121290.26096724796,78129.32479336699,49195.097855362175,32149.141042227573,28556.024580851983,17956.561643784633,1556.2316146915575,103070.24610258483,0.6288186786274608,0.0955247537185072,3.35013,1.2738808395853267,3.350130000000353,1.281109799730934,1.2815663215160347,2.6150217574665446,19823.089275449594,2021.3925525484844,0.0003563301283318197,0.00011436633137347466,0.00024196379695834503,0.0008106101751040605,0.09552475371850727,0.09552475371850713,0.4969435613119325,3.979039320256561e-13,28556.024580851983,17956.561643784633,0.85,1.050981556405392,0.6372044951584277,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4271108657551255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15239.073842397192,1556.2316146915575,0.4969435613119325,5.6421325058560114
233.20000000000002,-25.870952820825284,4.571708114702627,35.1485614272029,25.41663123937326,5.3412916687650664,-22.7490932994931,-36.67106885751707,2.2194321472368674,-5.184136027477109,-5.184136027477502,40.27689965452758,38679.69646271629,25121.29866611383,63800.99512883012,67615.15050943835,121292.6204903652,78129.7921411031,49194.338093721024,32150.50449709119,28556.171314813026,17957.203072115266,1556.2390690689087,103070.10213959639,0.6288379094714379,0.09552467420722824,3.35013,1.2738831177307293,3.35012999999872,1.281112024249622,1.281568384484673,2.615017216751401,19823.207851616993,2021.4046439525214,0.00035620341474271655,0.00011432590481013118,0.00024187750993258535,0.0008103211023504521,0.0955246742072396,0.09552467420731503,0.49694022797859916,3.979039320256561e-13,28556.171314813026,17957.203072115266,0.85,1.0509716481019888,0.6371572145139831,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4271313803897727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15239.120308964048,1556.2390690689087,0.49694022797859916,5.642341433212807
233.4,-25.87448476857435,4.572750847410246,35.1485066089438,25.416107405349635,5.340945322308245,-22.752304168755444,-36.674319150019414,2.2187647224893743,-5.1842823080955895,-5.184282308095963,40.27698426617317,38677.92335462254,25124.36037542849,63802.28373005103,67614.53684225924,121295.23881396727,78130.25742498375,49193.643937347144,32151.79276404067,28556.34159627954,17957.915554606356,1556.2510198310695,103069.86831001804,0.628859109772871,0.09552448025825848,3.35013,1.2738857629289853,3.3501300000003083,1.2811153899835028,1.2815715892124795,2.6150103466036265,19823.325904139892,2021.4166819596799,0.0003560768089895926,0.00011428503169185382,0.00024179177729773875,0.0008100338868784735,0.09552448025825848,0.09552448025825838,0.49693689464526586,3.979039320256561e-13,28556.34159627954,17957.915554606356,0.85,1.0509676240644483,0.6371126993469763,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4271518849621199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15239.166998793371,1556.2510198310695,0.49693689464526586,5.642565497460927
233.60000000000002,-25.878014836307088,4.573788899139523,35.14845149286861,25.415758054610365,5.340787992098434,-22.75549755152114,-36.67753675309939,2.2182707073124805,-5.184334969766326,-5.184334969766719,40.27707816744427,38676.04333980767,25127.168962433574,63803.21230224124,67613.87432558405,121297.4163258324,78130.72642533306,49192.89543955659,32153.14553975164,28556.37303781478,17958.51426770607,1556.2523190982326,103069.54531945537,0.6288793833840569,0.09552421676887435,3.35013,1.2738881251448766,3.350129999998888,1.2811179487421014,1.281573986816237,2.6150051236807754,19823.44489961079,2021.4288161207742,0.000355950311998284,0.00011424458294094187,0.0002417057290573421,0.0008097456140868735,0.09552421676887454,0.09552421676887438,0.4969335613119325,3.979039320256561e-13,28556.37303781478,17958.51426770607,0.85,1.0509589566374524,0.6370672053739422,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4271723793380582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15239.21284895856,1556.2523190982326,0.4969335613119325,5.642761683431596
233.8,-25.88154305894818,4.574822062454965,35.14839614789171,25.415369064454012,5.3405821047404345,-22.758694130030037,-36.68076231898738,2.2177331758222834,-5.184440854334923,-5.184440854335265,40.277187643553575,38674.19824875265,25130.102010734845,63804.30025948749,67613.24180989564,121299.8617206299,78131.20845035538,49192.16488921239,32154.492845714427,28556.517899999413,17959.180814712054,1556.2611720228222,103069.33996240691,0.6288995345161611,0.09552406395132199,3.35013,1.2738905587932092,3.3501299999991008,1.2811207097440607,1.2815765868723161,2.6149994879633796,19823.567199721223,2021.44128726132,0.0003558239224395349,0.00011420404735783232,0.00024161987508170262,0.0008094579921074644,0.09552406395132204,0.09552406395132197,0.49693022797859915,3.410605131648481e-13,28556.517899999413,17959.180814712054,0.85,1.0509510462069196,0.637021156026183,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4271928633542612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15239.259245658759,1556.2611720228222,0.49693022797859915,5.642962566382392
234.0,-25.885069442161704,4.5758504124860515,35.14834047144234,25.414983776304894,5.340385819225295,-22.761888092294484,-36.683987465780206,2.217204469358043,-5.184534046289571,-5.1845340462899765,40.277291317458634,38672.35882192572,25132.98998134827,63805.34880327399,67612.5894364154,121302.21167590446,78131.6732355204,49191.44262103054,32155.811793877623,28556.632258140802,17959.82388551315,1556.2680735109352,103069.0998419606,0.6289195351595859,0.09552387761132024,3.35013,1.2738930309051648,3.350129999998857,1.2811234294785967,1.2815791457828773,2.6149939365042028,19823.685125709253,2021.4533123655126,0.0003556976400334818,0.00011416353032022748,0.00024153410971325433,0.0008091706669736648,0.09552387761132039,0.09552387761132022,0.4969268946452658,3.979039320256561e-13,28556.632258140802,17959.82388551315,0.85,1.050943505891569,0.6369758197971941,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4272133372125526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15239.305375583936,1556.2680735109352,0.4969268946452658,5.643171297572351
234.20000000000002,-25.88859397896748,4.57687395865253,35.14828449777072,25.414603726845257,5.340189611226792,-22.765080384658166,-36.68720859624443,2.2166760169174746,-5.184629847216286,-5.1846298472166685,40.277395825780104,38670.51241189923,25135.872300113184,63806.38471201241,67611.95437803978,121304.57896978818,78132.15474286837,49190.71277672785,32157.15774015613,28556.752291635225,17960.471386470028,1556.2753503489619,103068.8657097986,0.6289395657828697,0.09552369693294915,3.35013,1.2738954107044265,3.3501300000006795,1.281126147820902,1.2815817034375308,2.6149883879103677,19823.80729447458,2021.465770112585,0.00035557146495316955,0.00011412307698828714,0.0002414483879648824,0.0008088834879727914,0.09552369693294908,0.09552369693294918,0.4969235613119325,3.979039320256561e-13,28556.752291635225,17960.471386470028,0.85,1.0509351922582775,0.6369300279235905,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4272338009449748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15239.351406386122,1556.2753503489619,0.4969235613119325,5.643377185256802
234.4,-25.892116660193913,4.577892716693784,35.14822821365892,25.4142137588002,5.3399892746347275,-22.768271419576415,-36.69042574530465,2.2161440340172245,-5.184726768838914,-5.184726768839273,40.277498370151825,38668.659260375134,25138.74517524762,63807.40443562275,67611.29991027921,121306.91600660684,78132.6148278489,49189.974177944925,32158.489611004414,28556.870921080015,17961.111958209854,1556.2826215672985,103068.62669099198,0.6289593845154576,0.0955235107609919,3.35013,1.2738978009438142,3.350129999999725,1.281128882377586,1.2815842774494677,2.6149828062440164,19823.924027924757,2021.4776736117592,0.00035544539744980914,0.00011408268687013913,0.00024136271057967,0.00080859645759427,0.0955235107610469,0.09552351076099712,0.4969202279785992,3.410605131648481e-13,28556.870921080015,17961.111958209854,0.85,1.0509268803881082,0.6368842896014932,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4272542545101965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15239.397410143865,1556.2826215672985,0.4969202279785992,5.643583548209637
234.60000000000002,-25.89563671998953,4.5789067046214225,35.14817160838507,25.413810414634668,5.339781880417264,-22.77145317274513,-36.693637690599985,2.215598333186718,-5.184824263695134,-5.184824263695509,40.27759752739635,38666.79811630034,25141.6072434161,63808.405359716446,67610.6242433639,121309.216377904,78133.07614811663,49189.2500210998,32159.806807796478,28556.984891124004,17961.74409738643,1556.2897187380443,103068.37752143212,0.6289790104195925,0.09552331364883415,3.35013,1.2739002780010926,3.350129999997364,1.2811316804895643,1.2815869152114194,2.614977094875837,19824.041074793855,2021.489609070769,0.00035531946484060285,0.00011404237525159788,0.00024127708958900497,0.0008083096161448132,0.0955233136489719,0.09552331364905728,0.49691689464526584,3.979039320256561e-13,28556.984891124004,17961.74409738643,0.85,1.0509185939225265,0.6368386246104605,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4272746978541648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15239.443386291387,1556.2897187380443,0.49691689464526584,5.643788986156693
234.8,-25.899155731129817,4.5799159624826755,35.14811472501331,25.41344332220035,5.339594155187462,-22.774647270251318,-36.69686276754362,2.2150856943090096,-5.1849171572250725,-5.184917157225415,40.277700371325054,38664.986748889285,25144.445283248333,63809.432032137614,67610.00439680293,121311.54705737912,78133.54818137638,49188.53053346283,32161.13071990394,28557.097377327857,17962.383000053083,1556.296524386253,103068.13433338773,0.6289989056910887,0.09552312413258662,3.35013,1.2739027138473467,3.3501300000017875,1.28113432463048,1.2815893990475502,2.6149716978087247,19824.160839779328,2021.5018217005122,0.00035519361078199194,0.00011400191205834833,0.00024119169872364362,0.0008080235456450402,0.09552312413258678,0.09552312413258654,0.4969135613119325,3.410605131648481e-13,28557.097377327857,17962.383000053083,0.85,1.050910641363837,0.6367937267038275,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4272951265313687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,39.0,15239.489359449362,1556.296524386253,0.4969135613119325,5.6439927856275105
235.0,-25.90267289461954,4.58092047695019,35.14805753520913,25.413048674259358,5.339389694839781,-22.77783375051354,-36.70007534148169,2.2145505507337773,-5.185017899550871,-5.185017899551233,40.27780084133668,38663.1390962447,25147.291319491167,63810.430415735864,67609.34802425398,121313.85820734169,78134.00312253064,49187.79419452144,32162.454364454672,28557.218863596547,17963.01812807656,1556.3041084506249,103067.89349290382,0.6290184703866596,0.09552293499852774,3.35013,1.2739050667220724,3.3501299999979075,1.2811370732643155,1.2815919875502089,2.6149660874803393,19824.276268130205,2021.513592116595,0.00035506786378647543,0.00011396161891364031,0.0002411062448728351,0.000807737264135831,0.09552293499852774,0.09552293499852776,0.49691022797859913,3.410605131648481e-13,28557.218863596547,17963.01812807656,0.85,1.050902072151745,0.6367481417601426,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4273155496685948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15239.534962471807,1556.3041084506249,0.49691022797859913,5.644198485575931
235.20000000000002,-25.906188216095575,4.581920291156866,35.14800004977468,25.412673374544852,5.339195424381873,-22.781017553388683,-36.7032875312492,2.214024761674984,-5.185113291753225,-5.185113291753632,40.27790087172092,38661.29708349912,25150.111475994534,63811.408559493655,67608.72263889096,121316.16492338794,78134.49186602184,49187.066310629896,32163.806172657714,28557.330808502447,17963.651871694594,1556.311014023155,103067.64443634839,0.6290381966071643,0.0955227385748463,3.35013,1.2739074921282008,3.3501300000012675,1.2811397781669163,1.2815945324422322,2.614960566436741,19824.40027286062,2021.5262370800042,0.0003549422235759105,0.00011392134373593207,0.00024102087983997843,0.0008074512801783069,0.09552273857484626,0.09552273857484639,0.4969068946452658,3.979039320256561e-13,28557.330808502447,17963.651871694594,0.85,1.050892847729322,0.6367024566008125,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4273359626281081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15239.580708468566,1556.311014023155,0.4969068946452658,5.644403054382485
235.4,-25.909701688975364,4.582915407621437,35.1479422649326,25.412283511273586,5.338993435816533,-22.78420046411377,-36.7064958094619,2.2134922109549535,-5.185212794808308,-5.185212794808669,40.277999537244156,38659.448486304995,25152.930121257523,63812.37860756252,67608.0741408716,121318.45152751102,78134.95427705056,49186.32862248396,32165.139616185115,28557.4472653819,17964.281325526375,1556.3183185570333,103067.39621639557,0.6290576730681092,0.09552254193425465,3.35013,1.2739098917087541,3.3501299999996377,1.2811425143187527,1.2815971087309173,2.614954981633274,19824.517596479232,2021.5382007596104,0.00035481669030902515,0.00011388113072210561,0.00024093555958691954,0.0008071654462389268,0.09552254193425463,0.0955225419342548,0.4969035613119325,3.410605131648481e-13,28557.4472653819,17964.281325526375,0.85,1.0508837301681797,0.6366568104502228,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4273563654417993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15239.626355075743,1556.3183185570333,0.4969035613119325,5.644607458947783
235.60000000000002,-25.913213332372052,4.583905854806564,35.1478841825491,25.41189839774745,5.338794381229379,-22.787381434469797,-36.70970751028506,2.2129624833271144,-5.18531033506639,-5.185310335066793,40.27809708434665,38657.619004169144,25155.731688923897,63813.350693093045,67607.4318100847,121320.7221366773,78135.42323033378,49185.61042441803,32166.45867323972,28557.55863766869,17964.906948217755,1556.3253053893447,103067.14190602102,0.6290771272205756,0.09552233935092355,3.35013,1.273912334148772,3.3501300000005743,1.28114523712804,1.281599671807678,2.6149494240871785,19824.63658000845,2021.5503337029925,0.0003546912632266628,0.00011384088793777983,0.000240850375288883,0.0008068800677665457,0.09552233935092361,0.09552233935092372,0.4969002279785991,3.979039320256561e-13,28557.55863766869,17964.906948217755,0.85,1.0508749835566242,0.6366116853936263,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4273767580706402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15239.67197297141,1556.3253053893447,0.4969002279785991,5.644811235896761
235.8,-25.916723139495897,4.584891644725708,35.147825800075694,25.411503470409684,5.338590728483629,-22.790561211710703,-36.71291522970421,2.2124288006984623,-5.185409733337451,-5.185409733337822,40.278193015201694,38655.78273947131,25158.52604851359,63814.308787984904,67606.77190364692,121322.96834761434,78135.8724433267,49184.88327915138,32167.765737972586,28557.670395453828,17965.527074793,1556.3324007339133,103066.88476250027,0.6290963802724252,0.09552213325756793,3.35013,1.2739147518621756,3.350130000003005,1.2811479781299484,1.2816022532190865,2.6149438294318506,19824.750555001654,2021.561955917837,0.0003545659424953719,0.00011380070814832389,0.000240765234347048,0.0008065948345430759,0.0955221332575679,0.09552213325756777,0.4968968946452658,3.979039320256561e-13,28557.670395453828,17965.527074793,0.85,1.050866207823878,0.6365665724415139,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4273971406247439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15239.717415358173,1556.3324007339133,0.4968968946452658,5.645014507828199
236.0,-25.92023111624747,4.585872803626823,35.14776712673767,25.411118321958952,5.338391422816594,-22.79373890644412,-36.71612263480199,2.211899213013229,-5.1855076465985235,-5.185507646598935,40.27828875966664,38653.95237044508,25161.304659331327,63815.2570297764,67606.13036248929,121325.21441886385,78136.34087235761,49184.16288031341,32169.086657826894,28557.779397043225,17966.147153847593,1556.3393031009048,103066.6251277833,0.6291156922273776,0.09552192491745104,3.35013,1.2739171497942876,3.350129999997894,1.2811506998720639,1.2816048154990796,2.614938274111348,19824.869405516794,2021.5740752975578,0.0003544407278285655,0.00011376054538975373,0.00024068018243881179,0.0008063098995937366,0.095521924917451,0.09552192491745112,0.4968935613119325,3.979039320256561e-13,28557.779397043225,17966.147153847593,0.85,1.0508570781853908,0.6365214423467708,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4274175130638838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15239.762830449035,1556.3393031009048,0.4968935613119325,5.645217024930834
236.20000000000002,-25.923737255775155,4.58684934324085,35.14770816092438,25.410728353913896,5.3381892227093095,-22.796915236799894,-36.71932605849577,2.2113672037340697,-5.185607445723463,-5.1856074457238295,40.27838362761311,38652.11513509574,25164.076231584047,63816.191366679785,67605.48230945416,121327.44859443902,78136.8011984914,49183.43402413307,32170.40797150926,28557.89005340079,17966.764690305346,1556.3463704930155,103066.36506996297,0.6291348785470161,0.09552171562077653,3.35013,1.2739195405831563,3.3501299999989946,1.2811534326728162,1.2816073889770545,2.6149326962429202,19824.986200152736,2021.5859850359436,0.00035431561939495466,0.0001137204455506745,0.00024059517384428017,0.0008060251097509383,0.09552171562077645,0.09552171562077652,0.49689022797859916,3.410605131648481e-13,28557.89005340079,17966.764690305346,0.85,1.0508476845589039,0.636476179840263,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427437875421491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15239.808144912822,1556.3463704930155,0.49689022797859916,5.645419502029787
236.4,-25.927232433662898,4.587821449363843,35.1476493381286,25.410534941498213,5.3382248951682,-22.80004030956161,-36.722469062637515,2.2110327707275106,-5.185668386039708,-5.18566838604008,40.27854216109584,38650.10827676081,25166.736326165097,63816.84460292591,67604.69509978326,121329.47341921905,78137.2580961201,49182.67127195459,32171.76313796168,28558.04199327068,17967.325209775943,1556.3533131208444,103066.25999791204,0.6291511586827172,0.09552168147704612,3.35013,1.2739217044366526,3.3501299999998877,1.2811552453441508,1.2816090425519628,2.6149289964465394,19825.10212490324,2021.597806070701,0.0003541909425438053,0.00011368111471774797,0.00024050982782605735,0.0008057391894949095,0.09552168147785375,0.09552168147712423,0.4968868946452658,3.979039320256561e-13,28558.04199327068,17967.325209775943,0.85,1.0508323625445972,0.6364273389852141,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4274582276569783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15239.8534322239,1556.3533131208444,0.4968868946452658,5.64562159357392
236.60000000000002,-25.930734949045203,4.588788529662422,35.147589656988586,25.409909791220002,5.337728662107534,-22.80326038483545,-36.725731543824054,2.2102540978977943,-5.185872371639164,-5.185872371639548,40.27859240301939,38648.490988177036,25169.751820852576,63818.242809029616,67604.24519101375,121332.2474651737,78137.75702672235,49182.002823885734,32173.060225374014,28558.25045330738,17968.08368208507,1556.369772236763,103065.98906512804,0.6291731249945725,0.0955214325804613,3.35013,1.2739244419476017,3.3501300000021224,1.2811591253713919,1.2816127639308827,2.6149210770589013,19825.228714322726,2021.6107145990452,0.00035406604444993516,0.00011364030206318119,0.00024042574238675396,0.000805457492342136,0.09552143258046132,0.09552143258046114,0.4968835613119325,3.979039320256561e-13,28558.25045330738,17968.08368208507,0.85,1.05082933491557,0.6363849315332474,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427478516802531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15239.899823159212,1556.369772236763,0.4968835613119325,5.645855605960339
236.8,-25.934235589279055,4.589751398461623,35.1475296949533,25.409576505795144,5.337599339270826,-22.806424475504286,-36.72891799416391,2.209788225496102,-5.1858908230831275,-5.185890823083514,40.27865845556702,38646.61584127906,25172.278720478727,63818.894561757785,67603.54268865117,121334.00086509553,78138.18561020622,49181.2587628343,32174.36316374657,28558.179455965626,17968.581087632763,1556.3649330770968,103065.533124693,0.6291921064274718,0.09552103703305032,3.35013,1.2739267074549572,3.3501299999997913,1.2811615498370583,1.2816150293695998,2.614916128591339,19825.337455166,2021.6218030791354,0.0003539412537147707,0.00011360045359274158,0.0002403408001220291,0.0008051729247128133,0.09552103703305034,0.09552103703305011,0.49688022797859915,3.979039320256561e-13,28558.179455965626,17968.581087632763,0.85,1.0508187506881004,0.6363411471716545,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4274988490819234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15239.943715804256,1556.3649330770968,0.49688022797859915,5.646035500479345
237.0,-25.93773440441665,4.590709637748118,35.14746960687633,25.409178470168285,5.337380809466128,-22.809595845699167,-36.73211677288634,2.20924225074862,-5.186011305204261,-5.186011305204657,40.27875698852013,38644.79074513603,25175.056428103395,63819.847173239425,67602.92256281403,121336.3092249711,78138.66590687826,49180.53408920017,32175.702019642322,28558.330234053683,17969.218327232127,1556.374764578707,103065.3110897111,0.6292110981266394,0.09552086257579034,3.35013,1.2739291433012112,3.3501300000009784,1.281164346786028,1.2816176675579805,2.6149104198881656,19825.459316756816,2021.6342295031247,0.0003538165684779374,0.0001135604639268236,0.00024025610455111378,0.0008048891835398228,0.09552086257579032,0.09552086257579034,0.49687689464526585,3.979039320256561e-13,28558.330234053683,17969.218327232127,0.85,1.050808662047227,0.6362954888901565,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4275191710165938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15239.989022851223,1556.374764578707,0.49687689464526585,5.646223337006253
237.20000000000002,-25.941231386414696,4.591663370287919,35.147409193961714,25.408793007396184,5.337182401820727,-22.812763553071797,-36.7353112558834,2.208714568477817,-5.1861076883986925,-5.186107688399083,40.27884627925126,38642.95760462447,25177.76047611903,63820.7180807435,67602.27694573913,121338.46345240131,78139.1268763349,49179.807535220345,32177.021490127292,28558.42603054316,17969.81721807507,1556.3810180891621,103065.02875968549,0.6292299582216611,0.09552063053497482,3.35013,1.2739315104624258,3.350129999999614,1.2811670584187786,1.2816202205347058,2.614904885343168,19825.576274617604,2021.6461558858127,0.00035369198895075397,0.00011352054093745779,0.00024017144801329618,0.000804605573132784,0.09552063053497477,0.09552063053497464,0.4968735613119325,3.979039320256561e-13,28558.42603054316,17969.81721807507,0.85,1.0507985152990438,0.6362504794497955,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4275394828962817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15240.03397670458,1556.3810180891621,0.4968735613119325,5.646427468476431
237.4,-25.94472654222376,4.592612586691917,35.147348498069356,25.4083932255395,5.336974669750416,-22.81593054912898,-36.73850556425748,2.2081786766556464,-5.186210775482891,-5.186210775483313,40.27893536784375,38641.13103376347,25180.47015760122,63821.601191364694,67601.61448660695,121340.61717739381,78139.56725032414,49179.08379748057,32178.31494760396,28558.53253318565,17970.416654625053,1556.3880676678716,103064.75429346255,0.6292486014028567,0.09552040504658314,3.35013,1.2739339177357034,3.3501299999992376,1.281169808041959,1.2816228116496435,2.614899273282189,19825.68800696556,2021.6575494144852,0.0003535675148103468,0.00011348063309017319,0.00024008688172017363,0.0008043222650572052,0.09552040504658525,0.09552040504658339,0.4968702279785992,3.979039320256561e-13,28558.53253318565,17970.416654625053,0.85,1.0507888347604928,0.6362057406088657,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4275597846734789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15240.07890998968,1556.3880676678716,0.4968702279785992,5.646627028441581
237.60000000000002,-25.94821986379504,4.593557317985457,35.14728751876268,25.40800308287146,5.336772073132596,-22.81909538034472,-36.741695751529164,2.2076475896822836,-5.186311118470769,-5.186311118471181,40.27902375539411,38639.297178633205,25183.161223875843,63822.458402509044,67600.96731543558,121342.76189387494,78140.02402731453,49178.35389051215,32179.633485335977,28558.63335456352,17971.013836034086,1556.3947350370481,103064.47408454592,0.6292672906619466,0.09552017419515065,3.35013,1.2739362936886032,3.3501299999990257,1.281172535102741,1.28162538032882,2.6148937072955154,19825.803901107523,2021.6693673280402,0.0003534431462681546,0.0001134407896600424,0.0002400023566081122,0.0008040390949435349,0.09552017419515063,0.09552017419515073,0.49686689464526584,3.979039320256561e-13,28558.63335456352,17971.013836034086,0.85,1.050778392652184,0.6361606807201603,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4275800763877236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15240.123740290292,1556.3947350370481,0.49686689464526584,5.646826536831072
