time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
237.8,-25.95171137077467,4.594497575907054,35.14722626116199,25.407613079901807,5.3365683849045755,-22.822258687238364,-36.7448894661851,2.2071157013682616,-5.1864131996428,-5.18641319964312,40.279111951749464,38637.48258736281,25185.845247041696,63823.3278344045,67600.32431055134,121344.90627849854,78140.48399448421,49177.64227129558,32180.935247987363,28558.73672090551,17971.611187971528,1556.40159882003,103064.19546486787,0.6292859296824563,0.09551994456528014,3.35013,1.27393868282903,3.3501300000013616,1.2811752656867952,1.28162795266614,2.614888134141512,19825.920604666557,2021.6812677791659,0.0003533188825498059,0.00011340091511483647,0.00023991796743496943,0.0008037563802429142,0.09551994456528023,0.09551994456527999,0.4968635613119325,3.410605131648481e-13,28558.73672090551,17971.611187971528,0.85,1.0507683984050966,0.6361160891213004,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4276003579914736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15240.168546673376,1556.40159882003,0.4968635613119325,5.647025743803692
238.0,-25.955201042898878,4.59543338061093,35.147164727258684,25.407228036224865,5.336366551039177,-22.82542015691191,-36.74807535773141,2.206585665052218,-5.18651503790295,-5.186515037903359,40.279199823597494,38635.647730448654,25188.517177674297,63824.164908122955,67599.69168616862,121347.04801239856,78140.95435166828,49176.91039594821,32182.271061911182,28558.839148555642,17972.20799650992,1556.4084098857938,103063.91548928336,0.6293045702251122,0.09551971356063271,3.35013,1.27394104229752,3.3501299999993486,1.2811779874473916,1.2816305163113402,2.614882579019931,19826.039944395598,2021.6934370448214,0.0003531947243016266,0.00011336115113917709,0.00023983357316244947,0.0008034736484587169,0.09551971356063266,0.09551971356063291,0.49686022797859913,3.979039320256561e-13,28558.839148555642,17972.20799650992,0.85,1.0507572990841525,0.6360708191960411,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427620629597981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15240.21317605162,1556.4084098857938,0.49686022797859913,5.647224904176786
238.20000000000002,-25.95868888658896,4.596364743051928,35.14710290648204,25.406828184518986,5.336158388988576,-22.82858061356369,-36.751261074654735,2.2060501159633032,-5.186618765841331,-5.186618765841721,40.27928542292688,38633.81929708356,25191.182535401145,63825.001832484704,67599.03052536034,121349.15398933031,78141.39342762007,49176.1821993433,32183.56803141864,28558.940928568838,17972.79660521691,1556.4152861556686,103063.6306145431,0.6293229377857597,0.09551947684199286,3.35013,1.2739434017660094,3.35013000000089,1.2811807346519637,1.2816331055435686,2.614876971991053,19826.151347403553,2021.70479699016,0.00035307067122012015,0.00011332140221788,0.00023974926900224017,0.0008031912185624748,0.0955194768419928,0.0955194768419927,0.49685689464526583,3.979039320256561e-13,28558.940928568838,17972.79660521691,0.85,1.050746880977994,0.6360260706802968,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427640891088784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15240.257855695672,1556.4152861556686,0.49685689464526583,5.647423951113911
238.4,-25.962174907696365,4.597291690602517,35.147040809633054,25.406438076775544,5.335954869109332,-22.831738965206668,-36.754446442332096,2.2055189266196304,-5.186720530619027,-5.186720530619451,40.27937067486252,38631.99671359047,25193.831469646568,63825.82818323704,67598.38657835507,121351.25694650973,78141.85067014015,49175.46080537534,32184.877627516453,28559.0388985081,17973.384437972258,1556.4219000464884,103063.34212480522,0.6293413620060992,0.0955192368110202,3.35013,1.27394577936735,3.350130000000217,1.2811834613662194,1.281635674411949,2.6148714068065724,19826.267359660407,2021.716626948082,0.0003529467230224143,0.00011328167052277046,0.00023966505249964386,0.0008029090823306319,0.09551923681102034,0.0955192368110203,0.4968535613119325,3.979039320256561e-13,28559.0388985081,17973.384437972258,0.85,1.0507361367766286,0.6359813282213923,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427661142500353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15240.30243264162,1556.4219000464884,0.4968535613119325,5.647621909346898
238.60000000000002,-25.96565911233449,4.598214235293818,35.146978439966006,25.406048108730488,5.335750345918089,-22.834895782004853,-36.75763156553728,2.2049870155884554,-5.1868238948879934,-5.186823894888374,40.27945569375399,38630.18024506791,25196.47318521914,63826.65343028705,67597.74645286603,121353.3587538547,78142.31078718531,49174.7445793873,32186.18467533113,28559.13911576954,17973.97223286942,1556.4286905788344,103063.0549137685,0.6293597352500274,0.09551899770895851,3.35013,1.2739481690572574,3.350129999997739,1.2811861912336686,1.281638246567968,2.6148658352101988,19826.384101246076,2021.7285312768456,0.00035282287941667347,0.00011324195473958392,0.00023958092467708954,0.000802627243188458,0.09551899770895854,0.09551899770895853,0.4968502279785992,3.979039320256561e-13,28559.13911576954,17973.97223286942,0.85,1.0507253801096341,0.6359366916524251,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4276813838658524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15240.346910393564,1556.4286905788344,0.4968502279785992,5.647819741245196
238.8,-25.96914149344783,4.599132395451148,35.146915795872474,25.40565807083624,5.3355457511652435,-22.83805096441367,-36.760812637489266,2.204455222131073,-5.18692737371407,-5.186927373714472,40.27953983513938,38628.35671871715,25199.10390560147,63827.46062431862,67597.10651190736,121355.44848610193,78142.77045328273,49174.020660092516,32187.499770211354,28559.238068593106,17974.55728048018,1556.435431888781,103062.7650260886,0.6293780400341629,0.09551875573242155,3.35013,1.2739505103928965,3.3501300000000667,1.2811889203490134,1.2816408181051766,2.614860265172586,19826.500728416606,2021.7404239385119,0.00035269914057926724,0.00011320230230583952,0.00023949683827342774,0.0008023455428049585,0.09551875573242141,0.09551875573242155,0.4968468946452658,3.979039320256561e-13,28559.238068593106,17974.55728048018,0.85,1.0507142094393458,0.6358918699670768,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4277016152199729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15240.391286864178,1556.435431888781,0.4968468946452658,5.648017503854127
239.0,-25.972622057209694,4.600046186842647,35.14685287542759,25.405263143498473,5.33533898921422,-22.841204727595404,-36.76399349989367,2.2039216595999678,-5.18703154717673,-5.187031547177146,40.27962264139004,38626.53936803928,25201.725165100965,63828.264533140245,67596.45722164784,121357.51834238254,78143.21943071113,49173.30157710278,32188.797615120395,28559.33595563373,17975.137781004454,1556.4421612431636,103062.47172991472,0.6293962089639764,0.09551850994757323,3.35013,1.2739529264578597,3.3501300000007674,1.2811916574912132,1.2816433978052537,2.614854678776252,19826.614643642028,2021.7520400587387,0.0003525755062164819,0.00011316266530466313,0.0002394128409118188,0.0008020641407239115,0.09551850994757335,0.0955185099475733,0.4968435613119325,3.979039320256561e-13,28559.33595563373,17975.137781004454,0.85,1.0507033020001948,0.6358473437385604,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4277218365209396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,39.0,15240.435638324125,1556.4421612431636,0.4968435613119325,5.648214874455234
239.20000000000002,-25.97610079636206,4.600955631882695,35.1467896886107,25.404878064896934,5.335136198308861,-22.84435645107063,-36.767170241195686,2.2033918530174406,-5.187134844222214,-5.1871348442226015,40.27970558869464,38624.714758031616,25204.332975971138,63829.04773400276,67595.82776439667,121359.59337082253,78143.68896714397,49172.57596077883,32190.125562627938,28559.432630454725,17975.719533047588,1556.448794720199,103062.17776750932,0.6294144483066146,0.09551826369131475,3.35013,1.2739552820799873,3.3501300000011978,1.2811943769525624,1.2816459599516659,2.6148491284894564,19826.733775128836,2021.764188089596,0.0003524519765118286,0.00011312309244832542,0.00023932888406350315,0.0008017828743676638,0.09551826369131473,0.09551826369131473,0.49684022797859917,3.979039320256561e-13,28559.432630454725,17975.719533047588,0.85,1.0506915545152187,0.6358023976943041,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4277420478037923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15240.479887946276,1556.448794720199,0.49684022797859917,5.648411623492447
239.4,-25.979577717404826,4.601860737283239,35.14672622065733,25.404473253898345,5.334924814937285,-22.847507397290514,-36.77034684279931,2.2028544948230153,-5.187240916958615,-5.187240916958966,40.2797859500051,38622.89664986393,25206.93675967368,63829.833409537605,67595.1608953232,121361.62725365395,78144.11758764213,49171.85334218314,32191.40471717666,28559.52959865705,17976.291871513982,1556.4555780261317,103061.87902570322,0.629432351447388,0.09551801160980979,3.35013,1.2739576245145874,3.3501299999998273,1.2811971313467423,1.281648557176249,2.6148435069304905,19826.842525363434,2021.7752775273345,0.00035232855116025535,0.00011308353411073726,0.0002392450170495181,0.0008015019089681021,0.0955180116098096,0.09551801160980983,0.4968368946452658,3.410605131648481e-13,28559.52959865705,17976.291871513982,0.85,1.0506806871100487,0.6357580683297823,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4277622490255786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15240.524114099098,1556.4555780261317,0.4968368946452658,5.648608489138466
239.60000000000002,-25.983043759665694,4.60276174735686,35.14666305104914,25.40416371719914,5.334871784831742,-22.850575120190225,-36.77343959044663,2.202403145226845,-5.187294157816439,-5.18729415781679,40.27995031980558,38620.826734778086,25209.39395582215,63830.22069060024,67594.28159873647,121363.35403101702,78144.57744854475,49171.12258415042,32192.727627104807,28559.678476458408,17976.78107390163,1556.462008238599,103061.7828023374,0.6294461994283232,0.09551798895371531,3.35013,1.273959837271832,3.3501299999982983,1.2811994846818313,1.2816507537453157,2.614838703929045,19826.959201960235,2021.7871752290778,0.0003522055515723788,0.00011304503228270876,0.00023916051928967,0.0008012188304879022,0.09551798895458714,0.0955179889536729,0.49683356131193246,3.410605131648481e-13,28559.678476458408,17976.78107390163,0.85,1.0506616080652071,0.6357085951285956,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4277824402232364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15240.568237159168,1556.462008238599,0.49683356131193246,5.648804106432587
239.8,-25.986517079755888,4.603658063319643,35.14659877851737,25.403662234917306,5.3344762757049775,-22.85379883311522,-36.77669452792031,2.2017580290643095,-5.187491615254828,-5.187491615255252,40.279960083080866,38619.29569712537,25212.210422330354,63831.50611945573,67593.90925374419,121365.92888749973,78145.04338601288,49170.429829394154,32194.015062909697,28559.809211425192,17977.49540434923,1556.4747702248144,103061.37355073233,0.6294683298219454,0.09551759484390872,3.35013,1.2739624385116621,3.3501299999981384,1.2812027400637374,1.2816538523981027,2.614832059938724,19827.07742031233,2021.7992301461081,0.00035208233335046505,0.00011300452441668249,0.00023907780893378256,0.000800941740043333,0.09551759484390869,0.09551759484390875,0.4968302279785991,3.979039320256561e-13,28559.809211425192,17977.49540434923,0.85,1.050658240561508,0.6356685551635286,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4278025687766858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15240.613934206776,1556.4747702248144,0.4968302279785991,5.649041819288274
240.0,-25.989988557926097,4.604550322216398,35.146534424568735,25.403301987703912,5.33431498314017,-22.856939869561316,-36.77985827727241,2.2012662947753867,-5.187544692131553,-5.1875446921319215,40.280021943836296,38617.4537788042,25214.644661946924,63832.09844075113,67593.22373277177,121367.65667831569,78145.4684039241,49169.69844995652,32195.29994885286,28559.788283596994,17977.99116342132,1556.473815471997,103060.94808033743,0.6294861497186512,0.09551722236182875,3.35013,1.2739646715996789,3.3501299999992304,1.2812052815609316,1.2816562370486075,2.6148268729570283,19827.185256493176,2021.8102263763035,0.00035195922010484266,0.0001129651642379468,0.00023899405586689588,0.0008006611563813638,0.0955172223618287,0.09551722236182884,0.4968268946452658,3.410605131648481e-13,28559.788283596994,17977.99116342132,0.85,1.0506461318355524,0.6356250135141481,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4278227401270995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15240.656278959941,1556.473815471997,0.4968268946452658,5.649202234305407
240.20000000000002,-25.993458216320715,4.605438261983018,35.146469905104595,25.402898259367817,5.3340958632027125,-22.860085051715398,-36.783026392199076,2.2007226985974353,-5.187663151619802,-5.1876631516201375,40.28010405366143,38615.634000813996,25217.236140028126,63832.87014084212,67592.58668161936,121369.73136086881,78145.92180117662,49168.969120371265,32196.61408978373,28559.908539221324,17978.574576051895,1556.4822222131002,103060.670666172,0.6295039268547348,0.09551698961251037,3.35013,1.273967026672326,3.3501299999990355,1.2812080641664851,1.281658863025083,2.6148211939170802,19827.30029312299,2021.8219568479542,0.0003518362109758914,0.00011292576243346583,0.00023891044854242556,0.0008003810609754361,0.09551698961251036,0.0955169896125104,0.49682356131193245,3.410605131648481e-13,28559.908539221324,17978.574576051895,0.85,1.050634028721855,0.6355800551096544,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4278429013126996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15240.700342017226,1556.4822222131002,0.49682356131193245,5.649388732429698
240.4,-25.996926073336304,4.606321968905533,35.14640509829386,25.402507942076795,5.333891748539773,-22.863227111434544,-36.78619779003782,2.2001927866380417,-5.187765738469125,-5.187765738469524,40.280180549871886,38613.83262302244,25219.77584649077,63833.608469513216,67591.94411188376,121371.71332232648,78146.37413073928,49168.262641878144,32197.901654290148,28559.99336395195,17979.134811442684,1556.488306120633,103060.35506285663,0.6295216732835699,0.09551672055472489,3.35013,1.273969383942895,3.3501299999989826,1.281210782897273,1.2816614252361136,2.614815645263432,19827.415058856936,2021.833659695914,0.0003517133052378899,0.00011288633251052556,0.00023882697272736435,0.0008001014061431251,0.09551672055472488,0.09551672055472496,0.4968202279785991,3.979039320256561e-13,28559.99336395195,17979.134811442684,0.85,1.0506224491541003,0.6355360502767406,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4278630524612843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15240.744212159188,1556.488306120633,0.4968202279785991,5.649585400705411
240.60000000000002,-26.000392108892857,4.607201442655666,35.146340038058916,25.40211797403174,5.333684950029594,-22.866367799904737,-36.78936139969153,2.199660641041494,-5.187872634982909,-5.187872634983229,40.28025802033906,38612.01116262758,25222.31574992015,63834.32691254774,67591.31192233597,121373.71456911179,78146.83532569642,49167.53456598812,32199.22306634255,28560.08689685567,17979.700066060293,1556.4949811673837,103060.04805653368,0.6295394033986561,0.09551645947311792,3.35013,1.2739717313228174,3.3501299999994494,1.2812135118176524,1.281663997772941,2.6148100758375428,19827.53207393204,2021.845591912839,0.000351590503529034,0.00011284701208504743,0.00023874349144398655,0.0007998217329912427,0.0955164594731178,0.09551645947311785,0.4968168946452658,3.410605131648481e-13,28560.08689685567,17979.700066060293,0.85,1.0506098069779273,0.6354912718069838,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4278831936788974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15240.787910929648,1556.4949811673837,0.4968168946452658,5.649779304671679
240.8,-26.003856329130127,4.608076701365532,35.14627471255056,25.401723046693974,5.333476426185106,-22.869507026782536,-36.79252479979766,2.1991271238375076,-5.187979521577745,-5.187979521578131,40.28033388582652,38610.19584476903,25224.844774079935,63835.04061884896,67590.66865895422,121375.6911902348,78147.2842569811,49166.81144279591,32200.52534909466,28560.17775720064,17980.259579023685,1556.5015396692004,103059.73588083111,0.6295569912722434,0.09551619290160734,3.35013,1.2739740583719685,3.3501300000009975,1.2812162469172712,1.281666576623427,2.614804493824312,19827.64597744981,2021.8572068392175,0.00035146780555815214,0.00011280770691060073,0.0002386600986475514,0.0007995423562821214,0.09551619290160743,0.09551619290160715,0.49681356131193244,3.979039320256561e-13,28560.17775720064,17980.259579023685,0.85,1.0505974644035205,0.635446824524463,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4279033248481154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15240.831660010153,1556.5015396692004,0.49681356131193244,5.649973738805454
241.0,-26.00731875319017,4.608947763456815,35.1462091255888,25.401328049507015,5.333267955739907,-22.872644631390685,-36.79569165743885,2.198593833940418,-5.188086312360497,-5.188086312360887,40.280408823480016,38608.399664127144,25227.362745230585,63835.76240935773,67590.02509378274,121377.6547623978,78147.73230226319,49166.10687260751,32201.806032950753,28560.266923384475,17980.816085449962,1556.5080198899177,103059.42060011075,0.6295745111096176,0.0955159230569834,3.35013,1.2739764238847422,3.3501300000009397,1.2812189807578764,1.2816691543457415,2.6147989144043944,19827.759656169674,2021.8687988425888,0.0003513452105741265,0.00011276837143952779,0.00023857683913459872,0.0007992634260899932,0.09551592305698343,0.09551592305698323,0.49681022797859914,3.979039320256561e-13,28560.266923384475,17980.816085449962,0.85,1.050585658182388,0.6354029378140517,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4279234460037953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,42.0,15240.87530783494,1556.5080198899177,0.49681022797859914,5.650167412596867
241.20000000000002,-26.01077929945666,4.609814734609894,35.14614351611095,25.401013378892117,5.333132236261909,-22.875788779960814,-36.79885568618772,2.1981417168780437,-5.188172569526898,-5.188172569527218,40.280518223474196,38606.60075123382,25229.817308153066,63836.41805938688,67589.4071076159,121379.60367520782,78148.17756294177,49165.37120693686,32203.118173338782,28560.37925943885,17981.365353374953,1556.5144929812539,103059.1898391857,0.6295912666297082,0.09551574855419834,3.35013,1.2739786487305538,3.3501300000015055,1.281221336686234,1.2816713541579632,2.614794106274265,19827.872628375764,2021.8803188016057,0.00035122272139263643,0.00011272908375545901,0.00023849363763717743,0.0007989846902574372,0.09551574855422217,0.09551574855423903,0.49680689464526584,3.410605131648481e-13,28560.37925943885,17981.365353374953,0.85,1.0505718195370306,0.635358436929081,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4279435572563242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15240.918780947104,1556.5144929812539,0.49680689464526584,5.650360664103324
241.4,-26.014238111042072,4.610677364622616,35.14607730037175,25.40052010389047,5.332830722769984,-22.878916927847285,-36.802013603132195,2.1975095395752064,-5.188321467364119,-5.1883214673645455,40.280562607636114,38604.787192801086,25232.42199236694,63837.20918516803,67588.7460234738,121381.65526606336,78148.62777632591,49164.6689456532,32204.39870074746,28560.487250222624,17981.948533562238,1556.523870079301,103058.82997534578,0.629609305192161,0.0955154200016836,3.35013,1.273981129634194,3.350130000000667,1.2812245302562235,1.281674392034331,2.6147875886594445,19827.986857189728,2021.8919668989643,0.00035110033287508364,0.0001126898845649716,0.00023841044831011206,0.0007987059951971557,0.09551542000168355,0.09551542000168378,0.4968035613119325,3.979039320256561e-13,28560.487250222624,17981.948533562238,0.85,1.0505608327262712,0.6353140730643432,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427963658130828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15240.96220516949,1556.523870079301,0.4968035613119325,5.6505712075579
241.60000000000002,-26.01769510409554,4.6115359563512826,35.14601089342321,25.40013757478448,5.332642564420212,-22.882047611828007,-36.80516806254161,2.1969950721526676,-5.188403835026918,-5.188403835027241,40.28062648652553,38602.96866014469,25234.8449627997,63837.81362294439,67588.07603859119,121383.43889348797,78149.05442356711,49163.94704512062,32205.67486494054,28560.51789209708,17982.460656218496,1556.5266020161916,103058.44815806116,0.6296265608402846,0.09551508602755682,3.35013,1.2739834182197227,3.350129999999771,1.2812271759073768,1.2816768819314528,2.614782189292393,19828.095106766617,2021.9030052838245,0.0003509780479165606,0.00011265074085971052,0.00023832730705685006,0.0007984274611903651,0.09551508602755682,0.09551508602755673,0.4968002279785992,3.410605131648481e-13,28560.51789209708,17982.460656218496,0.85,1.0505481868542939,0.6352704836139976,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4279837494577916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15241.005646364065,1556.5266020161916,0.4968002279785992,5.650749267754212
241.8,-26.02115028609147,4.612390390864406,35.14594427771597,25.399733217805647,5.332425999444127,-22.885179506704674,-36.80832269657401,2.1964552200573535,-5.18851807209677,-5.188518072097126,40.28069971448596,38601.15760217848,25237.339292125944,63838.49689430442,67587.4282626368,121385.38404350693,78149.49310320569,49163.222442747574,32206.96740050902,28560.616488744177,17983.01377403919,1556.533859796175,103058.1368286189,0.6296437537028078,0.09551481838008034,3.35013,1.2739857551595195,3.3501299999989675,1.2812299394748203,1.2816794899178492,2.614776549300142,19828.206409221384,2021.9143549755916,0.0003508558661795175,0.00011261160754490765,0.00023824425863460985,0.0007981492381795655,0.09551481838008052,0.09551481838008044,0.49679689464526583,3.410605131648481e-13,28560.616488744177,17983.01377403919,0.85,1.0505353810124796,0.635226137549384,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280038307493654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15241.049051560694,1556.533859796175,0.49679689464526583,5.650937110802544
242.0,-26.024603675539208,4.613240722188236,35.14587740487068,25.399347964581125,5.33222156301551,-22.888308574827906,-36.81148061351848,2.195926462304212,-5.188623823715261,-5.1886238237156554,40.28077127702059,38599.36505665769,25239.80120570252,63839.16626236021,67586.80390952373,121387.30346728832,78149.95869043724,49162.519837571104,32208.265392073485,28560.698352062063,17983.560188641397,1556.5399716859959,103057.80936906445,0.6296610806557185,0.09551453587643936,3.35013,1.2739880942972381,3.350130000001188,1.2812326512182635,1.281682046192718,2.614771015095908,19828.32453871093,2021.9264008311638,0.000350733786936786,0.0001125724460791249,0.00023816134085766113,0.0007978714528474763,0.09551453587643925,0.09551453587643932,0.4967935613119325,3.979039320256561e-13,28560.698352062063,17983.560188641397,0.85,1.050522541920438,0.6351822160268891,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280239020481684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15241.092348110396,1556.5399716859959,0.4967935613119325,5.651129669068587
242.20000000000002,-26.028055253069336,4.614086945476865,35.14581027039262,25.398938229214423,5.3320052893905405,-22.89143719580815,-36.81463095182551,2.1953872321293666,-5.188734812511996,-5.188734812512421,40.28084065053306,38597.55285846062,25242.26602682241,63839.818885283035,67586.13709563637,121389.18834238093,78150.37722180708,49161.79298463126,32209.538041306463,28560.785219922152,17984.098927567644,1556.5465596316517,103057.48153167218,0.6296780284256016,0.0955142515623386,3.35013,1.273990378486924,3.3501300000035306,1.2812354114901405,1.2816846511444848,2.6147653818775054,19828.430729116786,2021.937229239015,0.00035061181080049697,0.00011253339112759532,0.00023807841967290165,0.000797593656098778,0.09551425156234271,0.09551425156233899,0.4967902279785992,3.979039320256561e-13,28560.785219922152,17984.098927567644,0.85,1.0505097794339486,0.6351381856657954,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280439634609285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15241.135473737959,1556.5465596316517,0.4967902279785992,5.651321434378691
242.4,-26.03150502367151,4.614929095930229,35.145742888328755,25.398547981772595,5.331798439868318,-22.89456324758228,-36.81778087103737,2.1948566637790714,-5.188841672217677,-5.1888416722180635,40.28091025082681,38595.746208636556,25244.709727981855,63840.45593661841,67585.5042590851,121391.07964663615,78150.83229941154,49161.074248963094,32210.842278276054,28560.86565956921,17984.63894337165,1556.5526644772926,103057.14917171162,0.6296951625255086,0.09551396355426504,3.35013,1.2739927467470986,3.3501300000014993,1.2812381312558434,1.2816872157069978,2.614759831348659,19828.54619208801,2021.949003185391,0.0003504899375215534,0.00011249435388163855,0.00023799558363991484,0.000797316144619588,0.0955139635542652,0.09551396355426488,0.4967868946452658,3.979039320256561e-13,28560.86565956921,17984.63894337165,0.85,1.0504963263812124,0.6350939856439555,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280640148743327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15241.178645926993,1556.5526644772926,0.4967868946452658,5.651512143718554
242.60000000000002,-26.03495299381414,4.615767177444649,35.14567525940141,25.39815305443483,5.331587896322993,-22.89768804805126,-36.82093054577706,2.194322950560121,-5.188951692981334,-5.188951692981732,40.28097964941639,38593.945748772116,25247.151091347932,63841.09684012005,67584.86803313534,121392.97009513798,78151.28213956046,49160.35985519724,32212.135871514685,28560.950970654703,17985.17910324068,1556.5591370937311,103056.82017485832,0.6297121941674761,0.09551367826982964,3.35013,1.2739950309367853,3.3501300000003957,1.2812408654547751,1.2816897948385402,2.6147542513880673,19828.66032620417,2021.9606416262611,0.00035036816679894964,0.00011245533216952201,0.00023791283462942765,0.0007970389246770845,0.09551367826982972,0.09551367826982965,0.4967835613119325,3.979039320256561e-13,28560.950970654703,17985.17910324068,0.85,1.0504830371035527,0.6350499498075922,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4280840563165715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,34.0,15241.221721500624,1556.5591370937311,0.4967835613119325,5.651703005115888
242.8,-26.03839916965527,4.6166012072017955,35.14560737224824,25.39774813866245,5.331373882073726,-22.90081158041881,-36.82408001096917,2.193786292837225,-5.189061762006588,-5.189061762006903,40.28104678048804,38592.15144729543,25249.582145712397,63841.733593007826,67584.20983324737,121394.82458829369,78151.70823502105,49159.649849069014,32213.39820661338,28561.032609333924,17985.71082504094,1556.5654525917548,103056.48395666818,0.6297290112390088,0.09551338529925847,3.35013,1.2739973623817789,3.3501299999992056,1.2812436131553624,1.2816923876068367,2.6147486438972525,19828.768435782462,2021.9716657352371,0.0003502464983429795,0.00011241632555219587,0.0002378301727907836,0.0007967619967715879,0.09551338529925846,0.09551338529925817,0.49678022797859916,3.410605131648481e-13,28561.032609333924,17985.71082504094,0.85,1.0504702838986633,0.6350063822756328,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42810408782443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15241.26469697454,1556.5654525917548,0.49678022797859916,5.651893804215909
243.0,-26.041843543940633,4.617431206423641,35.14553923615779,25.39734811233359,5.331162139321975,-22.903933263822985,-36.827225459832675,2.193251859204322,-5.18917091664116,-5.189170916641555,40.281113386561984,38590.34989143203,25252.00046689288,63842.35035832491,67583.56038734227,121396.67272596911,78152.14324564859,49158.93274973846,32214.678328789036,28561.111871733967,17986.24105150749,1556.5716197498764,103056.14488695015,0.629745828253553,0.09551308954520778,3.35013,1.2739996581105513,3.3501300000019363,1.2812463503065321,1.2816949699526246,2.6147430579595388,19828.878807330253,2021.9829205009105,0.0003501249323376078,0.00011237738114844545,0.00023774755118916233,0.0007964852036653485,0.09551308954520772,0.09551308954520785,0.4967768946452658,3.979039320256561e-13,28561.111871733967,17986.24105150749,0.85,1.0504569360214673,0.6349625363011725,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281241094328951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15241.307571657235,1556.5716197498764,0.4967768946452658,5.652083506852007
243.20000000000002,-26.045286122392863,4.6182571926926395,35.145470865009585,25.396962963882856,5.33095559673622,-22.907052810491628,-36.83037052452562,2.192722284835002,-5.189279987346254,-5.189279987346584,40.28118126789942,38588.554059813374,25254.408238600998,63842.96229841437,67582.94369182116,121398.54503349983,78152.61215633943,49158.222524331744,32215.988480008535,28561.19310307767,17986.777094018777,1556.5778683571095,103055.80979848717,0.629762805394869,0.0955127980450361,3.35013,1.2740020104357974,3.3501300000006196,1.2812490646464982,1.281697529609479,2.614737518598161,19828.99778005287,2021.9950523423258,0.0003500034685087396,0.00011233845395801913,0.00023766501455072046,0.0007962086951968051,0.09551279804503611,0.09551279804503596,0.4967735613119325,3.410605131648481e-13,28561.19310307767,17986.777094018777,0.85,1.0504429563114415,0.6349184522000318,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281441210990315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15241.350421818206,1556.5778683571095,0.4967735613119325,5.652272983992624
243.4,-26.04872689822621,4.619079171517904,35.14540224405204,25.39656307725238,5.330742205363872,-22.910171419445863,-36.83351167766375,2.1921867265835657,-5.189391781818188,-5.189391781818574,40.281247332176335,38586.751437388564,25256.81270484143,63843.564142229996,67582.3004930825,121400.38901200931,78153.05165230056,49157.50259660662,32217.27672854883,28561.27581408539,17987.30672213766,1556.584315791312,103055.47233319146,0.6297795252292955,0.09551250328665846,3.35013,1.2740043242974206,3.350130000000304,1.2812518066311274,1.281700117051145,2.614731922844034,19829.109289626216,2022.0064231543104,0.0003498821070237273,0.00011229958761102167,0.00023758251941270565,0.0007959323257600876,0.09551250328665858,0.09551250328665824,0.49677022797859915,3.979039320256561e-13,28561.27581408539,17987.30672213766,0.85,1.050429164094452,0.6348744717196282,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281641228552968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15241.393174827099,1556.584315791312,0.49677022797859915,5.652463136476842
243.60000000000002,-26.052165898024313,4.619897244578901,35.14533358156013,25.396309978701197,5.330639702036746,-22.91332933819766,-36.83668108480049,2.191803142194094,-5.189483789751989,-5.189483789752345,40.28134275680356,38585.05427446241,25259.156163402957,63844.21043786537,67581.77804355382,121402.30869419264,78153.47352070571,49156.74975156042,32218.58196571699,28561.37448723588,17987.8512246966,1556.5904797899898,103055.20395781721,0.629796413780275,0.09551228727274673,3.35013,1.2740064277080818,3.3501299999994254,1.2812538412343017,1.2817019969931058,2.61472777070673,19829.21632670967,2022.017337899249,0.0003497608468732659,0.00011226038425545891,0.000237500462617807,0.0007956574248297937,0.09551228727278172,0.09551228727279001,0.49676689464526586,3.410605131648481e-13,28561.37448723588,17987.8512246966,0.85,1.0504155343922368,0.6348318841644683,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4281841146614762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15241.435901361983,1556.5904797899898,0.49676689464526586,5.652652417133175
243.8,-26.055603087907738,4.6207111372400025,35.14526439606446,25.39573620250451,5.330287302151531,-22.916406623059043,-36.839793564844854,2.191090837302844,-5.189643970852387,-5.189643970852777,40.28138509933632,38583.16548955268,25261.664403338906,63844.82989289159,67581.01728955025,121404.17935878976,78153.92256755733,49156.07076755985,32219.835333330524,28561.497665900606,17988.392860095842,1556.601074754773,103054.85181272202,0.6298126614547973,0.09551196389370076,3.35013,1.2740089481743055,3.350129999999113,1.2812574052807464,1.2817054070439062,2.614720497374161,19829.330259549246,2022.0289558156196,0.00034963968918023545,0.00011222189734839764,0.0002374177918318378,0.0007953804669495948,0.0955119638937007,0.09551196389370073,0.4967635613119325,3.979039320256561e-13,28561.497665900606,17988.392860095842,0.85,1.0504019366225352,0.6347864317164736,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282040966712428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15241.477957169991,1556.601074754773,0.4967635613119325,5.652856430978345
244.0,-26.059038500500023,4.621521325394356,35.145195195995754,25.395425024349265,5.330230187366462,-22.919457100688916,-36.84287192355839,2.190648787589656,-5.1896969687362,-5.1896969687365875,40.28146852135752,38581.1647392369,25263.88710738718,63845.051846624076,67580.14647321242,121405.54580839965,78154.34585500069,49155.3641211408,32221.090815399875,28561.51222780004,17988.801705020687,1556.6016581950157,103054.49535411471,0.6298266548894943,0.09551166477778811,3.35013,1.2740111873066051,3.350129999998623,1.281259711540881,1.2817075589976066,2.6147157908922574,19829.4376566732,2022.039907274472,0.00034951863272302745,0.00011218384434899238,0.00023733478837403507,0.0007951023945755062,0.09551166477780317,0.09551166477783311,0.4967602279785992,3.979039320256561e-13,28561.51222780004,17988.801705020687,0.85,1.0503836402209954,0.6347402514468847,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282240686869572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15241.521047770511,1556.6016581950157,0.4967602279785992,5.653033927299911
244.20000000000002,-26.062471917682025,4.6223274187744545,35.1451258363951,25.39506187839436,5.3300048207662005,-22.922610695064478,-36.846044404059626,2.1901435981340227,-5.189844997512978,-5.189844997513389,40.28155633250341,38579.49965412201,25266.343971941198,63845.84362606321,67579.66731631375,121407.70187007794,78154.80678306331,49154.639120822285,32222.408513601134,28561.690581823,17989.408451042593,1556.6140505008293,103054.27368672685,0.6298439652760354,0.09551148332351898,3.35013,1.2740134616056458,3.3501300000005423,1.2812623113975554,1.2817100047893444,2.614710485275882,19829.55460403143,2022.0518325861972,0.00034939768511296206,0.00011214464033512954,0.00023725304477783252,0.0007948285429015601,0.09551148332355525,0.09551148332353204,0.49675689464526585,3.979039320256561e-13,28561.690581823,17989.408451042593,0.85,1.0503708136865282,0.6346972354325195,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428244030897395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15241.564718185691,1556.6140505008293,0.49675689464526585,5.653232009711265
244.4,-26.065903699590358,4.623129588794596,35.145056077271605,25.394661642517917,5.329784215381644,-22.92572956384078,-36.84918541749937,2.1896100793880655,-5.189957008454542,-5.189957008454868,40.28161096710588,38577.73122619719,25268.697987917367,63846.429214114556,67579.04726754938,121409.49999315418,78155.23827043344,49153.92222825937,32223.684491304528,28561.75473768743,17989.928137676503,1556.6197027177418,103053.89978890857,0.6298607457033678,0.09551114979468532,3.35013,1.2740157424984502,3.3501300000000005,1.2812650428935015,1.2817125823888273,2.61470491104194,19829.664081653078,2022.0629961967725,0.0003492768335913951,0.00011210583764075943,0.0002371709959506357,0.0007945536686641032,0.09551114979473435,0.09551114979477242,0.4967535613119325,3.410605131648481e-13,28561.75473768743,17989.928137676503,0.85,1.050357289902787,0.6346541493410369,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282639820342986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15241.606400415767,1556.6197027177418,0.4967535613119325,5.653432335468937
244.60000000000002,-26.069333722468137,4.623927763767376,35.14498584714539,25.394131102971755,5.329432745554765,-22.928851929464695,-36.85233446359632,2.1889509525513193,-5.190089718302943,-5.190089718303342,40.28163327552514,38575.997519060074,25271.095016332096,63847.09253539217,67578.42895875819,121411.32350097921,78155.65379574015,49153.22235604203,32224.92382188679,28561.79952588893,17990.457754562296,1556.6255355785984,103053.44843363634,0.6298783008491962,0.09551072838525604,3.35013,1.2740181657066572,3.350129999999833,1.2812683587006555,1.2817157446315026,2.6146981444210438,19829.76950935609,2022.0737468305783,0.0003491560824482622,0.00011206694816075478,0.0002370891342875074,0.0007942794214506071,0.0955107283852571,0.09551072838525611,0.49675022797859913,3.979039320256561e-13,28561.79952588893,17990.457754562296,0.85,1.0503460133902485,0.6346122211318638,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4282839241895806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15241.648607286625,1556.6255355785984,0.49675022797859913,5.65361610330745
244.8,-26.072761929164592,4.624722214833612,35.144915471115155,25.39376711882653,5.329256989105215,-22.931955459403966,-36.85545811951158,2.188450519344624,-5.190162973615884,-5.190162973616273,40.28168259291817,38574.18230401101,25273.329360258456,63847.51166426946,67577.77992474125,121412.90033101547,78156.09592030199,49152.49829957174,32226.219578589167,28561.791046015765,17990.921414378237,1556.6261182408814,103053.00823615694,0.6298947214267183,0.09551033483384946,3.35013,1.2740204053884372,3.3501299999990737,1.2812709358414127,1.2817181680802516,2.614692885232712,19829.88168586195,2022.0851856507525,0.00034903543362432084,0.00011202838454776066,0.00023700704907656016,0.0007940044253228565,0.09551033483384958,0.09551033483384927,0.49674689464526584,3.979039320256561e-13,28561.791046015765,17990.921414378237,0.85,1.0503306656728482,0.6345689208719965,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428303856643345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15241.690548536135,1556.6261182408814,0.49674689464526584,5.653783720447928
245.0,-26.076188368503615,4.625512743043501,35.1448449242811,25.39335322743284,5.329031076869968,-22.935062414904515,-36.85859354501588,2.187905123270903,-5.190286509020666,-5.190286509021073,40.281744985131375,38572.41494763853,25275.683074066277,63848.098021704805,67577.13170800285,121414.70179122553,78156.52137374363,49151.804613379485,32227.46306707127,28561.887009156402,17991.442570735657,1556.6337216268596,103052.67385949753,0.6299108516523414,0.0955100402026755,3.35013,1.2740227434271945,3.350129999998591,1.281273722017484,1.281720800765445,2.6146871994884204,19829.98963254622,2022.0961931491613,0.00034891488533005387,0.00011198968795556146,0.00023692519737449243,0.0007937302114802083,0.09551004020267542,0.0955100402026757,0.4967435613119325,3.979039320256561e-13,28561.887009156402,17991.442570735657,0.85,1.05031716808358,0.6345258651271991,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4283237790626975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,49.0,15241.732893467415,1556.6337216268596,0.4967435613119325,5.653964869473844
245.20000000000002,-26.079613006263948,4.62629942597395,35.14477412559168,25.392957811150723,5.328820875219725,-22.938166177255315,-36.86171720093114,2.1873740462110716,-5.190395813532746,-5.190395813533171,40.281803271338724,38570.61336560991,25277.990241730837,63848.603607340745,67576.49293291777,121416.43591338841,78156.96095719362,49151.08138988567,32228.755074786604,28561.952738739812,17991.946664325886,1556.6393087408662,103052.30822515122,0.6299270511684109,0.09550971618572218,3.35013,1.2740249853068963,3.350130000000894,1.2812764413621494,1.281723366725514,2.614681650150699,19830.101164317377,2022.1075662246922,0.0003487944386984877,0.00011195114889489973,0.00023684328980358796,0.0007934558104696942,0.0955097161857222,0.09550971618572224,0.4967402279785992,3.979039320256561e-13,28561.952738739812,17991.946664325886,0.85,1.0503020264740843,0.6344820574210791,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428343691730586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,36.0,15241.774898492731,1556.6393087408662,0.4967402279785992,5.654152590572185
245.4,-26.08303584885325,4.6270822566876655,35.144703091662755,25.392548005934827,5.328602107899492,-22.941269180316706,-36.86484064729882,2.1868354393629454,-5.190510586718062,-5.190510586718484,40.281860968591104,38568.81819624043,25280.301571770837,63849.11976801127,67575.83435588193,121418.1624281734,78157.37725132206,49150.36109168055,32230.017955157236,28562.026500520635,17992.449471650332,1556.6455149359774,103051.94764200553,0.6299430284235036,0.09550939606531543,3.35013,1.274027259605937,3.350130000001162,1.28127919554854,1.2817259676686867,2.6146760297358496,19830.206787086994,2022.118336749756,0.0003486740934329168,0.00011191262466610257,0.0002367614687668142,0.0007931816993597673,0.09550939606531536,0.09550939606531554,0.4967368946452658,3.979039320256561e-13,28562.026500520635,17992.449471650332,0.85,1.0502874239500573,0.6344385773102285,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428363594447355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15241.817034787964,1556.6455149359774,0.4967368946452658,5.654338291048825
245.60000000000002,-26.08645691509005,4.627861262818578,35.14463182454736,25.39214783990758,5.328388396909213,-22.944370078566934,-36.867967586126156,2.186301560386113,-5.190622745512144,-5.19062274551254,40.28191816333958,38567.041834199554,25282.59632145263,63849.63815565218,67575.19137827025,121419.88282271431,78157.81025262122,49149.66070855082,32231.277271189327,28562.095122991428,17992.95069430895,1556.651368781297,103051.58212083252,0.6299590634660863,0.0955090714016325,3.35013,1.2740295465430242,3.350129999999176,1.281281927537375,1.2817285465348502,2.614670454642994,19830.31664882498,2022.129539529297,0.0003485538488008399,0.00011187406962478886,0.00023667977917605105,0.0007929080286110639,0.09550907140163249,0.09550907140163246,0.4967335613119325,3.979039320256561e-13,28562.095122991428,17992.95069430895,0.85,1.0502730090651127,0.6343954993010267,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4283834872494565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15241.85907115927,1556.651368781297,0.4967335613119325,5.65452372910201
245.8,-26.089876184606638,4.628636455133125,35.144560332555656,25.391752772871428,5.328175578985053,-22.947469270078255,-36.871086701843865,2.1857686644566523,-5.190736209438057,-5.190736209438413,40.28197584418862,38565.245123155444,25284.88461127171,63850.12973442716,67574.5625346648,121421.61384330963,78158.25708637154,49148.939674862086,32232.574901677166,28562.166697373123,17993.454627294173,1556.6574153815484,103051.21981259738,0.629975128215642,0.09550874980155497,3.35013,1.274031818094663,3.350129999998007,1.2812846547537253,1.2817311207559823,2.6146648893129263,19830.43002015319,2022.1411001874435,0.0003484337054473468,0.00011183562326250537,0.00023659808218484143,0.0007926343330699028,0.09550874980155499,0.09550874980155508,0.49673022797859917,3.410605131648481e-13,28562.166697373123,17993.454627294173,0.85,1.0502574409400005,0.634351657870323,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4284033702454808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15241.900933450088,1556.6574153815484,0.49673022797859917,5.654708947678105
246.0,-26.093293676785642,4.6294078432290995,35.14448860113151,25.391342862881743,5.327956634567738,-22.950567474388535,-36.87420937987042,2.1852304321706484,-5.190851241203745,-5.190851241204118,40.282031251917246,38563.46778654555,25287.167142415536,63850.63492896109,67573.9043701323,121423.30860576486,78158.67193948722,49148.23535590057,32233.818426207385,28562.237093217034,17993.950148314227,1556.6634882458702,103050.85219611542,0.6299909243659151,0.0955084221392642,3.35013,1.2740341286594048,3.3501300000000507,1.281287406606769,1.2817337197505447,2.6146592737316783,19830.53527730689,2022.1518334300595,0.00034831366262062937,0.00011179714521347785,0.0002365165174071515,0.0007923610804612205,0.09550842213926428,0.09550842213926405,0.4967268946452658,3.979039320256561e-13,28562.237093217034,17993.950148314227,0.85,1.0502430525046271,0.6343087138971454,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428423243316272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15241.942848232575,1556.6634882458702,0.4967268946452658,5.654894441349396
246.20000000000002,-26.09670042264141,4.630175620712222,35.144417088914835,25.391014536749594,5.327993330356137,-22.953473566758557,-36.8771457002498,2.184766474370776,-5.1909247715564675,-5.19092477155686,40.282152971290124,38561.08087827782,25289.33351009289,63850.41438837071,67572.6599485927,121424.34224999914,78159.11138665404,49147.53231599397,32235.087856288963,28562.34879131357,17994.278447260607,1556.6693063196028,103050.64466734235,0.6299999547912901,0.0955082757652217,3.35013,1.2740362760284918,3.3501299999996434,1.2812898119737979,1.2817359726699942,2.6146543652284264,19830.646774500074,2022.1632029796185,0.0003481940351452881,0.0001117609746411321,0.00023643306050415602,0.0007920814889867883,0.0955082757657032,0.0955082757653258,0.4967235613119325,3.979039320256561e-13,28562.34879131357,17994.278447260607,0.85,1.0502155667921333,0.6342550443662237,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4284431065737033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15241.984587679617,1556.6693063196028,0.4967235613119325,5.655078829242551
