time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
246.4,-26.100114396077853,4.630939160547135,35.14434476628319,25.390494579356186,5.327464769495158,-22.956756440542414,-36.88044970678163,2.184106813959747,-5.191148644909731,-5.191148644910134,40.282163952922396,38559.94904316919,25291.876099052468,63851.825142221656,67572.6739454715,121427.07504184631,78159.56458208681,49146.839679784614,32236.36100255799,28562.52499732236,17995.03642513644,1556.685351632488,103050.27270921048,0.6300226057333311,0.09550791419993425,3.35013,1.2740388432005423,3.3501300000025105,1.2812931285133367,1.2817391368019437,2.6146475973746153,19830.76175992388,2022.1749282297096,0.00034807419180020915,0.00011172028771001199,0.00023635390409019715,0.0007918163047096921,0.09550791419993426,0.09550791419993418,0.49672022797859916,3.979039320256561e-13,28562.52499732236,17995.03642513644,0.85,1.050213734875789,0.6342213086477452,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4284629078851443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15242.029956402257,1556.685351632488,0.49672022797859916,5.655296440579707
246.60000000000002,-26.103517687746006,4.631699697087087,35.144273217624054,25.39060591896998,5.327829235142431,-22.959790119342824,-36.8834761326201,2.184101666762724,-5.191087905251777,-5.1910879052521635,40.2823390296361,38557.889408967276,25293.67807602357,63851.56748499085,67571.80652382814,121427.98836174769,78159.9396841157,49146.02256933399,32237.68568309079,28562.503761895976,17995.3215188366,1556.6787631878042,103050.06586573202,0.6300330555349771,0.095507804689036,3.35013,1.274040357568301,3.350129999999333,1.281293398372359,1.281739253721299,2.6146470466918093,19830.85693137232,2022.1846330166084,0.00034795476120270155,0.00011168303102828706,0.0002362717301744145,0.0007915410114092112,0.09550780469011237,0.09550780468923403,0.49671689464526586,3.979039320256561e-13,28562.503761895976,17995.3215188366,0.85,1.0501869824396686,0.634173836643309,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4284827517210403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15242.067861268297,1556.6787631878042,0.49671689464526586,5.6554586891474665
246.8,-26.10692814007899,4.632455420265525,35.144200251132794,25.389621953386836,5.326959521082866,-22.962940466087208,-36.88668168671427,2.182971847091096,-5.191453742039926,-5.191453742040247,40.28229340055261,38556.4279358151,25296.56609293736,63852.994028752466,67571.40682591217,121430.79310592057,78160.41368281831,49145.43479272127,32238.86543344115,28562.820187071044,17996.112140168065,1556.7079120019234,103049.69252885363,0.6300537559772897,0.09550740345649643,3.35013,1.274043424767442,3.3501299999995005,1.2812989024637818,1.2817446064202151,2.6146358149203968,19830.9771950329,2022.1968964970608,0.00034783511714459644,0.00011164358170867799,0.00023619153543591844,0.0007912723486099334,0.09550740345649637,0.09550740345649643,0.4967135613119325,3.410605131648481e-13,28562.820187071044,17996.112140168065,0.85,1.0501846022375878,0.6341341945100223,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4285025339819455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15242.111216867343,1556.7079120019234,0.4967135613119325,5.655703082520782
247.0,-26.110336704580604,4.633208204984863,35.14412711090407,25.389368330966704,5.326914486388507,-22.966013239378515,-36.88976283939553,2.182591021186423,-5.191385646819413,-5.191385646819821,40.28229064738325,38554.54010893501,25298.32916839706,63852.86927733207,67570.68940086933,121431.51130724516,78160.8248664404,49144.67557450608,32240.165879927015,28562.49273797877,17996.36116943873,1556.6876549738113,103048.9056670141,0.6300696978562189,0.09550667956108044,3.35013,1.2740453952038662,3.350129999998854,1.2813009208235113,1.2817464723073433,2.614631696234809,19831.08152115719,2022.2075348010983,0.0003477155771382902,0.00011160567547070956,0.00023610990166758063,0.000790998864873612,0.09550667956108053,0.0955066795610804,0.49671022797859915,3.979039320256561e-13,28562.49273797877,17996.36116943873,0.85,1.0501657448664266,0.6340929983213116,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4285223583795295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15242.150883049471,1556.6876549738113,0.49671022797859915,5.655837097646012
247.20000000000002,-26.11374361189401,4.6339571677871305,35.144054330942005,25.389066303055756,5.326786628772514,-22.969113849205595,-36.89288195511324,2.182156866192166,-5.1915272278008615,-5.191527227801245,40.282393985164695,38552.790920181,25300.622318640068,63853.41323882107,67570.0877885138,121433.39622828744,78161.25252841745,49143.955660448366,32241.44096441009,28562.686121133578,17996.902051765544,1556.7003831187653,103048.72555062798,0.6300843686564062,0.09550654400740272,3.35013,1.2740475535625588,3.350129999999979,1.28130318716706,1.2817485863868856,2.614627071526359,19831.190028194374,2022.2185994396023,0.0003475961330251607,0.00011156731429430278,0.0002360288187308579,0.000790727226494809,0.09550654400743856,0.09550654400738436,0.49670689464526585,3.979039320256561e-13,28562.686121133578,17996.902051765544,0.85,1.0501493286629615,0.6340489168760228,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4285421723175973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15242.192934554769,1556.7003831187653,0.49670689464526585,5.655992549198766
247.4,-26.117148662282414,4.634702234755802,35.143980906158475,25.388500629365467,5.3264114467551495,-22.972195435615294,-36.8959945050068,2.181458220088038,-5.191689927883544,-5.191689927883866,40.28241559099964,38551.0259945947,25302.959818797142,63853.98581339184,67569.43130588946,121435.1702477737,78161.68313942832,49143.27782813339,32242.67256810548,28562.779123087093,17997.42323062738,1556.7097926642934,103048.30996912226,0.6301005638516524,0.09550615255070814,3.35013,1.2740500306198372,3.350129999999587,1.2813066841640326,1.2817519316787152,2.6146199355743915,19831.299283464843,2022.2297403766672,0.00034747679173857085,0.00011152904600762816,0.00023594774573094268,0.000790455621405603,0.09550615255070809,0.09550615255070818,0.4967035613119325,3.410605131648481e-13,28562.779123087093,17997.42323062738,0.85,1.0501358683705138,0.6340060787703787,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428561977136103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15242.234122828813,1556.7097926642934,0.4967035613119325,5.656201103636803
247.60000000000002,-26.120551914800675,4.6354438127702995,35.14390729824432,25.3881360515021,5.326236738761965,-22.975276396837963,-36.89909559963269,2.180961220799216,-5.1917613100648055,-5.191761310065188,40.28245300573424,38549.22812572039,25305.05319130138,63854.28131702177,67568.7768796615,121436.57791859575,78162.11185834977,49142.56310440845,32243.9430599348,28562.747847632876,17997.84759676423,1556.70929255901,103047.82914024472,0.6301161111239441,0.09550571633236508,3.35013,1.274052260960452,3.3501300000004703,1.281309242565929,1.2817543381776042,2.6146147149388264,19831.408058671543,2022.2408323608515,0.00034735755113720067,0.0001114909306168441,0.00023586662052035656,0.0007901838414038621,0.09550571633236508,0.09550571633236508,0.49670022797859914,3.979039320256561e-13,28562.747847632876,17997.84759676423,0.85,1.0501193267380187,0.633963591018612,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4285817716731855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15242.275338667678,1556.70929255901,0.49670022797859914,5.656368804104831
247.8,-26.1239534044443,4.63618167270488,35.143833545759726,25.387717235740297,5.326005914518089,-22.978361383803193,-36.90220479676498,2.1804138938770117,-5.191889798848763,-5.191889798849141,40.28250577993772,38547.4652484074,25307.28403925161,63854.74928765901,67568.1288209007,121438.24889860435,78162.52745006212,49141.863877569,32245.181747214574,28562.836038452035,17998.33923177532,1556.7168036498942,103047.47012121265,0.6301313779747042,0.09550539419018568,3.35013,1.2740545418532565,3.350129999998462,1.2813120349834348,1.2817569789001113,2.6146090167984033,19831.513503223097,2022.2515847127304,0.0003472384099249791,0.00011145272771533531,0.00023578568220964378,0.0007899126875409939,0.0955053941901856,0.09550539419018568,0.49669689464526584,3.979039320256561e-13,28562.836038452035,17998.33923177532,0.85,1.0501041081906564,0.6339207665718982,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286015562713525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15242.316680242075,1556.7168036498942,0.49669689464526584,5.656544429808649
248.0,-26.127353109921412,4.6369158995095185,35.14375955719837,25.38732171468439,5.325793715262337,-22.981442901802627,-36.905305926315464,2.1798835071435394,-5.19200212659365,-5.19200212659407,40.282554378500116,38545.681083259566,25309.46391721674,63855.1450004763,67567.49654306976,121439.85116146819,78162.9644986233,49141.14903881291,32246.46162201155,28562.89070118169,17998.813304067407,1556.7220598318956,103047.07717369345,0.6301467695397781,0.09550504034286782,3.35013,1.2740567727433518,3.3501299999996563,1.2813147483707963,1.2817595406925961,2.614603479948796,19831.624391838468,2022.2628922046233,0.0003471193687780594,0.00011141463598272101,0.0002357047327953384,0.000789641496479647,0.09550504034286761,0.09550504034286811,0.4966935613119325,3.979039320256561e-13,28562.89070118169,17998.813304067407,0.85,1.0500875697720822,0.633877514077023,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286213311332747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15242.35775612644,1556.7220598318956,0.4966935613119325,5.656727764565912
248.20000000000002,-26.130751037605666,4.637646482158322,35.14368535177091,25.3869118396193,5.325572494213859,-22.98452372177572,-36.908406916167564,2.1793451783839046,-5.19212066763464,-5.192120667635026,40.282602754986314,38543.90329158709,25311.65041071787,63855.55370230496,67566.84624438566,121441.45188458252,78163.37989114744,49140.43693834888,32247.7143919984,28562.955229479012,17999.28757858796,1556.7280515823438,103046.69139980862,0.6301619504697261,0.09550469244730705,3.35013,1.2740589970396834,3.3501300000008167,1.2813174985235773,1.2817621393904595,2.6145978681008035,19831.72978585169,2022.2736394030267,0.00034700042740345267,0.0001113765579881296,0.00023562386941532306,0.0007893705936443563,0.09550469244730703,0.09550469244730689,0.4966902279785992,3.979039320256561e-13,28562.955229479012,17999.28757858796,0.85,1.0500715433620573,0.6338345479750147,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286410961343985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15242.398889991455,1556.7280515823438,0.4966902279785992,5.656909038501831
248.4,-26.134147206434378,4.638373445102919,35.14361092198197,25.386501720082038,5.3253525573874345,-22.987602829972595,-36.911511433403916,2.178808180925638,-5.1922371309130995,-5.192237130913467,40.28264947066206,38542.144433678644,25313.822233242197,63855.96666692084,67566.1908418209,121443.02666191055,78163.79002269928,49139.74361455691,32248.940453491523,28563.013586847446,17999.75558641172,1556.7336726290366,103046.29765334753,0.6301770480794141,0.09550433663923284,3.35013,1.274061287823133,3.3501299999999445,1.2813202422876928,1.2817647318236953,2.614592269313264,19831.833845043144,2022.2842504874902,0.0003468815850689629,0.00011133844871857347,0.00023554313635038943,0.0007891001273815302,0.0955043366392329,0.09550433663923305,0.49668689464526583,3.410605131648481e-13,28563.013586847446,17999.75558641172,0.85,1.0500561554815795,0.6337922377582559,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4286608513110062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15242.43992328411,1556.7336726290366,0.49668689464526583,5.657090228275478
248.60000000000002,-26.137541595769946,4.639096805470642,35.14353628600938,25.386106478422903,5.325138001844647,-22.99067979803269,-36.91460802275685,2.178276204107352,-5.192353205933273,-5.192353205933645,40.28269741914842,38540.36494144819,25315.983779366037,63856.34872081423,67565.56748320514,121444.62460424298,78164.2334143372,49139.030872580144,32250.22504639673,28563.073341671796,18000.229149402207,1556.7393352696413,103045.90736538579,0.6301923092828026,0.09550398461143297,3.35013,1.2740635445388038,3.35013000000211,1.2813229624922737,1.2817673008163202,2.6145867186237997,19831.94634303344,2022.2957220899534,0.00034676284242747747,0.00011130044876329654,0.00023546239366418093,0.0007888296288861825,0.09550398461143296,0.09550398461143286,0.4966835613119325,3.979039320256561e-13,28563.073341671796,18000.229149402207,0.85,1.050039225192606,0.6337489654895903,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428680596772429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15242.480782545172,1556.7393352696413,0.4966835613119325,5.657270613597051
248.8,-26.140934215151606,4.639816565557999,35.14346142576959,25.38569157421591,5.324914670457577,-22.993756050523114,-36.917704507336,2.177736505829084,-5.192472346125157,-5.192472346125535,40.28274307120042,38538.59178377256,25318.1439475851,63856.73573135766,67564.90743107807,121446.1857245768,78164.6365627638,49138.320915458375,32251.46183033936,28563.134345913637,18000.69426398342,1556.7452036257894,103045.51359653058,0.6302072470754133,0.09550362806034428,3.35013,1.2740657908143476,3.350130000000978,1.2813257184373013,1.2817699056883647,2.614581095028517,19832.0486304559,2022.3061525042601,0.00034664419907590275,0.00011126246207049664,0.0002353817370054061,0.0007885594185939211,0.09550362806034415,0.09550362806034424,0.4966802279785992,3.979039320256561e-13,28563.134345913637,18000.69426398342,0.85,1.0500231810516003,0.633706284459736,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287003323979126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15242.521697144257,1556.7452036257894,0.4966802279785992,5.657451641961981
249.0,-26.144325063798068,4.640532752277782,35.14338635060906,25.385286344122164,5.324696438706545,-22.996830198930393,-36.92080064266918,2.1772015738388575,-5.192588788743592,-5.192588788743972,40.282788241453325,38536.824261480746,25320.287968131015,63857.11222961176,67564.26280944968,121447.74088567666,78165.05626588732,49137.617717918314,32252.709497743344,28563.190108095965,18001.157817307325,1556.7507110223269,103045.11485154816,0.6302222458059776,0.09550326694773378,3.35013,1.274068006318994,3.3501300000004886,1.281328452007333,1.2817724883041814,2.6145755171140364,19832.155118160856,2022.3170112281825,0.0003465256549723683,0.00011122449163319884,0.0002353011633391695,0.0007882894863374519,0.09550326694773364,0.09550326694773374,0.4966768946452658,3.979039320256561e-13,28563.190108095965,18001.157817307325,0.85,1.0500068673403369,0.633663639134602,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287200582421493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15242.562510622665,1556.7507110223269,0.4966768946452658,5.657631547471982
249.20000000000002,-26.1477141508437,4.64124537393716,35.14331106503303,25.384881253726803,5.3244771840369935,-22.999902863848508,-36.92389653353018,2.1766658970418065,-5.192706860770386,-5.1927068607708025,40.282833373010114,38535.06265418106,25322.427004373,63857.48965855406,67563.62208833324,121449.29758119036,78165.47893431112,49136.91950015892,32253.954926835777,28563.248488484125,18001.62193653453,1556.756412705117,103044.7180472361,0.630237206520549,0.09550290745951363,3.35013,1.2740702762221918,3.3501300000007306,1.2813311888507466,1.2817750743205447,2.6145699325439846,19832.26235822623,2022.327946671517,0.000346407209728562,0.00011118653615958545,0.00023522067356897654,0.0007880198351436354,0.09550290745951369,0.09550290745951379,0.4966735613119325,3.979039320256561e-13,28563.248488484125,18001.62193653453,0.85,1.049990563072624,0.6336210889380364,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42873977429983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15242.603227881482,1556.756412705117,0.4966735613119325,5.657811237177019
249.4,-26.15110145757922,4.641954445694071,35.14323556692529,25.384476128406845,5.324257910006912,-23.002973928061145,-36.92698463620616,2.176130380488819,-5.192824950753504,-5.192824950753904,40.282877769786296,38533.28068723801,25324.556945853532,63857.83763309154,67562.98134988635,121450.8439772455,78165.90098197847,49136.20031933001,32255.222958498285,28563.305681505622,18002.08367602242,1556.7620637265145,103044.31890356794,0.6302521100587647,0.09550254548105792,3.35013,1.2740724554611371,3.350129999998883,1.2813339247543851,1.2817776595235875,2.6145643499154025,19832.369440792358,2022.3388660543976,0.0003462888639292792,0.00011114868808525742,0.00023514017584402175,0.0007877501573003326,0.09550254548105792,0.09550254548105794,0.49667022797859917,3.979039320256561e-13,28563.305681505622,18002.08367602242,0.85,1.0499734054909133,0.633577982711874,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287594806233008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15242.64384683338,1556.7620637265145,0.49667022797859917,5.657990932607086
249.60000000000002,-26.15448699971622,4.642659981521493,35.14315985794366,25.384071003086888,5.324038453809474,-23.006043421995326,-36.930076231341786,2.175594876088518,-5.192943320826544,-5.192943320826949,40.28292154912962,38531.51774325564,25326.67850354724,63858.19624680288,67562.34123038486,121452.38204695303,78166.3229955923,49135.499508462904,32256.470541254886,28563.36231302093,18002.543525612204,1556.7677042279781,103043.91813000907,0.6302669597621405,0.0955021816957547,3.35013,1.2740746803069487,3.3501299999972622,1.2813366604087115,1.2817802446032205,2.61455876781938,19832.47651471837,2022.349784556232,0.0003461706169565323,0.00011111080912528846,0.00023505980783124382,0.0007874809140096849,0.09550218169575479,0.09550218169575485,0.49666689464526587,3.979039320256561e-13,28563.36231302093,18002.543525612204,0.85,1.0499567862971109,0.633535409996556,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287791771030065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15242.684518612223,1556.7677042279781,0.49666689464526587,5.658170285311725
249.8,-26.15787077166375,4.643361995524448,35.14308393912663,25.38366587776693,5.323818843787655,-23.0091113377833,-36.93316381014881,2.1750594099072322,-5.193061926116627,-5.1930619261170445,40.28296469583962,38529.747555028545,25328.791598226846,63858.53915325539,67561.70161889172,121453.91150109824,78166.74487188668,49134.790808023616,32257.726737625628,28563.41828397967,18003.001412147805,1556.773327689139,103043.51562082871,0.6302817552563422,0.09550181600332068,3.35013,1.2740769469132651,3.3501300000003895,1.2813393956921533,1.2817828294379927,2.6145531865039775,19832.583553803488,2022.3606995052835,0.00034605246893677614,0.00011107299127269234,0.0002349794776640838,0.0007872117975067771,0.09550181600332062,0.09550181600332092,0.4966635613119325,3.979039320256561e-13,28563.41828397967,18003.001412147805,0.85,1.0499397722711588,0.6334926371633047,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287988638295406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15242.725017488701,1556.773327689139,0.4966635613119325,5.658349353621791
250.0,-26.161252779495896,4.644060498809211,35.143007803887144,25.383250798936956,5.323595226542872,-23.012178066305108,-36.93625117940826,2.1745205133520624,-5.193181454255409,-5.19318145425574,40.283006068101,38527.983438909956,25330.89802914225,63858.881468052205,67561.0421289534,121455.41299686444,78167.14492837604,49134.08623833251,32258.954100048373,28563.4728387688,18003.452782333523,1556.7789352368789,103043.10858543133,0.6302963538067293,0.09550144525323909,3.35013,1.2740791800012814,3.3501299999991296,1.2813421467478872,1.2817854301763065,2.614547573029424,19832.685056735,2022.3710499237764,0.0003459344195891799,0.00011103518787271379,0.0002348992317164661,0.0007869429631502847,0.09550144525323921,0.09550144525323914,0.49666022797859916,3.410605131648481e-13,28563.4728387688,18003.452782333523,0.85,1.0499232714322544,0.6334502810561347,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4288185407696263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15242.765493772458,1556.7789352368789,0.49666022797859916,5.658528129585591
250.20000000000002,-26.16463302884471,4.644755512592044,35.14293146304584,25.38284556884321,5.323375927705744,-23.015242779911354,-36.93933823434634,2.1739856787724157,-5.19329952830077,-5.193299528301168,40.283047519705626,38526.22495565592,25332.991730300022,63859.21668595594,67560.40111917825,121456.91797727082,78167.56433016057,49133.388166638346,32260.19573724692,28563.525127792545,18003.904936282328,1556.784372557156,103042.69995390452,0.6303110297392663,0.09550107319881666,3.35013,1.2740813944069669,3.3501299999999334,1.2813448787076114,1.281788011937457,2.614541998543752,19832.791467983778,2022.3819008513385,0.0003458164686486649,0.00011099740020182147,0.00023481906844684342,0.0007866744057758235,0.09550107319881658,0.09550107319881668,0.4966568946452658,3.979039320256561e-13,28563.525127792545,18003.904936282328,0.85,1.0499064473160378,0.6334078942842216,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4288382079578206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15242.805871334858,1556.784372557156,0.4966568946452658,5.658706041309673
250.4,-26.168011512391402,4.645447047189899,35.14285492196451,25.38244540281596,5.323157666044207,-23.018305800198934,-36.942421238031216,2.173451953851713,-5.193418677581519,-5.193418677581925,40.283089429860055,38524.45915288363,25335.07924128745,63859.53839417108,67559.77368238023,121458.43286818721,78167.99706226915,49132.682532772465,32261.460588329646,28563.579944519544,18004.35960491551,1556.7899728671248,103042.29415485852,0.630325737876214,0.0955007038656214,3.35013,1.2740836329897869,3.35013000000173,1.2813476053107071,1.2817905884658223,2.614536435011829,19832.901261422325,2022.393096666275,0.00034569861630216514,0.00011095967397403123,0.00023473894232813391,0.0007864059728617512,0.09550070386562143,0.09550070386562147,0.4966535613119325,3.979039320256561e-13,28563.579944519544,18004.35960491551,0.85,1.0498889574875512,0.6333651209336737,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4288578654261146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15242.846152281854,1556.7899728671248,0.4966535613119325,5.658884015734043
250.60000000000002,-26.171388223326705,4.646135109308977,35.14277816259474,25.38202543454247,5.322931351575519,-23.02136803020635,-36.94550033016128,2.1729111584551877,-5.1935397367305995,-5.193539736730999,40.28312856784484,38522.68651147755,25337.16272855294,63859.84924003049,67559.10672996932,121459.9027794569,78168.38697174446,49131.96675325278,32262.689131657422,28563.633320934634,18004.803776449844,1556.7956049635984,103041.88188164363,0.6303401102426947,0.09550032713915564,3.35013,1.2740858083823694,3.350130000001534,1.2813503646270352,1.2817931978446395,2.6145308047538802,19833.000189838243,2022.4031845572388,0.00034558086271859243,0.00011092200743059468,0.00023465885528799776,0.00078613767086598,0.09550032713915567,0.09550032713915568,0.49665022797859915,3.979039320256561e-13,28563.633320934634,18004.803776449844,0.85,1.049871941375426,0.6333226300423156,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428877513131185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15242.886411487125,1556.7956049635984,0.49665022797859915,5.659062242716735
250.8,-26.17476258836018,4.646819766271431,35.14270130744579,25.38167465189474,5.322765318570433,-23.024422681796512,-36.94857453284783,2.172425411986174,-5.193648514321694,-5.193648514322076,40.283183757835666,38520.90569589244,25339.20582252828,63860.11151842072,67558.46974271227,121461.36857659303,78168.82447143976,49131.26042455061,32263.960052099057,28563.69301135248,18005.24495708849,1556.8009048893653,103041.50551494268,0.6303542385059385,0.09549999187467675,3.35013,1.2740879920171575,3.350130000000071,1.2813528675117085,1.2817955508546346,2.614525697753892,19833.111192916032,2022.4145037210499,0.0003454632278118344,0.00011088441248001544,0.00023457881533181898,0.0007858695266075868,0.09549999187473973,0.09549999187479905,0.49664689464526585,3.979039320256561e-13,28563.69301135248,18005.24495708849,0.85,1.0498532871522417,0.633279499633331,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428897151032668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15242.926646287087,1556.8009048893653,0.49664689464526585,5.659239105357931
251.0,-26.17813579973529,4.647500878842143,35.142624107063526,25.381201493460708,5.322476731741102,-23.027487427263086,-36.95166521994395,2.1718283592688286,-5.193793279438069,-5.193793279438463,40.283211819973594,38519.186982639025,25341.33245757256,63860.51944021159,67557.83342818756,121462.93300206936,78169.22476304861,49130.57831749978,32265.16271727648,28563.767116309253,18005.714760353,1556.8086086944315,103041.08779587102,0.630369050659013,0.09549960298365012,3.35013,1.2740903102746235,3.3501300000022236,1.281355888269005,1.2817984220142464,2.614519534089565,19833.212755502416,2022.4248602226467,0.00034534566995082745,0.00011084662780113415,0.0002344990421496933,0.000785602276076952,0.09549960298365003,0.0954996029836501,0.4966435613119325,3.979039320256561e-13,28563.767116309253,18005.714760353,0.85,1.049837957283148,0.6332379525337509,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4289167757955905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15242.966876402497,1556.8086086944315,0.4966435613119325,5.659424024663252
251.20000000000002,-26.18150724162279,4.648178649142757,35.14254671644085,25.380814319383376,5.322274877468645,-23.030542467577728,-36.954739422630496,2.1713101034235893,-5.193894290519609,-5.193894290519951,40.28324514219472,38517.41749201664,25343.337819631473,63860.755311648114,67557.1947266944,121464.31039237636,78169.6493965696,49129.87216189183,32266.419149641966,28563.777846050485,18006.135506592193,1556.811397520447,103040.6313926674,0.630383543928938,0.09549918475741695,3.35013,1.2740924801724032,3.350129999998389,1.2813585421122615,1.2818009262585879,2.614514119114126,19833.3204941552,2022.4358465077473,0.000345228210539151,0.00011080905644536103,0.00023441915409378995,0.0007853346407042285,0.09549918475741703,0.09549918475741694,0.4966402279785992,3.410605131648481e-13,28563.777846050485,18006.135506592193,0.85,1.0498199655044724,0.6331956724510388,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4289363943530928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15243.006673806813,1556.811397520447,0.4966402279785992,5.659595395632202
251.4,-26.184876921189723,4.648852984116525,35.14246915518305,25.38039976442235,5.322047081716119,-23.033598516076296,-36.957813730090834,2.170768676602704,-5.194020420053732,-5.194020420054062,40.28328433321329,38515.65517298801,25345.399015739258,63861.05418872727,67556.550901791,121465.78957265848,78170.05957708263,49129.16384827965,32267.661920892206,28563.839655128235,18006.58255373952,1556.8176466774362,103040.22571104243,0.6303978306539294,0.09549881367358763,3.35013,1.2740946660051122,3.3501299999993086,1.281361303602802,1.2818035383124902,2.614508484515994,19833.424565769157,2022.4464588589537,0.0003451108492588592,0.00011077149557049954,0.00023433935368835965,0.0007850672989719843,0.09549881367358763,0.09549881367358759,0.49663689464526584,3.410605131648481e-13,28563.839655128235,18006.58255373952,0.85,1.0498023644693504,0.6331531225619251,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428956003122895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15243.046698425896,1556.8176466774362,0.49663689464526584,5.659769415155096
251.60000000000002,-26.188244843977166,4.649523927886836,35.14239138050304,25.37998940041291,5.321825296757849,-23.036652381924103,-36.960887688305206,2.1702328347048128,-5.194139659613029,-5.194139659613411,40.28332054278533,38513.89839276741,25347.433737813135,63861.332130580544,67555.9012387204,121467.22015912295,78170.4653552262,49128.4625092733,32268.892051058785,28563.88518258942,18007.01754286168,1556.822848050967,103039.8017103074,0.6304120545141219,0.09549842497693585,3.35013,1.274096938655712,3.35012999999982,1.2813640389100558,1.2818061242988383,2.6145029033666827,19833.527520407348,2022.4569573103302,0.0003449935858489937,0.00011073395071884599,0.0002342596351301477,0.0007848002314385618,0.09549842497693575,0.09549842497693571,0.4966335613119325,3.979039320256561e-13,28563.88518258942,18007.01754286168,0.85,1.0497849191612638,0.633110966557423,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.428975602145919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15243.08661847259,1556.822848050967,0.4966335613119325,5.659946390849497
251.8,-26.191611002670513,4.650191488498956,35.14231341229366,25.37958420524376,5.321604267207166,-23.03970458417349,-36.963957630190976,2.1696978487101504,-5.194260407705656,-5.194260407706038,40.283357421890514,38512.13429949511,25349.46363272786,63861.59793222297,67555.2662483553,121468.66418149888,78170.88546907308,49127.75352021288,32270.14660984467,28563.934300415724,18007.45591875178,1556.828279999159,103039.3817692036,0.6304263176550472,0.095498040189001,3.35013,1.274099109102972,3.350130000000335,1.2813667700426736,1.281808706234123,2.6144973307591157,19833.634112321648,2022.4678266606486,0.00034487642049629646,0.00011069646665119493,0.00023417995384510153,0.00078453328877509,0.0954980401890009,0.09549804018900095,0.4966302279785992,3.979039320256561e-13,28563.934300415724,18007.45591875178,0.85,1.0497667915198492,0.63306840052875,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4289951914536358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15243.126443038927,1556.828279999159,0.4966302279785992,5.660121895937067
252.0,-26.1949754034213,4.650855674060516,35.1422352352794,25.37916413219648,5.321377168630553,-23.04275581093182,-36.967027362529166,2.1691575761411017,-5.194382641692357,-5.194382641692717,40.28339208392706,38510.37635828786,25351.48866306457,63861.86502135243,67554.60171376725,121470.07257443292,78171.27340486292,49127.048049383724,32271.361506087997,28563.982197601104,18007.885981894124,1556.8337323401183,103038.95659706325,0.6304403166658774,0.09549764944291494,3.35013,1.27410127625335,3.350130000000193,1.2813695255890378,1.2818113127162238,2.6144917083617747,19833.73253997113,2022.4778634876468,0.00034475935291876483,0.00011065899685909346,0.00023410035605967138,0.0007842666258461869,0.09549764944291497,0.09549764944291506,0.4966268946452658,3.410605131648481e-13,28563.982197601104,18007.885981894124,0.85,1.0497493912815652,0.6330263628633459,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4290147710027417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15243.166245600441,1556.8337323401183,0.4966268946452658,5.660297756279597
252.20000000000002,-26.198338064822128,4.651516509036589,35.14215686449835,25.378758797328942,5.3211566597869595,-23.04580481282497,-36.97010051747782,2.1686234077897764,-5.194502525664461,-5.194502525664864,40.2834271838525,38508.63700956721,25353.49901435624,63862.13602392345,67553.964508589,121471.49046915644,78171.6903067272,49126.362807705416,32272.58611002421,28564.026946211197,18008.318190601294,1556.8389318267707,103038.52984201566,0.630454460238141,0.0954972576475591,3.35013,1.2741035219794137,3.3501299999991763,1.2813722525365445,1.2818138907133425,2.6144861443411465,19833.838316936395,2022.4886497362909,0.00034464238240202924,0.0001106214970227125,0.00023402088537931675,0.0007840003887358104,0.09549725764755912,0.09549725764755895,0.49662356131193247,3.979039320256561e-13,28564.026946211197,18008.318190601294,0.85,1.049731942915549,0.6329845643111504,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4290343408282586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15243.205950028496,1556.8389318267707,0.49662356131193247,5.660472527344497
252.4,-26.201698966606024,4.652173997753254,35.142078297861204,25.37834864286708,5.320932979039881,-23.048852547953963,-36.973165919166036,2.168086560387857,-5.1946247478778105,-5.194624747878234,40.28346187958724,38506.8773907281,25355.506770001084,63862.38416072918,67553.32187806969,121472.90352430093,78172.10012478534,49125.65563744384,32273.82720815723,28564.074876230145,18008.749492867213,1556.844385102351,103038.10475494515,0.6304685018121612,0.0954968669961352,3.35013,1.2741057226480916,3.350129999998272,1.2813749917622852,1.2818164811174824,2.614480555292046,19833.942296587753,2022.4992527099218,0.00034452550958369624,0.0001105841034862674,0.00023394140609742884,0.0007837341228091793,0.09549686699613519,0.09549686699613523,0.49662022797859917,3.979039320256561e-13,28564.074876230145,18008.749492867213,0.85,1.049713779941764,0.6329422296205377,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429053901037584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15243.245483565843,1556.844385102351,0.49662022797859917,5.660647536853802
252.60000000000002,-26.205057717696196,4.652828253511527,35.14199978907076,25.37805918781089,5.320837495975511,-23.051890468963443,-36.976218573376514,2.167670247162323,-5.194723802812803,-5.19472380281315,40.28353367071085,38505.08147211935,25357.446545036044,63862.5280171554,67552.6541057558,121474.24663997133,78172.51061344118,49124.93797953383,32275.080704341493,28564.145989179473,18009.159528306493,1556.849701560425,103037.76926913747,0.6304812871047722,0.09549657779587624,3.35013,1.2741077738581228,3.3501299999988476,1.281377169782136,1.281818510264325,2.6144761113307493,19834.046446384167,2022.5098730335199,0.0003444087479891576,0.00011054687705171608,0.0002338618709374415,0.0007834676696836509,0.09549657779590252,0.09549657779588458,0.4966168946452658,3.410605131648481e-13,28564.145989179473,18009.159528306493,0.85,1.0496932898056772,0.6328989299303491,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429073451512073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15243.285069988342,1556.849701560425,0.4966168946452658,5.660822363543165
252.8,-26.208415133691773,4.653478943123078,35.14192073992871,25.377501756325387,5.320453612250201,-23.054946145366372,-36.97930018007753,2.1669846239247854,-5.194904060010174,-5.194904060010561,40.283540064004065,38503.391600904644,25359.58623306912,63862.97783397377,67552.0549567344,121475.88389674993,78172.92542932327,49124.262073493424,32276.29261758871,28564.24270694642,18009.651804260076,1556.860141682116,103037.32705092439,0.6304963863046992,0.09549615332595006,3.35013,1.2741101756365971,3.350130000000946,1.2813806010598763,1.2818217932061662,2.614469110293215,19834.15169409091,2022.5206053128143,0.0003442920691983776,0.00011050930928653392,0.0002337827599118437,0.0007832026374634649,0.09549615332594999,0.09549615332594992,0.49661356131193246,3.979039320256561e-13,28564.24270694642,18009.651804260076,0.85,1.0496781051204818,0.6328575413664613,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4290929899759757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15243.324809605256,1556.860141682116,0.49661356131193246,5.6610157778109205
253.0,-26.21177076922466,4.65412652314593,35.14184152308235,25.37713193977254,5.320273484277684,-23.05798478371671,-36.982352869212605,2.166487498769733,-5.1949810443445585,-5.194981044344946,40.28355954560478,38501.60786870081,25361.451986289005,63863.05985498981,67551.4014866691,121477.04442788046,78173.33731341202,49123.54369544395,32277.548464408967,28564.190954922364,18010.01953024549,1556.8590287158702,103036.79570073492,0.6305104022959168,0.09549566192421428,3.35013,1.274112273552455,3.3501300000002847,1.2813831548406385,1.2818241984740646,2.6144638996886496,19834.256197938652,2022.5312617396005,0.00034417548862808787,0.00011047210567954714,0.00023370338294854073,0.0007829367143173948,0.09549566192421424,0.09549566192421416,0.49661022797859916,3.979039320256561e-13,28564.190954922364,18010.01953024549,0.85,1.0496586794607405,0.6328156991591145,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291125211730313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15243.363867452135,1556.8590287158702,0.49661022797859916,5.661176496715306
253.20000000000002,-26.215124665719827,4.6547707608057864,35.141762195305574,25.376712914463155,5.320038661387408,-23.061027327080144,-36.98541739778591,2.1659413227477207,-5.19511560971273,-5.19511560971307,40.28359539429434,38499.87210130235,25363.457404086053,63863.32950538841,67550.76655086798,121478.48507141316,78173.74872407407,49122.85427450836,32278.77161062857,28564.261116459114,18010.458632121037,1556.8660579740485,103036.38996824065,0.630524226014135,0.095495288521686,3.35013,1.274114490156062,3.350130000000842,1.2813859367259368,1.2818268320483233,2.6144582236948075,19834.36058166786,2022.541905917705,0.0003440590047716525,0.00011043476941782908,0.0002336242353538234,0.0007826715595859044,0.09549528852168598,0.09549528852168604,0.49660689464526586,3.410605131648481e-13,28564.261116459114,18010.458632121037,0.85,1.0496407993310968,0.63277371912071,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291320425117202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15243.40340189403,1556.8660579740485,0.49660689464526586,5.661343770596557
253.4,-26.218476835078434,4.655411815808873,35.141682868108695,25.376427720207744,5.319933639034232,-23.06407403238676,-36.9884749763645,2.1655308364232932,-5.195216144636902,-5.195216144637305,40.28365794152044,38498.11868666056,25365.36699814891,63863.485684809464,67550.14520449495,121479.83157571462,78174.15389094832,49122.12737338576,32280.0294639584,28564.31937307076,18010.870446464844,1556.8708889989434,103036.02668522311,0.6305373571563108,0.09549496938584434,3.35013,1.2741165358712898,3.3501299999987433,1.2813880868897323,1.2818288338064634,2.6144538366449552,19834.46338121388,2022.5523885540815,0.00034394261714920394,0.00011039752944438331,0.00023354508770482063,0.0007824064046725508,0.09549496938587741,0.09549496938588771,0.4966035613119325,3.979039320256561e-13,28564.31937307076,18010.870446464844,0.85,1.0496206616635346,0.6327312137036308,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429151554232276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15243.442597396206,1556.8708889989434,0.4966035613119325,5.661519247938164
253.60000000000002,-26.22182723855751,4.656049378883649,35.14160305808589,25.375855585467093,5.319557469350088,-23.067108869443327,-36.99153458056969,2.164839100235888,-5.195392234760391,-5.195392234760762,40.28366548113975,38496.37908573149,25367.46215513436,63863.84124086585,67549.47061830547,121481.34388909183,78174.53984473653,49121.448312162465,32281.212813971182,28564.411115652005,18011.332246050137,1556.8809073776624,103035.5828376245,0.6305514989658142,0.0954945443081663,3.35013,1.2741188590740786,3.350130000000046,1.28139154587269,1.281832144958253,2.614446779199248,19834.561305986947,2022.562374101956,0.0003438263270390067,0.00011036027640869805,0.00023346605063030864,0.0007821416201981159,0.09549454430816627,0.0954945443081662,0.49660022797859915,3.979039320256561e-13,28564.411115652005,18011.332246050137,0.85,1.0496045091876067,0.6326893636633285,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291710564031903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15243.481829978991,1556.8809073776624,0.49660022797859915,5.661708109296504
253.8,-26.225175881641817,4.656683875399308,35.1415230758797,25.375485943537228,5.319375408315749,-23.070141406512672,-36.99458629181606,2.164340933186599,-5.195472276291582,-5.195472276291897,40.283683559326,38494.618694049444,25369.30209060485,63863.9207846543,67548.82432757856,121482.4884900068,78174.95591251299,49120.75027898389,32282.45070392122,28564.362071823383,18011.69664879974,1556.8800631444901,103035.05085378661,0.6305653388481215,0.09549405141221795,3.35013,1.2741209740238264,3.350130000001591,1.2813941037443908,1.2818345548128716,2.614441560336909,19834.6668713262,2022.5731387707526,0.00034371013418331507,0.00011032313104052051,0.00023338700314279456,0.0007818768008387703,0.0954940514122179,0.0954940514122179,0.49659689464526585,3.410605131648481e-13,28564.362071823383,18011.69664879974,0.85,1.0495853089303044,0.6326480704243982,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4291905487983172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15243.520920062438,1556.8800631444901,0.49659689464526585,5.661869471040126
254.0,-26.228522785939333,4.657315083270996,35.14144298181738,25.37506684837865,5.319140236271954,-23.07317769039711,-36.99764226386321,2.1637951407297233,-5.195607354393587,-5.195607354394005,40.28371691485666,38492.879904809706,25371.275276987377,63864.15518179708,67548.19038924757,121483.89461417028,78175.36585866343,49120.05537422566,32283.67831604196,28564.428947935325,18012.127803638665,1556.8869751657085,103034.63775661979,0.6305789566621323,0.09549367004774756,3.35013,1.2741231845831495,3.350129999997986,1.2813968830904243,1.2818371863409115,2.6144358896209297,19834.77088347733,2022.583745058438,0.000343594037765491,0.0001102859453805968,0.00023330809238489422,0.0007816124395414057,0.09549367004774742,0.09549367004774778,0.4965935613119325,3.979039320256561e-13,28564.428947935325,18012.127803638665,0.85,1.0495668321240508,0.6326060355142368,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292100314488092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15243.560066281352,1556.8869751657085,0.4965935613119325,5.6620361121106555
254.20000000000002,-26.231867943487636,4.657943078064544,35.141362675696165,25.374656274821632,5.318917440821862,-23.076211163965556,-37.00069404495878,2.16326066129981,-5.1957280380016755,-5.195728038002044,40.28374479640386,38491.13315571377,25373.203123871463,63864.33627958523,67547.54348119395,121485.20966409586,78175.76641862522,49119.35609314522,32284.900361644442,28564.46305903045,18012.536164580637,1556.8917522944575,103034.18881784083,0.6305924997559547,0.09549325446844621,3.35013,1.2741253467882054,3.350130000001251,1.2813996095939557,1.281839765131503,2.6144303267437192,19834.872514150626,2022.5941085029676,0.00034347803799515176,0.00011024882226859934,0.00023322921572655242,0.000781348192481995,0.09549325446844621,0.09549325446844634,0.4965902279785992,3.410605131648481e-13,28564.46305903045,18012.536164580637,0.85,1.0495481413349663,0.6325642700583383,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292295044796337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15243.599025418516,1556.8917522944575,0.4965902279785992,5.6622104103842394
254.4,-26.23521136028204,4.658567857081757,35.14128218537418,25.37424109121787,5.3186905255875185,-23.07924348255545,-37.00374561650676,2.16272264786094,-5.1958525660912755,-5.19585256609166,40.28377295738873,38489.39239977103,25375.13258967155,63864.52498944258,67546.89484824477,121486.53140111128,78176.16328225072,49118.66083377716,32286.11383163729,28564.50396319496,18012.94648032579,1556.8970145849348,103033.74565266032,0.6306059612845113,0.09549284399083517,3.35013,1.2741275661392137,3.350129999999234,1.2814023523582347,1.2818423603112923,2.614424730713638,19834.97320698394,2022.6043763144337,0.00034336213459784133,0.00011021171324484374,0.00023315042135299758,0.0007810842210873178,0.09549284399083523,0.09549284399083514,0.49658689464526584,3.979039320256561e-13,28564.50396319496,18012.94648032579,0.85,1.0495296071565323,0.6325226233453254,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292489678437166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15243.637966648676,1556.8970145849348,0.49658689464526584,5.6623819871558405
254.60000000000002,-26.238553028769104,4.659189440533401,35.14120151283333,25.37383568650114,5.318467975683996,-23.08227379070066,-37.006793066952355,2.1621887376155224,-5.19597558044228,-5.195975580442674,40.283801233744065,38487.644093146686,25377.049929013396,63864.69402216008,67546.26451259441,121487.85700458256,78176.57932750093,49117.95890805312,32287.35602160868,28564.542562974766,18013.357661268077,1556.9021019989204,103033.30093199875,0.6306195039376165,0.0954924322680431,3.35013,1.274129719552584,3.350129999998543,1.2814050758366857,1.2818449363217475,2.6144191740559113,19835.0787666078,2022.6151404004222,0.00034324632776889624,0.00011017466584846788,0.00023307166192042836,0.0007808203667494846,0.09549243226804315,0.09549243226804299,0.4965835613119325,3.979039320256561e-13,28564.542562974766,18013.357661268077,0.85,1.0495102947920167,0.6324805797086067,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292684215751938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15243.676810350735,1556.9021019989204,0.4965835613119325,5.662553719291268
254.8,-26.241892955170684,4.659807830300608,35.14112064417198,25.37341054938736,5.318236850297545,-23.08530338831993,-37.009840447548754,2.161647283446798,-5.196101350155686,-5.19610135015605,40.283827164177055,38485.90200824547,25378.96613967589,63864.86814792136,67545.59670295505,121489.14466282836,78176.95442592537,49117.25973121599,32288.5496607882,28564.581820197418,18013.760057007254,1556.9073541350322,103032.85217921378,0.6306327244836506,0.09549201551962387,3.35013,1.2741318597784264,3.3501299999988348,1.2814078342398785,1.2818475473916862,2.61441354616602,19835.173937141713,2022.6248450940652,0.0003431306172262229,0.0001101376308019901,0.0002329929864242328,0.000780556793609415,0.09549201551962384,0.09549201551962408,0.4965802279785992,3.410605131648481e-13,28564.581820197418,18013.760057007254,0.85,1.0494918929172412,0.632439137832552,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292878656293686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15243.71563489316,1556.9073541350322,0.4965802279785992,5.662725524821017
