time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
255.0,-26.245231144808038,4.660423054427217,35.14103959698185,25.37300503989684,5.318014664543349,-23.088330528371756,-37.012887409049995,2.1611140481070787,-5.196223751022671,-5.19622375102308,40.283853850391566,38484.16524251457,25380.865524034514,63865.03076654908,67544.9647642931,121490.44706467641,78177.36782442572,49116.5683026473,32289.777246420465,28564.616776348812,18014.165769969928,1556.9122529795875,103032.40157053014,0.630646156082355,0.09549159770586203,3.35013,1.2741340906685221,3.350130000001783,1.2814105542024607,1.281850120130257,2.6144079967291147,19835.278825228233,2022.6355407023025,0.0003430150027192454,0.00011010061234379262,0.0002329143903754528,0.0007802934866285157,0.09549159770586203,0.095491597705862,0.49657689464526583,3.979039320256561e-13,28564.616776348812,18014.165769969928,0.85,1.0494727914413764,0.6323974769696226,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429307300041697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15243.754359253217,1556.9122529795875,0.49657689464526583,5.6628961717953885
255.20000000000002,-26.24856759060831,4.661035112443095,35.140958365836184,25.37258982136848,5.317787010304906,-23.09135664556435,-37.01593038914723,2.16057606526093,-5.196349427546181,-5.196349427546598,40.283879860920784,38482.42140768854,25382.765190473456,63865.18659816199,67544.31865132626,121491.73985088736,78177.7646218218,49115.86737818398,32290.996937375352,28564.656009087652,18014.569499641984,1556.9174995345104,103031.95294884976,0.6306594237966937,0.09549118112291684,3.35013,1.2741362210037188,3.3501300000001013,1.2814132960744704,1.2818527149084367,2.6144024026150765,19835.37950125772,2022.645806800255,0.00034289948442673605,0.00011006365372530133,0.00023283583070143473,0.0007800303015077975,0.09549118112291678,0.09549118112291706,0.49657356131193253,3.979039320256561e-13,28564.656009087652,18014.569499641984,0.85,1.0494536416254805,0.6323557392694967,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293267248423986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,57.0,15243.792990429793,1556.9174995345104,0.49657356131193253,5.663067211486195
255.4,-26.251902298311716,4.661644022980865,35.140876948104676,25.372174463141732,5.317560086606815,-23.09438112504925,-37.018973159696884,2.1600389133443327,-5.196473909965505,-5.19647390996587,40.28390469770713,38480.68331026595,25384.653677337843,63865.33698760379,67543.66959630651,121493.01460577801,78178.15814049648,49115.171854455904,32292.20698448953,28564.69133213365,18014.9688893887,1556.9225172320973,103031.4990418527,0.6306726258625062,0.09549075924515353,3.35013,1.2741383804613724,3.350129999998927,1.2814160338921865,1.281855305753257,2.614396816796712,19835.479345405103,2022.6559880698408,0.000342784062083809,0.00011002670910837215,0.00023275735297543685,0.0007797673909236002,0.09549075924515359,0.09549075924515374,0.4965702279785992,3.410605131648481e-13,28564.69133213365,18014.9688893887,0.85,1.0494346368973402,0.6323142383967814,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293461399895724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15243.831599801779,1556.9225172320973,0.4965702279785992,5.663237927784649
255.60000000000002,-26.255235260302104,4.662249801991819,35.14079535962248,25.371773982793115,5.317338663852821,-23.097403482843653,-37.022011809144146,2.1595068863943903,-5.1965978071058885,-5.196597807106269,40.28393078647057,38478.93759486504,25386.53259342758,63865.47018829262,67543.0521195142,121494.31247273972,78178.5845051309,49114.469980481925,32293.460582943306,28564.727759797937,18015.37381127239,1556.9275540658007,103031.04840471054,0.6306859971768143,0.09549034100020373,3.35013,1.274140549809672,3.350130000001112,1.2814187476687042,1.2818578726712193,2.6143912800518327,19835.587523278577,2022.6670191429873,0.0003426687358879632,0.000109989825958515,0.00023267890992944822,0.0007795045965219424,0.09549034100020373,0.09549034100020368,0.4965668946452658,3.979039320256561e-13,28564.727759797937,18015.37381127239,0.85,1.0494145804770751,0.6322721501034388,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4293655455158776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15243.870111939032,1556.9275540658007,0.4965668946452658,5.66340807100988
255.8,-26.258566495797346,4.662852451290346,35.140713586328054,25.371358764264755,5.317110407315513,-23.100424969944154,-37.02505405582485,2.158968881462286,-5.1967244111882565,-5.196724411188654,40.283955243464575,38477.211099233624,25388.41042088343,63865.621520117056,67542.40808494046,121495.58445199765,78178.98143108991,49113.784445382895,32294.663317452236,28564.765946173764,18015.772817768175,1556.9328010962565,103030.59596523133,0.6306991225384565,0.09548992011222775,3.35013,1.2741427230043336,3.350130000001467,1.2814214890837448,1.2818604673588214,2.6143856869416515,19835.688231927244,2022.6772885671708,0.0003425535051083647,0.00010995291058431685,0.00023260059452404785,0.0007792422297328484,0.09548992011222762,0.09548992011222784,0.4965635613119325,3.979039320256561e-13,28564.765946173764,18015.772817768175,0.85,1.0493956695431546,0.6322308895234808,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429384941376249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15243.908605210017,1556.9328010962565,0.4965635613119325,5.663578854717418
256.0,-26.261895984465678,4.6634519880068055,35.140631620983825,25.37093348745259,5.316879253465231,-23.103445174330002,-37.028088549245126,2.1584284433295413,-5.196850136313117,-5.196850136313503,40.28397723599918,38475.46427478094,25390.277970124796,63865.742244905734,67541.73984088522,121496.8164185286,78179.35258588972,49113.07701978543,32295.861740115877,28564.79860751859,18016.162255864045,1556.9377646306448,103030.13449986096,0.6307120348862526,0.0954894898695914,3.35013,1.274144846745767,3.350130000000418,1.2814242416371342,1.2818630733110472,2.6143800711307827,19835.78240187881,2022.6868912298094,0.00034243837038249093,0.00010991610068882788,0.00023252226969366305,0.0007789798313688314,0.09548948986959147,0.09548948986959141,0.49656022797859917,3.979039320256561e-13,28564.79860751859,18016.162255864045,0.85,1.049376426087169,0.6321893987842083,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429404327681783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15243.946925128112,1556.9377646306448,0.49656022797859917,5.663748836127456
256.2,-26.265215066152454,4.66404864377054,35.14055004315277,25.37062953868883,5.316808576600879,-23.106411505531963,-37.03106985250486,2.158005015876992,-5.19692477051268,-5.196924770513061,40.28408348075851,38473.57078652304,25392.006541780273,63865.57732830332,67540.93986866469,121497.83284846265,78179.73841366597,49112.36933117619,32297.076758321975,28564.88643801769,18016.489452628597,1556.9426019990099,103029.87846495712,0.6307215501004065,0.09548929167975188,3.35013,1.2741468320181597,3.3501300000002185,1.2814264487586562,1.2818651341506473,2.614375568137632,19835.88029467993,2022.696873517453,0.00034232363097627715,0.00010987994709960475,0.0002324436838766724,0.0007787165586657565,0.09548929168006019,0.095489291680043,0.4965568946452658,3.979039320256561e-13,28564.88643801769,18016.489452628597,0.85,1.0493512528058624,0.6321447545556155,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4294237043134157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15243.985298961634,1556.9426019990099,0.4965568946452658,5.66391759752587
256.40000000000003,-26.268541120495808,4.664641817503421,35.140467465320675,25.37008674060928,5.31639115977971,-23.109475702520974,-37.03415970141066,2.157325741804923,-5.197142943766664,-5.197142943766994,40.28403735971429,38472.02995081959,25394.095760271317,63866.12571109091,67540.5032453191,121499.55774317884,78180.18145856333,49111.708164064,32298.303660554804,28564.95873758843,18017.010751763813,1556.9538553056182,103029.31583294217,0.630738203309755,0.09548872905940044,3.35013,1.2741492244554689,3.350129999998485,1.281429847158376,1.2818683864122105,2.6143686347161745,19835.99270469469,2022.7083361489083,0.0003422086860171684,0.00010984248879138009,0.00023236619722578832,0.0007784569683120302,0.09548872905940027,0.09548872905940045,0.4965535613119325,3.410605131648481e-13,28564.95873758843,18017.010751763813,0.85,1.04933786318098,0.6321059442911701,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4294430208689668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15244.024637221592,1556.9538553056182,0.4965535613119325,5.664128544061512
256.6,-26.271865403281538,4.665232144632898,35.14038489163493,25.369711021799617,5.316211670300336,-23.112486053183048,-37.037181377504,2.1568323202018695,-5.197215902867185,-5.1972159028675335,40.28404245916213,38470.258391734424,25395.803722313613,63866.062114048036,67539.8279319767,121500.50819534069,78180.56120223482,49110.991661992746,32299.521711380083,28564.876541050377,18017.329030596233,1556.9512204620949,103028.73317906287,0.6307511605976542,0.09548818422850755,3.35013,1.274151262477972,3.350129999998552,1.281432380313608,1.28187077325643,2.6143634665920605,19836.089053827644,2022.7181610262062,0.00034209383776934616,0.00010980586834960524,0.0002322879694197409,0.0007781948949921566,0.09548818422850769,0.09548818422850751,0.49655022797859916,3.410605131648481e-13,28564.876541050377,18017.329030596233,0.85,1.0493172354907445,0.6320650412443405,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4294623784945817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15244.061701573664,1556.9512204620949,0.49655022797859916,5.664263282072576
256.8,-26.275187949691226,4.66581935154044,35.14030223756848,25.36928200805562,5.315969996778786,-23.11550106028464,-37.04021122595293,2.1562831073722637,-5.197355737964017,-5.197355737964346,40.284067285931414,38468.52201601491,25397.675855474823,63866.197871489734,67539.18266903235,121501.79564909577,78180.94946684976,49110.28881383251,32300.734058908063,28564.9371245886,18017.733037812806,1556.9580947349332,103028.29870309087,0.6307639662999014,0.09548777887334876,3.35013,1.2741533933626488,3.350130000000067,1.281435172966181,1.2818734198084492,2.6143577690671167,19836.187564907123,2022.7282063606965,0.0003419790849512341,0.0001097691601862838,0.0002322099247649503,0.000777933435252803,0.09548777887334872,0.09548777887334868,0.4965468946452658,3.410605131648481e-13,28564.9371245886,18017.733037812806,0.85,1.0492975207477322,0.6320232943795321,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4294817263001403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15244.10002865945,1556.9580947349332,0.4965468946452658,5.664423633162698
257.0,-26.27850876457863,4.666403526252485,35.14021938463294,25.36887122495102,5.315746042320424,-23.118512736438085,-37.04324058545751,2.1557500141798753,-5.197478094241603,-5.19747809424201,40.28408677955562,38466.79049478664,25399.495172773328,63866.28566755997,67538.53901207542,121502.99428065264,78181.34472572237,49109.5962084336,32301.94279698753,28564.960095803886,18018.114529936116,1556.962470905039,103027.82492650975,0.6307768143034419,0.09548733645673191,3.35013,1.2741555335884915,3.3501299999989316,1.2814378904034973,1.2818759912408508,2.6143522250189712,19836.28785058013,2022.738432653366,0.00034186442732977003,0.00010973246927737924,0.0002321319580523908,0.0007776722366300559,0.0954873364567319,0.09548733645673194,0.49654356131193245,3.979039320256561e-13,28564.960095803886,18018.114529936116,0.85,1.0492777294755993,0.63198205702269,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4295010644896569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15244.138091303175,1556.962470905039,0.49654356131193245,5.66459386170619
257.2,-26.281827853927375,4.666984659368118,35.14013636422504,25.368455901648872,5.315517115166931,-23.121523356615835,-37.04626973541451,2.155212617855407,-5.197605682619951,-5.197605682620366,40.284107188755655,38465.06495500463,25401.320130620345,63866.38508562498,67537.89695975583,121504.21028813088,78181.73933558508,49108.907330833965,32303.146671945684,28564.993197754717,18018.500631993025,1556.9675458841414,103027.36072522549,0.6307895999572416,0.0954869028086403,3.35013,1.2741576968925075,3.35012999999956,1.2814406276853876,1.2818785826456325,2.6143466405081908,19836.387971585376,2022.7486421545968,0.0003417498646331826,0.00010969579223178859,0.00023205407240139403,0.0007774113095740822,0.09548690280864033,0.09548690280864026,0.49654022797859915,3.979039320256561e-13,28564.993197754717,18018.500631993025,0.85,1.049258039137435,0.6319408649146543,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4295203930906428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15244.176062747138,1556.9675458841414,0.49654022797859915,5.664761434506936
257.40000000000003,-26.285145210316117,4.667562768489541,35.140053167304615,25.368040438648336,5.315288852552794,-23.12453235031228,-37.04929486904291,2.1546759925489583,-5.197732193508614,-5.197732193508985,40.28412650319952,38463.331997853726,25403.134527146205,63866.46652499993,67537.25222317861,121505.40946310168,78182.13090400498,49108.210678680094,32304.35580591654,28565.022712776867,18018.88268270019,1556.9724117808978,103026.89164062683,0.6308023229626389,0.09548646426151937,3.35013,1.274159805797972,3.3501300000016463,1.2814433611933742,1.2818811703964859,2.61434106372061,19836.487320911197,2022.7587729664258,0.00034163539705249095,0.0001096591751152644,0.00023197622193722655,0.0007771505003985608,0.09548646426151937,0.09548646426151924,0.49653689464526585,3.979039320256561e-13,28565.022712776867,18018.88268270019,0.85,1.049238025411843,0.6318995352653611,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42953971213719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15244.213937410386,1556.9724117808978,0.49653689464526585,5.664929476434039
257.6,-26.288460869823908,4.6681379505617935,35.13997002497273,25.367727304715686,5.315183782701892,-23.127522050900875,-37.05229831449685,2.154244963696232,-5.197839042311159,-5.197839042311575,40.28417914667576,38461.53001810299,25404.89075664892,63866.42077475191,67536.53722550037,121506.50293663528,78182.51147672531,49107.50426904966,32305.563564084052,28565.074954485986,18019.235175235015,1556.9772941142235,103026.50451296929,0.6308135092922343,0.09548611809873639,3.35013,1.2741618674481292,3.3501299999995533,1.2814456030039432,1.281883266401576,2.6143364900910986,19836.58388039166,2022.7686192932001,0.00034152102327813464,0.00010962283168630027,0.00023189819159183438,0.0007768890885975522,0.09548611809875833,0.09548611809880354,0.4965335613119325,3.979039320256561e-13,28565.074954485986,18019.235175235015,0.85,1.0492155549718432,0.6318568517458444,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429559021585366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15244.25179156242,1556.9772941142235,0.4965335613119325,5.665096981713306
257.8,-26.291774792114882,4.6687098984979984,35.13988640897044,25.36718303980308,5.31479994658007,-23.130548957438418,-37.055348593834765,2.1535741119035654,-5.198020679473359,-5.198020679473709,40.2841743851371,38459.897898465795,25406.831238277147,63866.72913674294,67535.98258212804,121507.9692765321,78182.92124488403,49106.836561221586,32306.760759624933,28565.155456126893,18019.688263329474,1556.9870994883076,103026.02816048166,0.6308275931144797,0.09548565699968979,3.35013,1.274164123614319,3.350129999999065,1.281448960922844,1.2818864790174664,2.614329639463269,19836.687847382465,2022.779220975814,0.0003414067446368758,0.00010958593292591187,0.00023182081171096395,0.0007766298559372517,0.09548565699968971,0.0954856569996899,0.4965302279785992,3.410605131648481e-13,28565.155456126893,18019.688263329474,0.85,1.0491985977634815,0.6318167767571201,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4295783216444486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15244.289979363093,1556.9870994883076,0.4965302279785992,5.665281180755134
258.0,-26.295086970432067,4.669279043000202,35.13980262858115,25.366798240598314,5.314610051940547,-23.133549452333046,-37.058364891540236,2.1530725338414856,-5.198104762311232,-5.1981047623116385,40.28417847031108,38458.15392007001,25408.51329867799,63866.667218748,67535.31181995451,121508.915012686,78183.29797613414,49106.140076249656,32307.95322209387,28565.089894053497,18020.006632065593,1556.9857371521716,103025.45635486706,0.630840186356875,0.09548512070749561,3.35013,1.274166247355752,3.3501300000008145,1.2814515307440622,1.2818889033880505,2.614324396690041,19836.78343219935,2022.7889679145633,0.00034129256129641005,0.00010954945651568061,0.00023174310478072944,0.0007763695276190651,0.09548512070749554,0.09548512070749565,0.49652689464526584,3.979039320256561e-13,28565.089894053497,18020.006632065593,0.85,1.0491781575119994,0.6317764309349682,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4295976120789178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15244.32712881011,1556.9857371521716,0.49652689464526584,5.665436674644212
258.2,-26.29839742610964,4.669845164094532,35.139718759107936,25.366373871825658,5.314370950868041,-23.13655331803041,-37.061385380197294,2.152526842788816,-5.1982431246049146,-5.198243124605302,40.28419899743158,38456.431283757986,25410.327343402074,63866.75862716006,67534.67359770864,121510.1418704617,78183.69009413682,49105.44778018609,32309.15812661192,28565.140929350986,18020.396425396655,1556.992124035566,103025.00618973933,0.6308527050493389,0.09548469907985498,3.35013,1.2741683678003026,3.3501299999983183,1.281454305713416,1.2818915330972833,2.614318735411251,19836.88292096614,2022.7991129454138,0.0003411784724562446,0.00010951294066043142,0.0002316655317958132,0.0007761096480351078,0.095484699079855,0.09548469907985485,0.4965235613119325,3.979039320256561e-13,28565.140929350986,18020.396425396655,0.85,1.0491580127837878,0.6317350980650184,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4296168928487003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,52.0,15244.364857346518,1556.992124035566,0.4965235613119325,5.6655965941591555
258.40000000000003,-26.30170615106442,4.6704083333907604,35.139634702331215,25.365963053796463,5.314145538343739,-23.13955425662616,-37.064401677902765,2.1519936439054597,-5.198367752924526,-5.19836775292495,40.28421511250476,38454.70056326083,25412.098422262956,63866.79898552378,67534.03499906958,121511.295465569,78184.08586655118,49104.75143074252,32310.37159534295,28565.16204423645,18020.767702184537,1556.9965320349263,103024.52443472971,0.630865236271977,0.09548424757713979,3.35013,1.27417046351824,3.350129999999018,1.2814570223511104,1.2818941045757057,2.6143131931599712,19836.98333693573,2022.809352524637,0.0003410644783301994,0.00010947648668907716,0.00023158799164112225,0.0007758498784366729,0.09548424757713975,0.09548424757713997,0.4965202279785992,3.979039320256561e-13,28565.16204423645,18020.767702184537,0.85,1.0491373983455243,0.6316938557111681,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4296361640772506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15244.40240138094,1556.9965320349263,0.4965202279785992,5.665764746051311
258.6,-26.30501315135324,4.6709685442671525,35.13955047878111,25.36554270135241,5.3139138798020795,-23.142554267386874,-37.06741776606066,2.1514549958356612,-5.198496882592508,-5.198496882592867,40.284231128962986,38452.97588282886,25413.87347416455,63866.84935699341,67533.38526170685,121512.44914486007,78184.46781795956,49104.05843908125,32311.56597653146,28565.19040898868,18021.13939614753,1557.0014775578807,103024.04807356354,0.630877621963156,0.09548380059603848,3.35013,1.2741726048430428,3.3501299999999525,1.2814597641695409,1.2818967013638594,2.6143075995609397,19837.08024621899,2022.8192345213697,0.00034095057864488604,0.000109440046456003,0.00023151053218888306,0.0007755903792019428,0.09548380059603845,0.09548380059603861,0.4965168946452658,3.410605131648481e-13,28565.19040898868,18021.13939614753,0.85,1.049117153229019,0.6316528370748594,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4296554257167804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15244.439928691136,1557.0014775578807,0.4965168946452658,5.665930700872625
258.8,-26.30831842931824,4.67152581689466,35.13946608669932,25.36512716850268,5.313685018275994,-23.14555244795549,-37.07043357482178,2.1509190369132556,-5.198624250481771,-5.19862425048212,40.284246492409565,38451.25677753781,25415.63642349521,63866.89320103302,67532.74223078981,121513.59344448228,78184.85684053307,49103.371387281186,32312.761614724317,28565.214790197257,18021.508764133647,1557.0061629442055,103023.56737798278,0.6308900141831981,0.09548334948326638,3.35013,1.2741747450688856,3.3501299999997,1.2814624932872418,1.281899285567172,2.6143020318965067,19837.178949608857,2022.8292994660621,0.0003408367732551094,0.0001094036207992482,0.0002314331524558612,0.0007753311470369543,0.09548334948326637,0.0954833494832664,0.49651356131193247,3.410605131648481e-13,28565.214790197257,18021.508764133647,0.85,1.0490968486900922,0.6316119399532026,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4296746778018166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15244.477359656012,1557.0061629442055,0.49651356131193247,5.666096615284495
259.0,-26.31162198399837,4.672080159739954,35.13938152978125,25.364711635652952,5.313455565904806,-23.148549136313495,-37.07344540217889,2.1503827182199298,-5.198752575336812,-5.198752575337207,40.284261660402244,38449.53028483364,25417.39429282369,63866.92457765734,67532.10141569513,121514.73613134734,78185.24730209977,49102.676171238294,32313.967923179418,28565.24042282852,18021.877871310273,1557.01095003953,103023.08726667904,0.6309023696123945,0.09548289873450552,3.35013,1.2741768490290268,3.350130000000407,1.2814652238961954,1.2819018713824268,2.6142964612135087,19837.278018102224,2022.8394016409504,0.0003407230621295191,0.00010936725440567707,0.00023135580772384206,0.000775072032129875,0.09548289873450565,0.09548289873450547,0.4965102279785991,3.979039320256561e-13,28565.24042282852,18021.877871310273,0.85,1.0490761347399373,0.6315707994477381,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4296939203452628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15244.514695681864,1557.01095003953,0.4965102279785991,5.6662622117257895
259.2,-26.314923804802167,4.67263158505944,35.139296807188046,25.36429613772782,5.313226057937749,-23.151544269392822,-37.076453178282804,2.149846522528426,-5.198880961856105,-5.1988809618564815,40.284276254337456,38447.79641131927,25419.144808308498,63866.94121962777,67531.4607268187,121515.87074118707,78185.63728980169,49101.97297430234,32315.18257277705,28565.265206059885,18022.245102667654,1557.015703303167,103022.60538877605,0.6309146781120863,0.09548244609234617,3.35013,1.2741789046349004,3.350130000001103,1.2814679537485885,1.2819044565614297,2.6142908920976913,19837.37696636591,2022.849491555823,0.00034060944556812267,0.0001093309480708809,0.00023127849749724177,0.0007748130328204346,0.09548244609234609,0.09548244609234616,0.4965068946452658,3.979039320256561e-13,28565.265206059885,18022.245102667654,0.85,1.0490550505088267,0.6315294616588607,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4297131533407934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15244.552010941552,1557.015703303167,0.4965068946452658,5.666427718866797
259.40000000000003,-26.318223910466997,4.6731801058989655,35.13921192393273,25.363885529246204,5.31299835057869,-23.15453767840667,-37.07946444684637,2.1493121185183583,-5.199009213046168,-5.199009213046562,40.28429090369459,38446.08127533258,25420.88749628473,63866.96877161731,67530.83063360382,121517.00798624543,78186.03790464556,49101.28854637432,32316.388175856933,28565.289856356874,18022.61300545111,1557.0204441426154,103022.12351350764,0.6309270130315301,0.09548199348992273,3.35013,1.2741810662904758,3.3501299999987255,1.2814706750784581,1.2819070333346654,2.6142853403921147,19837.47861096397,2022.8598564202834,0.0003404959228617891,0.00010929461072980163,0.0002312013121319875,0.0007745544518127352,0.0954819934899227,0.09548199348992277,0.4965035613119325,3.979039320256561e-13,28565.289856356874,18022.61300545111,0.85,1.0490343045049435,0.631488528535464,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4297323767260133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15244.5893069671,1557.0204441426154,0.4965035613119325,5.666592947086813
259.6,-26.32152229379494,4.673725728824466,35.13912687222803,25.363465106952958,5.312766342907727,-23.157529967076556,-37.08247176893053,2.148774016189323,-5.199138832223582,-5.199138832223955,40.28430411181424,38444.358935356344,25422.62624469968,63866.98518005603,67530.18180791706,121518.12242762028,78186.41776094241,49100.59488838178,32317.58096951181,28565.314375003545,18022.975608216726,1557.0252468860565,103021.63874800445,0.6309391652971958,0.09548153744863208,3.35013,1.2741831526672467,3.350130000000252,1.2814734134404298,1.2819096272656971,2.614279753963646,19837.574988672393,2022.8696842114682,0.0003403824941939928,0.00010925833214337106,0.00023112416205062176,0.0007742959890106495,0.09548153744863198,0.09548153744863183,0.49650022797859916,3.979039320256561e-13,28565.314375003545,18022.975608216726,0.85,1.049013599281945,0.6314476129594846,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4297515906092821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15244.626432767836,1557.0252468860565,0.49650022797859916,5.6667582111563215
259.8,-26.324819073687955,4.674268566143165,35.13904190809078,25.363147153425984,5.312674061661114,-23.160485600510462,-37.08543976591898,2.1483405885696327,-5.199245068334278,-5.1992450683346725,40.28435414848525,38442.50591837016,25424.297608780435,63866.803527150594,67529.40758374939,121519.0664700036,78186.79027325055,49099.88860816088,32318.779627877408,28565.361277473778,18023.292296262112,1557.0298673055693,103021.24243738319,0.6309492157718661,0.09548118169776083,3.35013,1.2741851187078281,3.350130000000682,1.2814756643816194,1.2819117337246573,2.614275161921719,19837.669503053003,2022.8793219960949,0.0003402691554135031,0.00010922253885645566,0.00023104661655704744,0.0007740362015262614,0.0954811816977858,0.09548118169778844,0.49649689464526586,3.979039320256561e-13,28565.361277473778,18023.292296262112,0.85,1.0489891550976496,0.631404259741988,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4297707949479643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15244.663537254091,1557.0298673055693,0.49649689464526586,5.666922761944931
260.0,-26.328114043822332,4.674808271117896,35.138956446487185,25.362597859371476,5.312268911484354,-23.16351337063155,-37.088489905558504,2.1476682382935333,-5.199435229915366,-5.199435229915681,40.28434060182212,38440.94574203979,25426.177015161462,63867.12275720125,67528.90803541528,121520.52632507595,78187.18841398378,49099.22612060809,32319.958103750767,28565.441274499208,18023.745668029667,1557.0400726806674,103020.74868349198,0.6309633201472624,0.09548069982039803,3.35013,1.2741874875174837,3.350130000000114,1.2814790272869598,1.281914952649722,2.6142683014427592,19837.770519916005,2022.8896228493936,0.0003401559135498128,0.00010918576623344951,0.0002309701473163633,0.0007737800196289682,0.09548069982039797,0.09548069982039806,0.4964935613119325,3.410605131648481e-13,28565.441274499208,18023.745668029667,0.85,1.0489727161092817,0.6313655841070496,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4297899904336455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15244.701329309028,1557.0400726806674,0.4964935613119325,5.667105754807373
260.2,-26.331407266912667,4.675345327000311,35.13887083592001,25.36222235010939,5.312084765177409,-23.16649622705628,-37.091484445240326,2.1471737253210064,-5.1995154382618125,-5.1995154382622015,40.28433779291797,38439.19869672093,25427.76647055097,63866.965167271905,67528.24927222604,121521.37365509197,78187.5727250255,49098.522149520286,32321.167306116906,28565.35791231497,18024.040742174566,1557.0377452918854,103020.14981773034,0.6309754912751897,0.09548013581853304,3.35013,1.274189455206506,3.3501300000010805,1.2814815621979208,1.2819173434194344,2.6142631301335753,19837.86802788897,2022.8995658954864,0.0003400427663817193,0.00010914967504947607,0.00023089309133224323,0.000773521872064888,0.09548013581853314,0.09548013581853307,0.49649022797859915,3.979039320256561e-13,28565.35791231497,18024.040742174566,0.85,1.048950731514857,0.6313252161922426,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429809175864285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15244.737376839621,1557.0377452918854,0.49649022797859915,5.6672569484768225
260.40000000000003,-26.334698778373877,4.675879475559066,35.13878514516309,25.3617831733078,5.3118373719008884,-23.16948386849085,-37.09448719220234,2.1466224620178633,-5.199658724342328,-5.199658724342643,40.28435167226001,38437.48679760087,25429.5108647469,63866.99766234777,67527.58928313712,121522.50619415668,78187.93393109571,49097.831445559554,32322.336095040177,28565.40604627266,18024.408915699776,1557.0442498736156,103019.68453789041,0.6309873168440986,0.09547969681037353,3.35013,1.2741915729036553,3.3501300000006435,1.281484361094022,1.2819199983831702,2.6142574203090114,19837.959673633963,2022.9089111606884,0.000339929712628228,0.00010911349601196991,0.0002308162166162581,0.0007732643317726247,0.09547969681037768,0.0954796968103737,0.49648689464526585,3.410605131648481e-13,28565.40604627266,18024.408915699776,0.85,1.048930300521252,0.6312844826532124,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298283516042947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15244.774436551379,1557.0442498736156,0.49648689464526585,5.667413509465254
260.6,-26.33798856903995,4.6764108095512125,35.13869927964702,25.36137703517454,5.311613668100915,-23.17246759148966,-37.09748557358978,2.146092690550639,-5.199783211695831,-5.199783211696241,40.28436184868745,38435.76627372835,25431.199604712194,63866.96587844055,67526.96073751431,121523.5774323928,78188.33398363496,49097.1395198491,32323.54940420651,28565.417090166302,18024.761038233602,1557.0482135813058,103019.18351797003,0.630999399775565,0.09547922487873096,3.35013,1.274193659829907,3.35012999999858,1.281487059765294,1.2819225532074214,2.614251914969458,19838.061175563253,2022.919261476983,0.00033981675254042706,0.00010907738062496036,0.0002307393719154667,0.0007730068920351624,0.09547922487873099,0.09547922487873113,0.4964835613119325,3.979039320256561e-13,28565.417090166302,18024.761038233602,0.85,1.0489086866722062,0.6312435320655423,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298475178591568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15244.811232025968,1557.0482135813058,0.4964835613119325,5.66757842228753
260.8,-26.341276645268405,4.676939310588824,35.138613264566295,25.360961607098602,5.311382094662561,-23.17545055825334,-37.100483815278835,2.1455560076474947,-5.199914816569333,-5.199914816569718,40.284373088445186,38434.05183458378,25432.899377433245,63866.951212017026,67526.32739044022,121524.66838255656,78188.72600893969,49096.45045308315,32324.750617618378,28565.441614683095,18025.118468773304,1557.053114925667,103018.69493894058,0.6310113707294518,0.09547876425393055,3.35013,1.2741957698343325,3.3501299999987393,1.2814897904271856,1.281925140152227,2.614246344392047,19838.160640810576,2022.9294041095152,0.0003397038858362891,0.00010904127795994689,0.00023066260787634222,0.0007727497225247704,0.09547876425393065,0.09547876425393048,0.4964802279785992,3.979039320256561e-13,28565.441614683095,18025.118468773304,0.85,1.0488873309573232,0.6312026686983425,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4298666745747728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15244.848014866002,1557.053114925667,0.4964802279785992,5.66774148930608
261.0,-26.344563012860053,4.677464995830837,35.13852708039644,25.360536050889664,5.311147821424498,-23.178432256925774,-37.10348184742031,2.145017065490218,-5.2000452390394685,-5.200045239039893,40.28438179650658,38432.34319991503,25434.58885479213,63866.932054707155,67525.66906503079,121525.7179231993,78189.09157357409,49095.76570845842,32325.917627906292,28565.46000337639,18025.465945720705,1557.05769119234,103018.19673526162,0.6310231287572518,0.09547829371968995,3.35013,1.2741978693986313,3.350129999998287,1.2814925314248216,1.2819277375550107,2.6142407527534894,19838.253392417002,2022.9388621412004,0.0003395911122532244,0.00010900518885299038,0.000230585923400234,0.0007724928195608259,0.09547829371969,0.09547829371969019,0.49647689464526584,3.979039320256561e-13,28565.46000337639,18025.465945720705,0.85,1.048866597196116,0.6311623204295936,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429885821787438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15244.884700558614,1557.05769119234,0.49647689464526584,5.667905094234082
261.2,-26.34784766416469,4.677987882362694,35.13844074245893,25.360120308492355,5.310917709092461,-23.181411994428768,-37.10647582830859,2.144482039356542,-5.200174479146085,-5.2001744791465105,40.28439084822617,38430.62691187994,25436.268080886202,63866.894992766145,67525.02983611941,121526.77492814732,78189.47706087543,49095.07413663605,32327.11436026598,28565.477011141706,18025.815167752193,1557.0621490548808,103017.69813014734,0.6310349783664172,0.09547782307741094,3.35013,1.2741999063221736,3.350129999998848,1.2814952540120133,1.2819303166600773,2.6142351986959405,19838.35119883232,2022.9488356199436,0.0003394784319903094,0.00010896915952241166,0.00023050927246789774,0.0007722360289728783,0.09547782307741089,0.09547782307741107,0.4964735613119325,3.979039320256561e-13,28565.477011141706,18025.815167752193,0.85,1.0488450820431836,0.6311215543033231,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429904959530209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15244.921290507773,1557.0621490548808,0.4964735613119325,5.668067438151726
261.40000000000003,-26.351130604897634,4.67850797659493,35.138354251287176,25.359704705793433,5.310686771067121,-23.18439027465528,-37.1094694948755,2.143946440824769,-5.200305017835092,-5.200305017835421,40.28439988752852,38428.91633901761,25437.943460658156,63866.85979967577,67524.39374020402,121527.83333659684,78189.86482949156,49094.38742830517,32328.308223540436,28565.49613573467,18026.164872317324,1557.0667631264478,103017.20113008644,0.6310467980903394,0.09547735379204922,3.35013,1.274202041053213,3.3501300000012724,1.2814979790827508,1.2819328983681821,2.6142296395956084,19838.44958406624,2022.958868121758,0.0003393658447880714,0.0001089331449711271,0.00023043269981694434,0.0007719795006377397,0.09547735379204922,0.09547735379204927,0.4964702279785992,3.410605131648481e-13,28565.49613573467,18026.164872317324,0.85,1.0488236113950042,0.6310808914530279,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299240877578139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15244.957861682633,1557.0667631264478,0.4964702279785992,5.668229958927202
261.6,-26.354411844748828,4.679025366088039,35.13826780530236,25.359427194949262,5.310562722629811,-23.18740103978203,-37.11248677046967,2.1435519176212705,-5.2004178588177865,-5.200417858818202,40.284438119114945,38427.29426736386,25439.566304133572,63866.86057149743,67523.86290838184,121528.96359325555,78190.24272724404,49093.67408608544,32329.520712398444,28565.53438074013,18026.528644380534,1557.0713339063705,103016.77530225426,0.6310586878617837,0.09547696490151933,3.35013,1.2742039642343297,3.3501300000012746,1.2815000472629676,1.2819348230810457,2.6142254205571196,19838.54546484985,2022.9686452407143,0.00033925335025107947,0.00010889685752089554,0.00023035649273018394,0.0007717241969901711,0.09547696490156403,0.09547696490155719,0.49646689464526583,3.979039320256561e-13,28565.53438074013,18026.528644380534,0.85,1.0488020821036044,0.6310412924101896,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299432065028128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15244.994339355035,1557.0713339063705,0.49646689464526583,5.668392478515895
261.8,-26.357691369838882,4.679539778683076,35.13818092792923,25.358836515247845,5.3101918836423545,-23.19034553091988,-37.1154529164545,2.142846044723351,-5.200597092375801,-5.2005970923762135,40.28442398603004,38425.500696366755,25441.35244297767,63866.85313934443,67523.1084161319,121530.05625180053,78190.6143988845,49093.00667911935,32330.675244183494,28565.595392690957,18026.89217363954,1557.0801747565506,103016.2657674132,0.631070066134594,0.09547646919908177,3.35013,1.2742062006192283,3.3501299999998406,1.281503564606083,1.2819381975671242,2.614218245292033,19838.639765935,2022.9782612752572,0.0003391409487920645,0.00010886119586596257,0.0002302797529261019,0.0007714671086703217,0.09547646919908175,0.0954764691990817,0.49646356131193253,3.979039320256561e-13,28565.595392690957,18026.89217363954,0.85,1.0487810250349092,0.6309992433772947,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299623158209178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15245.030244271038,1557.0801747565506,0.49646356131193253,5.668569615486392
262.0,-26.36096917339346,4.680051599409054,35.1380939082286,25.35844693137335,5.309995124152975,-23.193315768192516,-37.118437816947676,2.142341718952029,-5.200689202304545,-5.200689202304945,40.2844189590632,38423.779162067265,25442.907564413545,63866.68672648081,67522.44493437206,121530.88045151852,78190.98457242828,49092.31880012348,32331.850858116442,28565.52795273292,18027.183027036703,1557.079127502992,103015.67487070951,0.6310817379908432,0.09547591046839558,3.35013,1.2742082804022359,3.3501299999993592,1.2815061435578725,1.2819406334624306,2.614212984339633,19838.733686920816,2022.9878385504546,0.00033902864057982487,0.00010882531961601912,0.00023020332096380575,0.0007712110516604746,0.09547591046839544,0.09547591046839557,0.4964602279785992,3.979039320256561e-13,28565.52795273292,18027.183027036703,0.85,1.048759207269894,0.6309594913996817,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4299814156305783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15245.067072907696,1557.079127502992,0.4964602279785992,5.668720562269513
262.2,-26.364236758044306,4.680560838371624,35.13800735763873,25.3581965220161,5.309917781544689,-23.1962915307863,-37.12141960915176,2.141972554475208,-5.200781539274772,-5.200781539275171,40.28451030334407,38422.084769728026,25444.4566224405,63866.541392168525,67521.84807660263,121531.92494677956,78191.36835052446,49091.60504428478,32333.07034026631,28565.620247736435,18027.52053171479,1557.0850346844902,103015.39337025699,0.6310915140427699,0.09547568046906799,3.35013,1.2742101096222176,3.350130000001571,1.2815080925400932,1.2819424396664492,2.614209008512514,19838.831059674038,2022.997767807971,0.00033891671656549653,0.00010878949162802708,0.00023012722493746945,0.0007709561200797645,0.09547568046917358,0.09547568046983874,0.4964568946452658,3.979039320256561e-13,28565.620247736435,18027.52053171479,0.85,1.0487342301699742,0.6309180771991395,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300005058916172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15245.103426957503,1557.0850346844902,0.4964568946452658,5.668876059318906
262.40000000000003,-26.36750656363188,4.681067055471883,35.1379201125184,25.357699789479398,5.309636289446078,-23.19923035078558,-37.12437719861043,2.1413600765326515,-5.200979445438406,-5.200979445438818,40.28449032773753,38420.29814952548,25446.269739845055,63866.56788937053,67521.1091846095,121533.0812748003,78191.74199592767,49090.930960617545,32334.23448367792,28565.70235034574,18027.90154761396,1557.0957151037828,103014.88878096621,0.6311030384098281,0.09547518500234643,3.35013,1.274212273475714,3.3501299999977894,1.2815111742637944,1.2819453789414372,2.6142027219736033,19838.925861545227,2023.0074349084782,0.0003388047505149131,0.00010875396521194961,0.00023005078530296348,0.0007707000373670171,0.0954751850024574,0.0954751850025716,0.4964535613119325,3.979039320256561e-13,28565.70235034574,18027.90154761396,0.85,1.0487132041439078,0.6308758292186073,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300195371119189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15245.139743780019,1557.0957151037828,0.4964535613119325,5.669079792738976
262.6,-26.370779272313385,4.6815705003103085,35.13783251598665,25.357163522299402,5.309262836065464,-23.202219698700162,-37.1273874543607,2.140703262452183,-5.201121964522258,-5.201121964522612,40.28444981570024,38418.68428916748,25447.933096944773,63866.61738611225,67520.54694173859,121534.13929807185,78192.13188907524,49090.26923650395,32335.40294730144,28565.65925938848,18028.255974023476,1557.0982170327027,103014.24803099541,0.6311163978509703,0.09547455973626288,3.35013,1.2742145263450224,3.3501299999984298,1.2815144625263437,1.281948524740822,2.6141960141406773,19839.02478581845,2023.0175223770043,0.0003386927191399697,0.00010871781717377604,0.00022997490196619366,0.0007704458183240044,0.09547455973626263,0.09547455973626304,0.49645022797859917,3.410605131648481e-13,28565.65925938848,18028.255974023476,0.85,1.0486946380238433,0.6308376717433876,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300385817424703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15245.176446071127,1557.0982170327027,0.49645022797859917,5.669227855117782
262.8,-26.37405025590752,4.68207139822624,35.13774487992957,25.35676887435841,5.309064049637766,-23.205183999362657,-37.13036383325232,2.140197793092889,-5.201214524274633,-5.201214524275037,40.284442005524,38416.959201036916,25449.461250440785,63866.4204514777,67519.87330069895,121534.9225029287,78192.48893384694,49089.574834185,32336.5712218466,28565.587951788973,18028.537219018,1557.0970239124147,103013.64876883422,0.6311278188793215,0.09547399199644183,3.35013,1.2742165357945492,3.3501300000013514,1.2815170460802037,1.281950965711504,2.614190743889904,19839.11537575255,2023.026759979458,0.00033858078088155267,0.00010868208684905442,0.00022989869403249825,0.0007701905118390934,0.0954739919964418,0.0954739919964419,0.4964468946452658,3.979039320256561e-13,28565.587951788973,18028.537219018,0.85,1.0486725153601015,0.6307979835576591,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430057643757567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15245.211994694546,1557.0970239124147,0.4964468946452658,5.669365626774527
263.0,-26.377319535231887,4.682569554318702,35.137657174025655,25.356349045783304,5.3088250067075204,-23.20815079219391,-37.133344368170924,2.139656263669573,-5.201355239670477,-5.201355239670849,40.284450202160066,38415.25493135097,25451.10634452309,63866.361275874064,67519.25040857661,121535.97918573406,78192.88259549663,49088.887118270985,32337.772752472938,28565.622432634344,18028.88765483286,1557.1028086352906,103013.16195527017,0.6311393248072915,0.09547353080331977,3.35013,1.2742186320619662,3.3501300000017404,1.2815197973191284,1.2819535745417745,2.6141851315978846,19839.215256175772,2023.0369449481498,0.00033846893496428495,0.00010864631750088769,0.00022982261746339728,0.0007699356454426512,0.09547353080331998,0.09547353080331947,0.4964435613119325,3.979039320256561e-13,28565.622432634344,18028.88765483286,0.85,1.0486502613156667,0.630757198586273,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300766962004756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15245.248121642508,1557.1028086352906,0.4964435613119325,5.669519745022808
263.2,-26.380587115591496,4.683065024702073,35.13756929738083,25.355928169470303,5.308592417780324,-23.21111541010041,-37.13632451891897,2.1391207122892046,-5.201485565579958,-5.201485565580292,40.28445334013519,38413.55596811783,25452.71776997709,63866.27373809492,67518.60223837028,121536.95144181332,78193.25258347351,49088.206313220755,32338.940300280843,28565.63143346596,18029.217126130778,1557.1069724739343,103012.64572905703,0.6311506597753241,0.09547304114850141,3.35013,1.2742206772277131,3.3501300000005108,1.281522520550384,1.281956155472314,2.6141795764628446,19839.309130079273,2023.0465174222873,0.00033835718114417145,0.00010861056363372347,0.000229746617510448,0.0007696810357202771,0.09547304114850139,0.0954730411485013,0.49644022797859916,3.410605131648481e-13,28565.63143346596,18029.217126130778,0.85,1.048628566297053,0.6307171181836444,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300957391917317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,47.0,15245.284066118766,1557.1069724739343,0.49644022797859916,5.669681871230931
263.40000000000003,-26.38385234542033,4.683557824925747,35.137481307735676,25.355493812263035,5.30837755497847,-23.214046798431774,-37.1392734121531,2.1385720080008004,-5.201614938489342,-5.2016149384897625,40.284461530750995,38411.757061036406,25454.319865794936,63866.076926831345,67517.84906059543,121537.8161444116,78193.62156501038,49087.52956548802,32340.10222169152,28565.64721802123,18029.519943476367,1557.1113841354145,103012.14449611446,0.6311609117717477,0.09547256768368863,3.35013,1.2742228004196665,3.3501300000022374,1.2815253047864188,1.281958797574157,2.614173896908215,19839.40274862731,2023.0560638574143,0.0003382455416327637,0.00010857519546992902,0.00022967034616283469,0.0007694255167904973,0.09547256768380802,0.09547256768377223,0.4964368946452658,3.979039320256561e-13,28565.64721802123,18029.519943476367,0.85,1.0486050580503712,0.6306753863862736,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4301147727615218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15245.319918940077,1557.1113841354145,0.4964368946452658,5.669841469851899
