time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
263.6,-26.387116521052,4.684047918446806,35.137393123615574,25.355077196750813,5.308117999404252,-23.21704038925728,-37.14227657821027,2.138041867609523,-5.201755532956497,-5.201755532956855,40.28446056135925,38410.15123830817,25455.943887364425,63866.0951256726,67517.30623334718,121538.91645842325,78193.98785221775,49086.83285717866,32341.283327821202,28565.666337711642,18029.881816332665,1557.1164952924505,103011.62812078565,0.6311731574253561,0.09547207510976892,3.35013,1.2742248043743896,3.3501299999996594,1.2815280024704945,1.281961353183766,2.6141683939342033,19839.495683566034,2023.065540583791,0.00033813397204549955,0.00010853918730636665,0.0002295947847391329,0.0007691723761981113,0.09547207510976895,0.09547207510976907,0.4964335613119325,3.410605131648481e-13,28565.666337711642,18029.881816332665,0.85,1.0485846931489713,0.6306365931841178,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4301337931136353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15245.356298615225,1557.1164952924505,0.4964335613119325,5.670003599343554
263.8,-26.39037898796002,4.6845353856459715,35.137304800484955,25.3546706045978,5.307894162919456,-23.219999528628733,-37.145248347055144,2.137514703588185,-5.201880024257036,-5.201880024257408,40.28446167153198,38408.4425131317,25457.5196805012,63865.96219363289,67516.67677424036,121539.85882466406,78194.37778507672,49086.14352396805,32342.48251234297,28565.662369922495,18030.20381956202,1557.1198072027887,103011.09797797112,0.6311845174837071,0.09547157223670184,3.35013,1.274226849540137,3.350130000000741,1.281530686119346,1.2819638948710232,2.6141629196134675,19839.59461791489,2023.0756290797458,0.0003380224947017513,0.00010850356645438314,0.00022951892824736814,0.0007689182470893554,0.09547157223670183,0.09547157223670165,0.49643022797859915,3.979039320256561e-13,28565.662369922495,18030.20381956202,0.85,1.0485619339923231,0.6305961639018007,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4301528077986552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15245.391492728377,1557.1198072027887,0.49643022797859915,5.670161148292882
264.0,-26.393639765660584,4.685020189550168,35.137216336498106,25.35424019386994,5.3076547236729485,-23.22295870792022,-37.14822381790725,2.136973665932545,-5.202015793937619,-5.202015793938026,40.28446353317075,38406.753309818996,25459.117657482097,63865.87096730109,67516.01955762804,121540.81543566153,78194.73413819166,49085.46789038252,32343.62916423238,28565.67822055138,18030.53012796697,1557.1245379284155,103010.58455425713,0.6311955903429252,0.09547108409809145,3.35013,1.2742289370158688,3.3501300000001693,1.2815334341755147,1.2819665011040493,2.614157313933315,19839.685032360805,2023.0848487873848,0.00033791110887246864,0.0001084679120456208,0.00022944319682684784,0.0007686645369855277,0.09547108409809146,0.09547108409809149,0.49642689464526585,3.979039320256561e-13,28565.67822055138,18030.53012796697,0.85,1.0485404236144036,0.6305563953829114,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430171813003217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15245.427215726813,1557.1245379284155,0.49642689464526585,5.670319737641208
264.2,-26.396898833145084,4.685502362610379,35.13712772684523,25.35382417207586,5.3074234967502685,-23.225915526297293,-37.15119139580054,2.1364401899024994,-5.20214663306831,-5.202146633068624,40.28446486542012,38405.043090765845,25460.696163873432,63865.73925463928,67515.38333842903,121541.764575033,78195.11368164522,49084.77343398203,32344.822497403544,28565.685072730532,18030.85431897365,1557.1286339018295,103010.06317310283,0.6312067879018355,0.09547058882977086,3.35013,1.2742309492127974,3.3501300000000556,1.2815361468512474,1.2819690720622003,2.614151780448267,19839.78133069416,2023.0946684845653,0.0003377998152131478,0.00010843236299417074,0.00022936745221897707,0.0007684107827023617,0.09547058882977077,0.09547058882977075,0.4964235613119325,3.410605131648481e-13,28565.685072730532,18030.85431897365,0.85,1.0485176006964392,0.6305158932807315,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430190808840299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15245.462765502743,1557.1286339018295,0.4964235613119325,5.6704787037568
264.40000000000003,-26.40015620932244,4.6859819045897755,35.1370389751318,25.35340340053665,5.3071888769621545,-23.228871161502067,-37.15416253600267,2.1359038291418018,-5.202280158462997,-5.202280158463378,40.28446610269547,38403.35178235481,25462.274812361873,63865.62659471668,67514.74255959374,121542.71356293143,78195.48695547546,49084.09617823663,32345.989752487585,28565.69619097581,18031.17871871879,1557.1330480914444,103009.54489312181,0.6312178984951545,0.09547009613511459,3.35013,1.274233007566072,3.350130000000844,1.2815388727785078,1.2819716563929686,2.6141462199555248,19839.8760382893,2023.104325971591,0.00033768861301594416,0.0001083967820491195,0.00022929183096682466,0.0007681574416768883,0.09547009613511467,0.09547009613511453,0.49642022797859914,3.979039320256561e-13,28565.69619097581,18031.17871871879,0.85,1.0484954669288757,0.6304759290031765,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302097951868016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15245.498374218587,1557.1330480914444,0.49642022797859914,5.670637405917828
264.6,-26.40341188666199,4.686458829750032,35.13695007804099,25.352982559148245,5.306954684224985,-23.23182522469772,-37.157129659876205,2.1353680222607156,-5.202412977568315,-5.202412977568738,40.2844664964035,38401.65294821081,25463.84490384583,63865.49785205664,67514.10002498179,121543.64967814794,78195.85804776946,49083.41097099839,32347.163418634525,28565.704749320314,18031.500022797463,1557.137316138896,103009.0230084859,0.6312289572770474,0.09546959980030414,3.35013,1.2742350571276622,3.3501299999996346,1.2815415959492245,1.2819742380831252,2.6141406651093475,19839.9701923818,2023.1139270170547,0.00033757750247605456,0.0001083612599631326,0.00022921624251292196,0.0007679042105298153,0.09546959980030419,0.09546959980030434,0.49641689464526584,3.979039320256561e-13,28565.704749320314,18031.500022797463,0.85,1.0484730037003105,0.6304358028639542,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302287721521694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15245.533812650247,1557.137316138896,0.49641689464526584,5.670796061279223
264.8,-26.40666587088506,4.686933146548329,35.136861034556226,25.35255675846713,5.306718372653646,-23.23477797566711,-37.16009657420216,2.134830477435692,-5.202546434430758,-5.202546434431132,40.284465909730486,38399.95983172991,25465.409921022114,63865.36975275203,67513.44795826523,121544.57061468896,78196.21832652696,49082.730199991725,32348.3201405947,28565.71273540161,18031.817778510318,1557.1415908598192,103008.4987859383,0.6312399044804301,0.09546910081002452,3.35013,1.2742371347127488,3.35013000000058,1.28154432703311,1.2819768278056556,2.6141350941452424,19840.06160284763,2023.123248290459,0.0003374664833363672,0.00010832575113588123,0.00022914073220048597,0.0007676512411668141,0.09546910081002469,0.0954691008100245,0.4964135613119325,3.979039320256561e-13,28565.71273540161,18031.817778510318,0.85,1.048450853397998,0.6303959534234309,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302477396918207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15245.56923250435,1557.1415908598192,0.4964135613119325,5.670954295075687
265.0,-26.409918141378952,4.6874048677224565,35.13677184615937,25.352130887936823,5.306482284486508,-23.237729161590813,-37.16305566541848,2.1342933046983963,-5.202679518888033,-5.202679518888416,40.28446462532008,38398.2461136964,25466.967295522998,63865.213409219396,67512.79492974446,121545.48117797097,78196.5771441238,49082.02832807603,32349.49868449753,28565.71895270353,18032.133061547785,1557.1457703246392,103007.97185023387,0.6312508042035883,0.09546859903717995,3.35013,1.27423911778722,3.350129999999625,1.2815470562059887,1.2819794157338895,2.6141295271029974,19840.15264258558,2023.1325317601406,0.00033735555623811103,0.00010829034664194209,0.00022906520959616896,0.0007673982306244135,0.09546859903718005,0.09546859903717987,0.4964102279785992,3.979039320256561e-13,28565.71895270353,18032.133061547785,0.85,1.048427895137598,0.6303555597944134,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302666978383776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15245.60455765226,1557.1457703246392,0.4964102279785992,5.6711120383556946
265.2,-26.41316024135604,4.687874172189805,35.13668296225835,25.35186643889176,5.3064920422441695,-23.24058250764062,-37.16592500042168,2.133914308473219,-5.202773330562422,-5.20277333056284,40.28452943758928,38396.25759977512,25468.417319588065,63864.674919363184,67511.85760282166,121546.04469896138,78196.94693678884,49081.34693355524,32350.666670259547,28565.769776551653,18032.355705217793,1557.1499482328197,103007.60706262557,0.631257475162449,0.09546828014006555,3.35013,1.2742410134943207,3.3501299999985323,1.2815490482354785,1.2819812667569028,2.6141254637211744,19840.24646693427,2023.1420991810935,0.00033724500942891394,0.00010825602625562485,0.0002289889831732891,0.000767142862198331,0.09546828014007125,0.09546828014061957,0.49640689464526583,3.979039320256561e-13,28565.769776551653,18032.355705217793,0.85,1.0483980784911182,0.630310304400366,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4302856464710354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15245.639940625988,1557.1499482328197,0.49640689464526583,5.671269432053449
265.40000000000003,-26.416409183590982,4.6883404424940425,35.136593355341724,25.3512407996692,5.305952077834531,-23.24362518618002,-37.16898785261435,2.1331680804235953,-5.203014049722242,-5.203014049722605,40.28448373307495,38394.91784172316,25470.237817457866,63865.15565918102,67511.55521076107,121547.67285773052,78197.33704125053,49080.699672212715,32351.819298930906,28565.879829511585,18032.857717290088,1557.1639604116704,103007.07423110513,0.6312726170142406,0.09546774315657854,3.35013,1.2742433636216446,3.3501299999991803,1.281552750290209,1.2819848281251092,2.61411791222902,19840.345444822426,2023.1521921168214,0.00033713426275870314,0.00010821940227701547,0.00022891486048168768,0.0007668945415455164,0.09546774315657845,0.0954677431565788,0.49640356131193253,3.410605131648481e-13,28565.879829511585,18032.857717290088,0.85,1.0483842392754188,0.6302752466203465,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4303045363156464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15245.67702307948,1557.1639604116704,0.49640356131193253,5.671459910097818
265.6,-26.41965629435943,4.688804683653299,35.136504072503236,25.351077143009775,5.305942827256546,-23.246616780843514,-37.17196782873941,2.1329033137796736,-5.20302261904385,-5.203022619044275,40.284522633984096,38393.29649952595,25471.455304446255,63864.751803972205,67511.02139419167,121548.22409416737,78197.66160254992,49079.93670801563,32353.02766059366,28565.747395529444,18033.07299630287,1557.1559597054109,103006.51817481409,0.631283079928273,0.09546724392523022,3.35013,1.2742449417291213,3.35013000000211,1.2815542107644908,1.281986147279409,2.6141149331494398,19840.427793001294,2023.1605892941316,0.00033702361195684,0.00010818378027012541,0.0002288398316867146,0.0007666431853286133,0.09546724392536868,0.09546724392551151,0.4964002279785992,3.979039320256561e-13,28565.747395529444,18033.07299630287,0.85,1.0483590936478127,0.630237500083596,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4303234664951314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15245.710133094108,1557.1559597054109,0.4964002279785992,5.671595104359029
265.8,-26.42290182133982,4.689265926678362,35.13641414664359,25.35040680030363,5.305499305021613,-23.24951490202698,-37.17489646570755,2.132112385708738,-5.203259970393731,-5.203259970394105,40.284471682260026,38391.50258770327,25473.254184961603,63864.75677266487,67510.24365174267,121549.34105803375,78198.0517194839,49079.3106554444,32354.156737821668,28565.843221329473,18033.45038484527,1557.1691871412806,103005.9642362155,0.6312941734336797,0.09546668541820706,3.35013,1.2742473402107137,3.3501299999991225,1.2815581205676443,1.2819899166994817,2.614106957955303,19840.526774053935,2023.170682552547,0.0003369130485213474,0.0001081487825120104,0.00022876426600933702,0.0007663900304858602,0.09546668541820708,0.09546668541820705,0.4963968946452658,3.979039320256561e-13,28565.843221329473,18033.45038484527,0.85,1.0483380961176672,0.6301953810480306,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4303423864725662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15245.744801297551,1557.1691871412806,0.4963968946452658,5.671772622943593
266.0,-26.42614563360424,4.689724874828907,35.13632416966053,25.350029998831474,5.30531768938119,-23.25245302564837,-37.177846022509016,2.1316250814252893,-5.203335750286556,-5.203335750286944,40.284450818418605,38389.78787315192,25474.631109673315,63864.41898282524,67509.57242282548,121549.92619764889,78198.4078499,49078.623300226354,32355.316166304052,28565.722665150104,18033.683546193803,1557.1650239987732,103005.30178429054,0.6313049999674861,0.09546605504664403,3.35013,1.2742492798762397,3.3501300000018057,1.2815606166965814,1.2819922720859303,2.6141018663912075,19840.617131996372,2023.1798964984346,0.0003368025768524026,0.00010811354532704238,0.0002286890315253602,0.000766137985184055,0.09546605504664403,0.09546605504664407,0.4963935613119325,3.979039320256561e-13,28565.722665150104,18033.683546193803,0.85,1.0483146743363048,0.6301564879640706,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4303612976903881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15245.7803986629,1557.1650239987732,0.4963935613119325,5.671905186905036
266.2,-26.429387753334055,4.690181224045839,35.13623416268401,25.349595571775012,5.305068082544508,-23.2553964259386,-37.18080004965884,2.1310767551490675,-5.203484977833796,-5.203484977834138,40.284451928847794,38388.095332691024,25476.19046984094,63864.285802531966,67508.93619767805,121550.88609055785,78198.77551354528,49077.93464855836,32356.48984998546,28565.759423038857,18034.0121166412,1557.1713290482398,103004.80299469341,0.6313156898638728,0.09546557884638616,3.35013,1.2742513085575777,3.350130000000026,1.281563396733257,1.2819949115917235,2.6140961957399695,19840.710416166978,2023.1894088365527,0.0003366921961329067,0.00010807826536447581,0.0002286139307684309,0.0007658863878852435,0.09546557884638612,0.09546557884638615,0.49639022797859916,3.410605131648481e-13,28565.759423038857,18034.0121166412,0.85,1.0482916596910736,0.6301161856426867,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430380199385011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15245.815479313023,1557.1713290482398,0.49639022797859916,5.67205278321678
266.40000000000003,-26.43262818506899,4.690635068323157,35.1361439972163,25.349184160027676,5.3048391039739,-23.258336243511984,-37.18375355293972,2.130547162416933,-5.203614808806151,-5.20361480880656,40.284447706701435,38386.407340928665,25477.69343360902,63864.100774537685,67508.30793914692,121551.75678523254,78199.15752651563,49077.25692829738,32357.66733135361,28565.755412476603,18034.31788512276,1557.174903356219,103004.2624899516,0.6313264825213042,0.09546506353249079,3.35013,1.274253346580081,3.350129999999018,1.281566089380375,1.281997463794218,2.614090703367281,19840.80734106983,2023.1992924260408,0.00033658190614709293,0.00010804300228864935,0.00022853890385844358,0.0007656350379832876,0.09546506353249073,0.09546506353249073,0.4963868946452658,3.979039320256561e-13,28565.755412476603,18034.31788512276,0.85,1.0482684310609465,0.6300763419405241,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4303990916849745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15245.850372088607,1557.174903356219,0.4963868946452658,5.672211367280735
266.6,-26.435858453518374,4.691086557185162,35.136054142032165,25.34887926829981,5.304846802440357,-23.26114076457628,-37.186574133206136,2.1301291131769893,-5.203712154562538,-5.203712154562879,40.28450951336558,38384.29428830432,25479.106682751208,63863.400971055526,67507.24142497325,121552.15518327974,78199.5227340899,49076.575596338815,32358.830153056762,28565.807075555284,18034.500825549378,1557.1792926180156,103003.89252162457,0.6313317449021807,0.0954647381823094,3.35013,1.2742552455840634,3.35013000000068,1.2815682619657929,1.2819994962451673,2.614086271816101,19840.900002082428,2023.2087412197263,0.0003364719951650723,0.00010800933615445163,0.00022846265901062065,0.0007653796078312506,0.09546473818224777,0.09546473818325778,0.4963835613119325,3.410605131648481e-13,28565.807075555284,18034.500825549378,0.85,1.0482360482741349,0.6300290988073032,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430417974616028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15245.885176891461,1557.1792926180156,0.4963835613119325,5.672367282711278
266.8,-26.43909555690262,4.691535083868637,35.135963564554515,25.348284118250035,5.3043025612092585,-23.264211593705845,-37.18965972131116,2.12941859801247,-5.203953844253192,-5.203953844253598,40.28446000980805,38383.07899130536,25480.883989914757,63863.96298122012,67507.0562818184,121553.85270534709,78199.89541438487,49075.91812387173,32359.97476723682,28565.91243361394,18035.020507081594,1557.1931493034492,103003.34871499846,0.6313476087625163,0.0954641892803889,3.35013,1.2742575577972457,3.350130000000831,1.2815717965512596,1.2820028908982442,2.614079062144844,19840.994559084913,2023.2183833505749,0.0003363618847563867,0.0001079725180129323,0.0002283893667434544,0.0007651340692082489,0.09546418928038901,0.09546418928038904,0.49638022797859915,3.979039320256561e-13,28565.91243361394,18035.020507081594,0.85,1.048223766864216,0.6299962258205636,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430436798787671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15245.922546135262,1557.1931493034492,0.49638022797859915,5.672556246884108
267.0,-26.44232248759686,4.6919816308581925,35.13587324806829,25.348026514425896,5.3043585398848085,-23.267024328875657,-37.19247764730824,2.129060381090838,-5.203968585163409,-5.203968585163834,40.284485130568186,38380.96953606579,25482.071806256718,63863.04134232251,67505.98646562675,121553.82564013015,78200.21841562836,49075.20148582236,32361.129922006665,28565.767368246678,18035.09613923786,1557.1849042124813,103002.75628208365,0.6313534625814193,0.09546364973434085,3.35013,1.2742592095350846,3.350130000001391,1.2815736902324923,1.282004644580302,2.614075199524615,19841.076511444066,2023.2267401655067,0.0003362521533769231,0.00010793890382114817,0.00022831324955577492,0.0007648790667342882,0.09546364973436725,0.09546364973433494,0.49637689464526585,3.979039320256561e-13,28565.767368246678,18035.09613923786,0.85,1.0481912617030453,0.629951158569923,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4304556632551948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15245.954512369353,1557.1849042124813,0.49637689464526585,5.672689528444127
267.2,-26.445556215561886,4.6924252025232995,35.13578245895352,25.34745141109454,5.303838107804928,-23.270073690516814,-37.195544969849266,2.1283555827598355,-5.204218292985445,-5.204218292985842,40.284448690756356,38379.70357109899,25483.85700093604,63863.56057203503,67505.78861095142,121555.55314393954,78200.63932128939,49074.554281436656,32362.31671094748,28565.90753205208,18035.622855061487,1557.2006704057203,103002.26453834248,0.6313688033480052,0.0954631540035946,3.35013,1.2742615646077318,3.3501299999992233,1.2815771978581085,1.2820080124949864,2.614068044905176,19841.183304258637,2023.2376300019516,0.0003361422239044294,0.00010790232563912409,0.0002282398982653053,0.0007646333303755473,0.09546315400359444,0.0954631540035947,0.4963735613119325,3.979039320256561e-13,28565.90753205208,18035.622855061487,0.85,1.0481769551879354,0.6299166609226869,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4304744689046716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15245.991737914737,1557.2006704057203,0.4963735613119325,5.672860136118954
267.40000000000003,-26.448788214711985,4.692866637446067,35.13569149352229,25.3470774734393,5.30367018311535,-23.27299981063494,-37.19847748344762,2.127881779038303,-5.2042747397727,-5.204274739773125,40.284416560008125,38377.97475862395,25485.13904633942,63863.11380496337,67505.08104152641,121555.95657886275,78200.95976205241,49073.85347915004,32363.451425447078,28565.73649099692,18035.811239805163,1557.1933570384274,103001.54141471404,0.631379178530528,0.09546246435829718,3.35013,1.2742634207522494,3.3501299999990564,1.2815796298966837,1.2820103045780846,2.6140630842190236,19841.26460696885,2023.2459205711277,0.000336032386248925,0.00010786736577445339,0.0002281650204744716,0.0007643824800421415,0.09546246435829724,0.09546246435829729,0.4963702279785992,3.979039320256561e-13,28565.73649099692,18035.811239805163,0.85,1.0481530443593445,0.6298783238544728,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4304933146315832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15246.023873285158,1557.1933570384274,0.4963702279785992,5.67299994326346
267.6,-26.452018534386468,4.69330552625165,35.13560054565646,25.3466383664869,5.303415601264947,-23.275933086084674,-37.20142232542855,2.127330152963127,-5.2044291209909375,-5.204429120991258,40.28441559578289,38376.2952818753,25486.66671665049,63862.96199852579,67504.4459012161,121556.89091367983,78201.32287816131,49073.17225882042,32364.61179926766,28565.77829581324,18036.13434615274,1557.2001365034273,103001.0424893538,0.6313895654926446,0.09546198663187605,3.35013,1.2742654565768317,3.350130000000502,1.281582424068205,1.2820129590306995,2.6140573849050446,19841.35673733172,2023.2553152536004,0.0003359226386723478,0.00010783226946486034,0.00022809036920748747,0.00076413238859308,0.09546198663187612,0.09546198663187601,0.49636689464526584,3.410605131648481e-13,28565.77829581324,18036.13434615274,0.85,1.0481298724473724,0.6298383322671938,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430512150748181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,45.0,15246.058607083978,1557.2001365034273,0.49636689464526584,5.673141887089349
267.8,-26.455247165846078,4.693741983706437,35.13550943307951,25.346221785899274,5.303184703997581,-23.27886247293878,-37.20436280183492,2.1268000110902756,-5.204559191876683,-5.20455919187703,40.28440718335554,38374.6070655419,25488.12552712743,63862.73259266933,67503.80679912027,121557.70006686632,78201.6894446229,49072.48971104445,32365.77748175383,28565.767740618627,18036.42564286522,1557.203438367245,103000.48883282057,0.6313999961995986,0.09546145728081191,3.35013,1.2742674149246884,3.3501299999992544,1.281585118042637,1.282015513367715,2.6140518899881178,19841.44974312324,2023.264799204952,0.00033581298141100314,0.00010779723570695092,0.00022801574570405222,0.0007638823901555165,0.09546145728081185,0.09546145728081201,0.4963635613119325,3.410605131648481e-13,28565.767740618627,18036.42564286522,0.85,1.048106237247051,0.629798685155481,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4305309775413055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15246.092996153748,1557.203438367245,0.4963635613119325,5.673299413641055
268.0,-26.45847411505453,4.694175989975102,35.13541819723228,25.345795915368967,5.302945968157465,-23.28179112941945,-37.2073031385429,2.1262629825223747,-5.20469633577261,-5.204696335772939,40.28439989968976,38372.92481473369,25489.596238801205,63862.521053534896,67503.16277585416,121558.52971519156,78202.04788541852,49071.80992429785,32366.931067911857,28565.770700536188,18036.722422062343,1557.2076773522836,102999.94776703091,0.6314103201046765,0.09546093940840059,3.35013,1.2742694381112236,3.3501300000007475,1.281587843904052,1.2820180997172432,2.6140463300546197,19841.540687258625,2023.2740729258846,0.00033570341420173456,0.00010776221412524952,0.00022794120007648506,0.000763632652612235,0.0954609394084008,0.09546093940840047,0.49636022797859913,3.410605131648481e-13,28565.770700536188,18036.722422062343,0.85,1.048082871759413,0.6297591227869009,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4305497949593229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15246.127374519128,1557.2076773522836,0.49636022797859913,5.673453211418133
268.2,-26.461690944844452,4.694607730826851,35.13532726913159,25.34548578495162,5.302954496774162,-23.28458124416304,-37.21011006329206,2.125844796694081,-5.204792459049543,-5.204792459049876,40.28445716943855,38370.815720033854,25490.95548893257,63861.77120896643,67502.07592684164,121558.84424997735,78202.396024361,49071.13581957858,32368.066894202693,28565.812834203134,18036.885256325124,1557.2115921839304,102999.56166900939,0.6314150891141017,0.09546059725010131,3.35013,1.274271339313127,3.3501300000017324,1.2815900157097981,1.2820201323068925,2.614041900244173,19841.629017592404,2023.2830801132297,0.000335594223329185,0.00010772879138281336,0.00022786543194637163,0.000763378819526498,0.09546059725007339,0.09546059725079659,0.4963568946452658,3.410605131648481e-13,28565.812834203134,18036.885256325124,0.85,1.0480503045860659,0.6297123355850646,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4305686030362903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15246.161657667253,1557.2115921839304,0.4963568946452658,5.673607569529515
268.40000000000003,-26.464914589019433,4.695036588508566,35.13523563403212,25.344900413788878,5.302410991540797,-23.28764210946863,-37.213186466228194,2.125138511989949,-5.205035407984553,-5.205035407984947,40.28440483551741,38369.619783517555,25492.685390970793,63862.30517448835,67501.92130747848,121560.52227188196,78202.78747102804,49070.48594706703,32369.22391551224,28565.9155734327,18037.40089243894,1557.2253979728996,102999.01035924893,0.6314308689343868,0.09546004004180669,3.35013,1.2742736295470967,3.350129999998486,1.2815935292264398,1.2820235068026786,2.6140347337912306,19841.72833602691,2023.293207775021,0.00033548483393921064,0.00010769217089436638,0.00022779266304484428,0.0007631350342464241,0.09546004004180689,0.09546004004180653,0.4963535613119324,3.979039320256561e-13,28565.9155734327,18037.40089243894,0.85,1.0480374002602302,0.6296796906566317,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4305873525941781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15246.198515490396,1557.2253979728996,0.4963535613119324,5.673794236164707
268.6,-26.468136498048832,4.6954633968354065,35.13514387451644,25.344535696227126,5.302250017921279,-23.290558451231202,-37.21610609265042,2.124671971103665,-5.2050861192402635,-5.205086119240632,40.28436864749156,38367.88463132694,25493.9150038958,63861.799635222735,67501.22150526574,121560.86487746812,78203.11463720976,49069.777763271144,32370.374304376237,28565.72836830657,18037.57445693447,1557.2170982520777,102998.26694233174,0.6314410829778457,0.0954593303753791,3.35013,1.2742754571186379,3.350129999998811,1.2815959263964545,1.2820257646941393,2.614029844351781,19841.811345120426,2023.3016723468695,0.0003353755362154982,0.0001076574272555123,0.0002277181089599859,0.0007628852683701176,0.09545933037537896,0.09545933037537935,0.4963502279785991,3.410605131648481e-13,28565.72836830657,18037.57445693447,0.85,1.0480125382854768,0.6296412627079114,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4306061423323713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15246.229881203035,1557.2170982520777,0.4963502279785991,5.673926071890536
268.8,-26.471356441023744,4.695887839624713,35.13505249384394,25.34425228312614,5.302166766788888,-23.293471020501443,-37.21902131857348,2.124281346259369,-5.205212869662887,-5.205212869663302,40.284417194427704,38366.14181027401,25495.334326416636,63861.476136690646,67500.53366103812,121561.6745075157,78203.45984692771,49069.067996139194,32371.54650087613,28565.806520060945,18037.86139768037,1557.224092641427,102997.89171594063,0.6314494003525823,0.0954589915368095,3.35013,1.2742772286431867,3.3501299999990937,1.2815979699265085,1.282027668953987,2.614025676236136,19841.898932246975,2023.3106037481684,0.00033526633792582504,0.00010762274631197954,0.0002276435916138455,0.0007626356255732923,0.09545899153681876,0.0954589915368221,0.49634689464526577,3.979039320256561e-13,28565.806520060945,18037.86139768037,0.85,1.0479857258445224,0.6295997431508394,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430624922419119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15246.264285125071,1557.224092641427,0.49634689464526577,5.674065960459553
269.0,-26.47457502628574,4.696309569993251,35.13496047260547,25.34363003158944,5.30171285941218,-23.296407897644617,-37.22198159722609,2.123545730771035,-5.205423159667305,-5.205423159667727,40.28436828863247,38364.56086064204,25496.96177887702,63861.52263951906,67499.9530459623,121562.77595456,78203.82584676407,49068.433661443596,32372.657983689416,28565.861129720673,18038.233449882602,1557.2341922302107,102997.30995960413,0.6314612175690776,0.09545841075652532,3.35013,1.2742794957989827,3.3501299999994236,1.2816016194844455,1.282031179880494,2.6140182323955465,19841.99179427349,2023.3200730395693,0.00033515721837983563,0.00010758753995836902,0.00022756967842146663,0.000762388006770108,0.09545841075652539,0.09545841075652534,0.49634356131193247,3.979039320256561e-13,28565.861129720673,18038.233449882602,0.85,1.0479664351650735,0.62956175205445,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430643691507712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15246.298679882893,1557.2341922302107,0.49634356131193247,5.6742482434800845
269.2,-26.47779189392814,4.696729177272192,35.13486837426208,25.343262659758352,5.3015349796090785,-23.299321392054864,-37.22490069977937,2.1230644777358045,-5.205498252877135,-5.20549825287747,40.28434047776902,38362.84324896318,25498.23563263538,63861.07888159856,67499.3012484155,121563.26481381334,78204.19363233444,49067.735632882024,32373.842221613795,28565.72793276246,18038.44403696288,1557.2294453955608,102996.62433481865,0.6314715339802113,0.09545775595037564,3.35013,1.2742813843628396,3.3501299999983747,1.2816040846242915,1.2820335061077468,2.6140132043837134,19842.08510937912,2023.329588532182,0.0003350481897236699,0.00010755283372498841,0.00022749535599868146,0.0007621390169918628,0.09545775595037567,0.09545775595037553,0.49634022797859917,3.410605131648481e-13,28565.72793276246,18038.44403696288,0.85,1.0479410786755032,0.6295227083450018,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4306624531434922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15246.33207491017,1557.2294453955608,0.49634022797859917,5.674381772965042
269.40000000000003,-26.481007092815574,4.697146335097463,35.13477625407278,25.342818244267278,5.301279103566236,-23.302241185194777,-37.22783202594144,2.122513195945419,-5.205651841538213,-5.205651841538533,40.28433399122866,38361.1744946991,25499.705304837687,63860.87979953679,67498.65265266989,121564.11724385308,78204.53778706942,49067.05962909855,32374.975731078746,28565.759286345507,18038.747767827765,1557.235731758086,102996.10666888021,0.631481473571414,0.09545725852678516,3.35013,1.274283414692618,3.3501299999981904,1.2816068756272225,1.282036158420988,2.614007511749994,19842.17242883381,2023.3384926385472,0.000334939250240732,0.00010751799256632051,0.00022742125767441152,0.0007618907779727762,0.09545725852678523,0.09545725852678494,0.4963368946452658,3.410605131648481e-13,28565.759286345507,18038.747767827765,0.85,1.0479177807960078,0.6294832919841027,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4306812052278723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15246.366196156014,1557.235731758086,0.4963368946452658,5.674525834465411
269.6,-26.48422061424371,4.697561148127599,35.134683978750765,25.342396564688556,5.3010455041732945,-23.30515724024257,-37.23075898652894,2.1219821301721753,-5.205783388539203,-5.2057833885395715,40.28432105735432,38359.497034960055,25501.112181917964,63860.609216878016,67498.0055906009,121564.86144482216,78204.89041693242,49066.38186129159,32376.1206173787,28565.74367230331,18039.023915745,1557.238886898753,102995.54036383812,0.6314914858399162,0.09545671534204131,3.35013,1.2742853878764437,3.3501299999974847,1.2816095723356578,1.2820387165221434,2.6140020114663987,19842.261898610668,2023.3476160167509,0.0003348304001661693,0.0001074832136971043,0.000227347186469065,0.0007616426298056087,0.09545671534204113,0.09545671534204153,0.49633356131193246,3.410605131648481e-13,28565.74367230331,18039.023915745,0.85,1.0478939225311847,0.6294441018840747,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4306999480449971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15246.39997521881,1557.238886898753,0.49633356131193246,5.674680554523689
269.8,-26.4874324638355,4.6979736021337,35.134591595934815,25.34198040319609,5.300810083296652,-23.308071972481024,-37.23368573756886,2.1214495919421927,-5.205920610036458,-5.205920610036863,40.28431082117973,38357.82519984089,25502.5275963392,63860.35279618009,67497.38326246728,121565.65272279031,78205.26660659294,49065.70854396646,32377.28673625164,28565.741863983825,18039.311825731063,1557.2429227232208,102994.9899055571,0.63150160467127,0.09545618747230077,3.35013,1.274287385237403,3.3501300000001217,1.2816122757264345,1.2820412814215625,2.613996497576541,19842.35734601463,2023.3573489432813,0.0003347216392497624,0.00010744844770717998,0.00022727319154258242,0.0007613947371825516,0.0954561874723007,0.09545618747230072,0.4963302279785991,3.979039320256561e-13,28565.741863983825,18039.311825731063,0.85,1.0478696950734303,0.6294046436624366,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307186815434323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15246.433744027745,1557.2429227232208,0.4963302279785991,5.674832043729495
270.0,-26.490642634396874,4.69838370275736,35.134499076192746,25.34154433468359,5.300567154492311,-23.31098594417453,-37.23660861197857,2.1209104642699446,-5.206058870370214,-5.206058870370621,40.28429767739696,38356.14616867151,25503.93962580455,63860.085794476065,67496.71929729581,121566.39588054543,78205.59806718303,49065.024938558825,32378.414587360232,28565.73695744508,18039.58829013677,1557.2468752251907,102994.43143898039,0.6315113913220823,0.09545565081338954,3.35013,1.2742893534759059,3.3501299999997163,1.2816150096230776,1.2820438769509759,2.613990921489966,19842.44144469187,2023.3659246217487,0.00033461296767537963,0.000107413738132136,0.00022719922954324363,0.0007611469548697068,0.09545565081338955,0.09545565081338961,0.4963268946452658,3.979039320256561e-13,28565.73695744508,18039.58829013677,0.85,1.0478460061508446,0.6293654960553942,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307374057552638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15246.467419469263,1557.2468752251907,0.4963268946452658,5.674984876098411
270.2,-26.493851131118177,4.6987914721750625,35.13440643679994,25.34112293450164,5.300331122280982,-23.313897719300353,-37.23953110221771,2.120377710463136,-5.206194294573436,-5.2061942945738595,40.28428498132934,38354.47232727327,25505.338349378475,63859.810676651745,67496.08146625113,121567.14793387061,78205.95742377726,49064.348284799315,32379.565709975497,28565.728118241008,18039.866718155412,1557.2505166132166,102993.8708078844,0.6315213336584208,0.09545511261739605,3.35013,1.2742913079774008,3.35013000000177,1.2816177136712235,1.2820464427355196,2.613985406306125,19842.532621185048,2023.3752220365823,0.00033450438520762254,0.00010737904347300142,0.00022712534173462113,0.0007608994211054063,0.09545511261739607,0.09545511261739623,0.4963235613119325,3.979039320256561e-13,28565.728118241008,18039.866718155412,0.85,1.0478218524411458,0.6293262353510204,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430756120637859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15246.50107501424,1557.2505166132166,0.4963235613119325,5.6751362473611335
270.40000000000003,-26.49705795977369,4.699196909037732,35.13431367243808,25.34069182528185,5.300090001864697,-23.31680850173806,-37.24245341783387,2.119840543829051,-5.206332365679657,-5.206332365680028,40.284271520830636,38352.80426232058,25506.737882398236,63859.54214471881,67495.42798051413,121567.88823617701,78206.29885241063,49063.67513421707,32380.693020215072,28565.722373264638,18040.142553584406,1557.2544233746426,102993.31108087976,0.6315311168349315,0.0954545746710078,3.35013,1.2742932910518725,3.3501299999997776,1.281620438092466,1.2820490290132658,2.613979849592798,19842.619248969153,2023.3840556121768,0.00033439589159158455,0.00010734436123631878,0.00022705153035526576,0.0007606521433890865,0.09545457467100778,0.09545457467100772,0.49632022797859915,3.979039320256561e-13,28565.722373264638,18040.142553584406,0.85,1.0477981638859561,0.6292872848174712,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307748262207833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15246.534640826285,1557.2544233746426,0.49632022797859915,5.675287835428065
270.6,-26.500263112451808,4.699600032717504,35.1342207930146,25.340275384392612,5.29985539536837,-23.3197171239584,-37.245371647272236,2.1193094068749563,-5.206468236073135,-5.206468236073547,40.28425878577609,38351.12828219489,25508.12579213695,63859.25407433184,67494.80212226398,121568.64211586179,78206.66954078368,49062.99570071461,32381.85982229897,28565.71420146086,18040.42152459579,1557.2581158914074,102992.75088601693,0.6315410634358722,0.09545403681970736,3.35013,1.2742952658841387,3.3501299999983805,1.2816231342674784,1.2820515871488949,2.6139743505135717,19842.713300578227,2023.3936462072397,0.000334287487035479,0.00010730973781924225,0.00022697774921623675,0.0007604049669817912,0.09545403681970746,0.09545403681970753,0.49631689464526585,3.979039320256561e-13,28565.71420146086,18040.42152459579,0.85,1.0477735184248171,0.6292478231741278,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307935225370108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15246.56811272027,1557.2581158914074,0.49631689464526585,5.675439033801395
270.8,-26.503466595022548,4.700000840775566,35.13412778786487,25.339844275172823,5.299613837597413,-23.32262493799112,-37.248289737012215,2.1187721805660256,-5.206606990355169,-5.206606990355562,40.28424467520249,38349.45817842965,25509.515165162655,63858.97334359231,67494.15016769421,121569.37383664504,78207.01123130873,49062.31924204428,32382.991099182724,28565.708503788173,18040.69541890421,1557.2620585380153,102992.18993634557,0.6315507776224696,0.09545349739139801,3.35013,1.2742972039012241,3.350129999998789,1.2816258586215499,1.2820541735862327,2.613968793984249,19842.79999480988,2023.4024865585986,0.00033417917128133616,0.00010727512637342464,0.00022690404490791153,0.0007601580479673417,0.09545349739139802,0.095453497391398,0.4963135613119325,3.979039320256561e-13,28565.708503788173,18040.69541890421,0.85,1.0477495624940216,0.6292088006511026,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308122095397233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15246.601569063496,1557.2620585380153,0.4963135613119325,5.675590587821776
271.0,-26.50666839976083,4.700399351710963,35.13403466040411,25.339417915698164,5.299375237875181,-23.325530945783818,-37.2512037405744,2.11823778389813,-5.206743731302936,-5.206743731303302,40.28422993771023,38347.78034455042,25510.893438761734,63858.67378331215,67493.50429295686,121570.09618352597,78207.35943549954,49061.63548709299,32384.137720451723,28565.698451807373,18040.96694781921,1557.2657123977367,102991.62442018073,0.6315605052771867,0.09545295365218284,3.35013,1.274299184777774,3.3501299999987477,1.2816285696284238,1.2820567467853992,2.61396326470101,19842.888341698563,2023.4114954340741,0.00033407094453095075,0.00010724057368284039,0.00022683037084811035,0.00075991123028938,0.09545295365218276,0.09545295365218288,0.4963102279785992,3.410605131648481e-13,28565.698451807373,18040.96694781921,0.85,1.0477251095939286,0.6291695392940884,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308308872624549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15246.634930931032,1557.2657123977367,0.4963102279785992,5.67574144624342
271.2,-26.5098685452151,4.700795572824428,35.133941418463884,25.338996585365408,5.2991379796712845,-23.328435325713293,-37.25412127152083,2.11770476016949,-5.206881060930812,-5.2068810609312255,40.284215707979584,38346.12106261459,25512.267331920804,63858.388394535395,67492.87080810299,121570.82834752466,78207.71992510233,49060.97017961402,32385.277494987004,28565.690207500847,18041.240913721114,1557.2694739749752,102991.06127656001,0.6315702782838344,0.09545241227652451,3.35013,1.274301189831458,3.350129999997989,1.2816312740716749,1.2820593135313607,2.613957748828034,19842.97980566037,2023.42082216255,0.0003339628060981616,0.0001072059894641933,0.00022675681663396832,0.0007596648141099563,0.0954524122765244,0.09545241227652461,0.49630689464526584,3.979039320256561e-13,28565.690207500847,18041.240913721114,0.85,1.0477009767300032,0.6291306357888952,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308495556594725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15246.668277388671,1557.2694739749752,0.49630689464526584,5.675891983018242
271.40000000000003,-26.51306702809076,4.701189505940096,35.1338480444961,25.33855545278641,5.298892694369638,-23.331339011882395,-37.25703111905602,2.11716467816129,-5.207020253515566,-5.20702025351596,40.28419894195685,38344.441426523015,25513.640130599346,63858.081557122365,67492.19771332882,121571.51868032478,78208.03754322538,49060.28125641977,32386.395874228456,28565.68083639662,18041.50499804262,1557.2732786681381,102990.49236104633,0.6315797302844346,0.09545186426674682,3.35013,1.2743030849890786,3.3501299999992145,1.2816340112065663,1.2820619130925561,2.613952166302214,19843.060392206145,2023.4290397032776,0.00033385475603540645,0.0001071715065847326,0.00022668324945067386,0.000759418354482186,0.09545186426686081,0.09545186426675842,0.4963035613119325,3.979039320256561e-13,28565.68083639662,18041.50499804262,0.85,1.0476768799903864,0.6290916322435799,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430868214838237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15246.701456047595,1557.2732786681381,0.4963035613119325,5.676042765768464
271.6,-26.516263832407137,4.701581176467307,35.13375456150608,25.338138837274187,5.29865825826797,-23.334240101810618,-37.25994435427708,2.1166345276713843,-5.20715578806562,-5.207155788066012,40.28418371722898,38342.77992246251,25514.997683673293,63857.7776061358,67491.5707515137,121572.23642238788,78208.40438636027,49059.613557308985,32387.54536561254,28565.667987200883,18041.775435377273,1557.276751375822,102989.92374551814,0.6315894815924158,0.09545131755984687,3.35013,1.2743050438864154,3.3501299999998366,1.2816367019283008,1.2820644663383924,2.61394667846163,19843.15346819563,2023.4385308128292,0.00033374679482339926,0.00010713699382193405,0.0002266098010014652,0.0007591722926290386,0.09545131755984694,0.0954513175598469,0.4963002279785992,3.979039320256561e-13,28565.667987200883,18041.775435377273,0.85,1.047652356513347,0.6290526424017105,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4308868647788522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15246.734691379825,1557.276751375822,0.4963002279785992,5.676192271058184
271.8,-26.519458967898284,4.701970578354113,35.13366096252613,25.337712617497914,5.298418089829699,-23.337140262840972,-37.26285364301873,2.1160993847723564,-5.207295001418856,-5.207295001419255,40.28416819085801,38341.11109743848,25516.358867916424,63857.4699653549,67490.93064883219,121572.95021379205,78208.75559796151,49058.93604656791,32388.68839043733,28565.660697043437,18042.045227204082,1557.2806476321227,102989.3588267457,0.6315990873990688,0.0954507737929052,3.35013,1.2743070368515328,3.3501300000001306,1.2816394157229438,1.282067042777638,2.613941143586215,19843.242578128993,2023.4476174972078,0.0003336389220742324,0.000107102538057076,0.00022653638401715637,0.0007589263361873961,0.09545077379290527,0.09545077379290508,0.49629689464526583,3.979039320256561e-13,28565.660697043437,18042.045227204082,0.85,1.0476277890148187,0.6290135432733748,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.430905505387449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15246.767761850497,1557.2806476321227,0.49629689464526583,5.676342538537152
272.0,-26.522652440023645,4.702357727104192,35.13356724346323,25.337286258023255,5.298178754098294,-23.340038843223958,-37.265762652363605,2.1155651572986267,-5.207432855401294,-5.207432855401628,40.284151615692295,38339.44773157868,25517.710749952486,63857.158481531165,67490.28720884504,121573.64739099462,78209.10319502033,49058.26371775414,32389.82164140688,28565.64943219709,18042.3109598829,1557.2843039208065,102988.78881853526,0.6316086389951611,0.09545022498347744,3.35013,1.2743089726706969,3.3501299999998606,1.2816421250842802,1.2820696148945845,2.6139356177760598,19843.33077097524,2023.4566106647267,0.0003335311375446969,0.00010706809583447008,0.00022646304171022684,0.0007586806299246823,0.0954502249834774,0.09545022498347731,0.49629356131193253,3.410605131648481e-13,28565.64943219709,18042.3109598829,0.85,1.0476033956726114,0.6289746770274919,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4309241367200967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,41.0,15246.800814274466,1557.2843039208065,0.49629356131193253,5.676492646568812
