time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
272.2,-26.525844241383922,4.702742627877488,35.13347340078598,25.336849979963176,5.297935334678623,-23.342936328020574,-37.26866775015367,2.115027421315261,-5.207571755043375,-5.207571755043786,40.28413359584768,38337.776967093494,25519.059536022283,63856.836503115774,67489.6241935258,121574.32122895384,78209.4292809444,49057.582054511906,32390.94136270277,28565.637499405748,18042.571192140203,1557.2879828806215,102988.21550221737,0.6316180128140163,0.0954496723779426,3.35013,1.2743109189299866,3.350130000001358,1.2816448506098794,1.2820722032939165,2.613930059022059,19843.41350598417,2023.4650472877252,0.00033342344142566843,0.00010703371013343344,0.000226389731292235,0.0007584350304940553,0.09544967237794254,0.09544967237794269,0.4962902279785992,3.979039320256561e-13,28565.637499405748,18042.571192140203,0.85,1.047579075058789,0.6289358373247683,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4309427588079435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15246.833775319392,1557.2879828806215,0.4962902279785992,5.6766422209946725
272.40000000000003,-26.529034390348738,4.7031252971434645,35.13337944430197,25.336423445865535,5.297696345677761,-23.345831882213925,-37.27157627055419,2.1144938375429483,-5.207709048648098,-5.207709048648476,40.28411585786258,38336.124573513654,25520.398440414247,63856.5230139279,67488.97922569833,121575.00105197878,78209.77435268847,49056.919700503815,32392.06072464962,28565.623385866187,18042.832778721167,1557.2914876742648,102987.64105033384,0.6316274822711718,0.09544911899800124,3.35013,1.2743128866190094,3.350129999998706,1.281647556632573,1.282074772295702,2.6139245400679423,19843.501058103775,2023.4739751193094,0.0003333158330386908,0.00010699929413900286,0.00022631653889968796,0.0007581898264640116,0.09544911899800128,0.09544911899800101,0.4962868946452658,3.979039320256561e-13,28565.623385866187,18042.832778721167,0.85,1.0475549382446439,0.6288973266112039,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4309613716071554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15246.866717758821,1557.2914876742648,0.4962868946452658,5.676791063070056
272.6,-26.532222866134653,4.703505740297646,35.133285379096506,25.33600201075899,5.297458450511206,-23.348725820809765,-37.274477002769686,2.1139614051863256,-5.207847311154751,-5.207847311155166,40.28409880642436,38334.45139754953,25521.73410749099,63856.185505040514,67488.34761358377,121575.69372294616,78210.13258757388,49056.236371539635,32393.21801781583,28565.612001871406,18043.097558401867,1557.295159062927,102987.07002649127,0.6316370031637977,0.09544856900107385,3.35013,1.2743147938651966,3.350129999999947,1.281650257122737,1.2820773358758033,2.613919032420695,19843.591949995312,2023.4832435128524,0.0003332083130261887,0.00010696498048073896,0.00022624333254544978,0.0007579445756604877,0.09544856900107387,0.09544856900107389,0.4962835613119325,3.979039320256561e-13,28565.612001871406,18043.097558401867,0.85,1.0475297095501594,0.6288580569077368,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4309799752241696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15246.899494795362,1557.295159062927,0.4962835613119325,5.676940036220765
272.8,-26.535401392462994,4.7038841273838,35.13319163221988,25.335784744843863,5.297454186747675,-23.351590016382556,-37.277343089785404,2.113642810534744,-5.207948007880191,-5.207948007880553,40.28414546516831,38332.69460758083,25522.96774830571,63855.66235588654,67487.61688662243,121576.2287196787,78210.45837821662,49055.53609872884,32394.358088319754,28565.64408475054,18043.315959992575,1557.298863631843,102986.65562830362,0.6316439393580768,0.09544819554919202,3.35013,1.2743165219808001,3.350129999998367,1.2816519612188555,1.2820789032001103,2.6139155569301473,19843.674610085018,2023.4916724962163,0.0003331011602932501,0.00010693108663348939,0.00022617007365976073,0.0007576991488697742,0.0954481955490866,0.09544819555000991,0.49628022797859916,3.410605131648481e-13,28565.64408475054,18043.315959992575,0.85,1.0475009855576323,0.6288171463437823,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4309985695371024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15246.932330904528,1557.298863631843,0.49628022797859916,5.6770893431718905
273.0,-26.538586594141897,4.704259860508545,35.13309719634803,25.335100676771276,5.296918724347976,-23.35450818910282,-37.28028499810023,2.1128403193089027,-5.208190673531135,-5.208190673531517,40.284083084546346,38331.17728408606,25524.56012515316,63855.73740923921,67487.1029380927,121577.39277164094,78210.84163321916,49054.91597921262,32395.472948896146,28565.72970839506,18043.707524903977,1557.3119132673796,102986.0716800233,0.6316557535584743,0.09544760375011438,3.35013,1.2743188385898248,3.350129999999907,1.281655918791942,1.2820827245037933,2.613907485526811,19843.77185011814,2023.501588220049,0.0003329938143357995,0.00010689630645340244,0.00022609750788239705,0.0007574560440820548,0.09544760375011448,0.09544760375011432,0.4962768946452658,3.979039320256561e-13,28565.72970839506,18043.707524903977,0.85,1.0474815887117641,0.6287798733167134,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4310171062785242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15246.965764381457,1557.3119132673796,0.4962768946452658,5.677270531135624
273.2,-26.541770082913892,4.704633747201577,35.13300266245515,25.334735854435735,5.296754069334154,-23.357390313158145,-37.28316886173559,2.1123742995784216,-5.208247023353465,-5.208247023353868,40.284038511702754,38329.46437949924,25525.667984180276,63855.13236367951,67486.41548577166,121577.62136731436,78211.1670265466,49054.21592027435,32396.612340302494,28565.537897362432,18043.854827761854,1557.3036911591405,102985.3085143695,0.6316651516451197,0.0954468715889816,3.35013,1.2743206156091769,3.350130000000619,1.2816583095457144,1.2820849785804753,2.6139026096491027,19843.85440940041,2023.510006923915,0.00033288655791615453,0.00010686222263739789,0.00022602433527875665,0.0007572109063474211,0.09544687158898152,0.09544687158898174,0.4962735613119325,3.979039320256561e-13,28565.537897362432,18043.854827761854,0.85,1.047455381982691,0.6287420018826323,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4310356824014254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15246.997583368793,1557.3036911591405,0.4962735613119325,5.677397164760503
273.40000000000003,-26.54494366612703,4.7050055199033105,35.132908613541595,25.334559275675588,5.296732882334058,-23.36030422456139,-37.286076055001445,2.1120934408844114,-5.208367831160444,-5.208367831160826,40.28409162662538,38327.869458603884,25526.936378990154,63854.80583759404,67485.87877478161,121578.4289287418,78211.50274911633,49053.49343332917,32397.788128652406,28565.613774970036,18044.14106540122,1557.3102940283356,102984.94031496212,0.6316734941369258,0.09544654182639445,3.35013,1.274322273391299,3.3501299999994494,1.2816598374181591,1.2820863699564673,2.613899493604069,19843.93958943351,2023.5186928699925,0.0003327796668743436,0.00010682787325278475,0.00022595179362155888,0.0007569678823653931,0.0954465418262299,0.09544654182762712,0.49627022797859915,3.979039320256561e-13,28565.613774970036,18044.14106540122,0.85,1.0474285201233133,0.6287029309682675,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4310542489865001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15247.03046712093,1557.3102940283356,0.49627022797859915,5.677532677511875
273.6,-26.548123039402878,4.7053747076948405,35.13281389451404,25.33390496335926,5.296233588234143,-23.363220350218246,-37.289010000508256,2.11133089916107,-5.208600952531299,-5.208600952531642,40.284035453209064,38326.346657654976,25528.48732508319,63854.83398273817,67485.3432965302,121579.52455838842,78211.85174429353,49052.85510579401,32398.885153888346,28565.69393677503,18044.51478415274,1557.3226346764354,102984.3641547209,0.6316848043002559,0.09544596087229236,3.35013,1.2743244828516618,3.350130000000836,1.281663608424472,1.2820900050029056,2.6138918027939173,19844.028137012443,2023.5277222101781,0.0003326726124881954,0.00010679321812124762,0.0002258793943669478,0.0007567253354505429,0.09544596087259412,0.09544596087245567,0.49626689464526585,3.410605131648481e-13,28565.69393677503,18044.51478415274,0.85,1.0474087566122052,0.6286658126624316,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4310727582505236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15247.062787374016,1557.3226346764354,0.49626689464526585,5.677717063654648
273.8,-26.551301763668995,4.705742208424864,35.13271953592426,25.333678058255487,5.296293138536387,-23.36601593039083,-37.29180955616755,2.111007305265778,-5.208626553511181,-5.2086265535115785,40.28406235553504,38324.358531740814,25529.49956198634,63853.858093727154,67484.36521484372,121579.4344332047,78212.16193915065,49052.155256073194,32400.00742564162,28565.569656374624,18044.57611421583,1557.3158288496938,102983.79115164222,0.6316896995677118,0.09544543906430686,3.35013,1.2743261148082095,3.3501299999993,1.2816653355172705,1.282091595523872,2.6138882804752717,19844.10684011607,2023.5357476932563,0.00033256561163948857,0.00010676016005467489,0.0002258054515848137,0.0007564776175178319,0.0954454390643106,0.09544543906431652,0.4962635613119325,3.979039320256561e-13,28565.569656374624,18044.57611421583,0.85,1.0473756035774966,0.6286229109286299,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4310913017340943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15247.094474784099,1557.3158288496938,0.4962635613119325,5.677846774420494
274.0,-26.55447834208643,4.706107331136117,35.132625422507736,25.33307917127388,5.295945318063664,-23.368821275903056,-37.29464445551855,2.1102882516107533,-5.208815532261497,-5.208815532261887,40.284125153434076,38322.501510582166,25530.926373249862,63853.42788383203,67483.50631096498,121580.20650557576,78212.55119799488,49051.54639670435,32401.116445878368,28565.773821360912,18044.85791465392,1557.3313794457185,102983.54044458564,0.6316950497297692,0.09544521583570834,3.35013,1.2743283847114069,3.350129999999994,1.281668903740153,1.2820950279198224,2.6138810032947553,19844.205603452894,2023.545818750837,0.0003324587146638712,0.00010672669426963,0.00022573202039424123,0.0007562316134833594,0.09544521583618047,0.09544521583617985,0.49626022797859914,3.979039320256561e-13,28565.773821360912,18044.85791465392,0.85,1.0473459873701947,0.6285789113172935,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431109841882867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15247.12875667261,1557.3313794457185,0.49626022797859914,5.678018038003224
274.2,-26.55765358345377,4.706470075977496,35.13252984686773,25.33254465032371,5.29549082930446,-23.371814381782137,-37.29764234796164,2.109651627632813,-5.209006854186214,-5.209006854186632,40.2839571352282,38321.217030118874,25532.35309517263,63853.5701252915,67483.22336648848,121581.17666506334,78212.87955017993,49050.87321381014,32402.2292626331,28565.600203402228,18045.20678476919,1557.3306197520567,102982.55267197615,0.6317111020345362,0.09544420870121385,3.35013,1.2743304463615641,3.3501299999984617,1.2816720880123924,1.2820980763349283,2.6138745091931876,19844.288913460954,2023.5543140074292,0.0003323518942834412,0.00010669131490355572,0.00022566057937988546,0.0007559922767979357,0.09544420870121392,0.09544420870121387,0.49625689464526584,3.979039320256561e-13,28565.600203402228,18045.20678476919,0.85,1.047332186245269,0.6285481600007969,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431128369965846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15247.162237190641,1557.3306197520567,0.49625689464526584,5.678207284260204
274.40000000000003,-26.56081885986991,4.706831381381198,35.132435864729175,25.332643452007346,5.295902755245534,-23.374574153127632,-37.30038745617492,2.109658048511749,-5.208980951736919,-5.20898095173734,40.28409522724435,38319.08972256977,25533.216757780236,63852.30648035,67482.1554659615,121580.94715716653,78213.17524529014,49050.10950192695,32403.40638151466,28565.574933424792,18045.221394472734,1557.3255731274355,102982.27083135875,0.6317121723098206,0.09544401015788714,3.35013,1.2743315975228326,3.3501299999989085,1.2816722773724645,1.282098129312072,2.613874123007519,19844.36393766708,2023.5619643473644,0.0003322454405780924,0.00010665892824940291,0.0002255865123286895,0.0007557441425477125,0.09544401015854546,0.09544401015789579,0.4962535613119325,3.979039320256561e-13,28565.574933424792,18045.221394472734,0.85,1.0472916736219775,0.6285013935960302,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43114689069981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15247.192357917083,1557.3255731274355,0.4962535613119325,5.678281029121282
274.6,-26.563990855003105,4.707189313752396,35.132340262572015,25.331588833965384,5.294893849859857,-23.37757866022594,-37.30342844557015,2.1084816550826715,-5.209408968686432,-5.209408968686819,40.283951369043734,38317.96761875755,25535.240577280976,63853.208196038526,67481.9881969058,121583.05988863144,78213.56994516493,49049.54936701667,32404.46730905362,28565.831114444663,18045.865864027466,1557.355201398645,102981.66070883485,0.6317290679108704,0.09544334071891564,3.35013,1.274334430093877,3.3501299999997562,1.2816779746129854,1.282103691749824,2.613862503966024,19844.464081510323,2023.572176177423,0.0003321387923904583,0.00010662306140437936,0.00022551573098607896,0.0007555070158483927,0.09544334071891575,0.09544334071891554,0.4962502279785992,3.979039320256561e-13,28565.831114444663,18045.865864027466,0.85,1.0472838389688635,0.628469412312891,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431165353757058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15247.227442824515,1557.355201398645,0.4962502279785992,5.67850790581116
274.8,-26.56716061651118,4.707546011522812,35.132244563814645,25.331286317110084,5.29481494136501,-23.380425583117038,-37.30627679089082,2.108079908001222,-5.209339944884334,-5.209339944884709,40.28385323223458,38316.1834671026,25535.981337749367,63852.16480485197,67481.22182623667,121582.54739424202,78213.88875343722,49048.850394405374,32405.59817670205,28565.344230255985,18045.82672837791,1557.327951576545,102980.56680436988,0.6317384654256691,0.09544229079076853,3.35013,1.274336065896787,3.3501299999990857,1.2816800646984725,1.2821056459701694,2.613858241438865,19844.544970022547,2023.5804245101588,0.00033203225077271564,0.0001065894767971894,0.00022544277397552626,0.0007552626003786298,0.09544229079098478,0.09544229079086458,0.49624689464526583,3.979039320256561e-13,28565.344230255985,18045.82672837791,0.85,1.0472556644878943,0.6284335120057114,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311838564527624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15247.256508741993,1557.327951576545,0.49624689464526583,5.678593727471432
275.0,-26.57032921127117,4.707900421692135,35.1321492519078,25.330873403605096,5.294571468802866,-23.38331645048832,-37.30917298290876,2.1075587080200253,-5.209518567979842,-5.209518567980238,40.283855516558624,38314.5703673102,25537.353898406363,63851.92426571657,67480.63788179876,121583.42305492586,78214.23805816616,49048.17054367761,32406.741682765052,28565.431274720748,18046.13811424664,1557.337898123034,102980.10893303418,0.631747441188355,0.09544185019694108,3.35013,1.2743380149034782,3.3501300000000156,1.2816827108533217,1.2821081565345716,2.6138528448819773,19844.63359614141,2023.5894618591888,0.0003319257798060621,0.00010655533805180385,0.00022537044175425827,0.0007550202780341932,0.09544185019694114,0.09544185019694093,0.4962435613119325,3.979039320256561e-13,28565.431274720748,18046.13811424664,0.85,1.0472305835358489,0.6283943725283645,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4312023465676225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15247.28933259612,1557.337898123034,0.4962435613119325,5.678702355306983
275.2,-26.573496151744084,4.708252720928148,35.13205372211235,25.330441735591762,5.294329234577384,-23.386191436969977,-37.31205555433405,2.107024519803304,-5.209658136699375,-5.209658136699801,40.283831845971996,38312.91607914883,25538.620458391968,63851.5365375408,67479.98664656768,121584.01818338521,78214.56798739124,49047.49741997251,32407.856186020814,28565.411078425575,18046.37994144437,1557.3412512858283,102979.51831611863,0.6317563535808575,0.0954412790345475,3.35013,1.2743399040168155,3.3501299999982455,1.2816854173165184,1.2821107275382608,2.613847325355555,19844.71730627843,2023.5979979175797,0.0003318193958223488,0.0001065213698865055,0.0002252980259358433,0.0007547776756284467,0.09544127903454747,0.09544127903454759,0.4962402279785992,3.979039320256561e-13,28565.411078425575,18046.37994144437,0.85,1.0472054295632724,0.6283559631630427,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431220830324337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15247.321102976566,1557.3412512858283,0.4962402279785992,5.678861194978206
275.40000000000003,-26.576660707982256,4.7086029150927855,35.131958082641255,25.33000601632523,5.294085138759032,-23.389059156426015,-37.31493320139123,2.106483587257822,-5.2097984446022,-5.209798444602585,40.28380747060287,38311.25386865602,25539.883501215576,63851.1373698716,67479.32799094089,121584.60242495449,78214.90694269864,49046.83282059898,32408.971246777397,28565.39093279802,18046.619232402027,1557.3446432161236,102978.92637496992,0.6317651760782094,0.09544070626674149,3.35013,1.2743418557709085,3.3501299999979457,1.2816881549646713,1.2821133298795075,2.613841742254647,19844.803306526563,2023.6067675023137,0.00033171312327355865,0.00010648746972582536,0.0002252256535477333,0.0007545352187198678,0.0954407062668987,0.09544070626675948,0.4962368946452658,3.979039320256561e-13,28565.39093279802,18046.619232402027,0.85,1.0471800784372913,0.6283174189805489,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4312393048783103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15247.353049683152,1557.3446432161236,0.4962368946452658,5.679007044043765
275.6,-26.579824358571514,4.7089510171243925,35.131862340584355,25.329578399565094,5.293844387777266,-23.39193633996095,-37.31781978914512,2.1059563691666963,-5.20993782987955,-5.209937829879903,40.28378346246065,38309.626185569905,25541.13878103606,63850.764966605966,67478.68535243858,121585.19400683444,78215.22699195328,49046.167825084514,32410.0657409653,28565.369873359792,18046.860252852588,1557.3479498340012,102978.33443942366,0.6317740793436454,0.09544013375347016,3.35013,1.274343766863458,3.350129999998332,1.2816908286370883,1.2821158683023353,2.613836289647503,19844.884509902688,2023.615047942232,0.0003316069124483633,0.00010645347425038497,0.00022515343819797835,0.0007542932879101933,0.09544013375347014,0.09544013375347024,0.4962335613119325,3.410605131648481e-13,28565.369873359792,18046.860252852588,0.85,1.047155536050084,0.6282796637629882,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4312577659705152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15247.384998955531,1557.3479498340012,0.4962335613119325,5.679152527176206
275.8,-26.582986344912882,4.709297031900277,35.13176649668038,25.329151725769066,5.2936033683088315,-23.394806745238398,-37.320694083441026,2.1054237686343296,-5.210078165951359,-5.210078165951764,40.283759566159624,38307.96194888922,25542.391134469006,63850.353083358226,67478.04682829397,121585.78852609915,78215.56838028783,49045.48350088319,32411.205421560717,28565.35056333617,18047.102079006076,1557.3513795452984,102977.74406609786,0.6317829721358176,0.09543956264532591,3.35013,1.2743456307007,3.3501299999984306,1.2816935272030157,1.2821184317380572,2.6138307862963495,19844.971127462115,2023.6238804751995,0.00033150078876809075,0.000106419633515686,0.00022508115525240476,0.0007540511306457387,0.09543956264532599,0.09543956264532596,0.49623022797859917,3.979039320256561e-13,28565.35056333617,18047.102079006076,0.85,1.0471295410513697,0.6282408268249459,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4312762222259139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15247.416673194384,1557.3513795452984,0.49623022797859917,5.6792981805842375
276.0,-26.586146685586204,4.709640968089617,35.13167054932054,25.328725051973038,5.293362296741478,-23.39767567429645,-37.32357187019659,2.104891285451713,-5.210218560607643,-5.210218560608066,40.2837352733496,38306.31627950717,25543.63828639653,63849.954565903696,67477.40842090893,121586.37740005272,78215.90931602569,49044.81717462384,32412.32460155761,28565.330692747255,18047.342580674558,1557.3547878051527,102977.15249389874,0.6317918309714085,0.0954389902479541,3.35013,1.2743475384963676,3.3501299999998775,1.2816962250549453,1.282120994569798,2.6138252844244607,19845.057630188032,2023.632701298408,0.00033139475155169663,0.00010638576161655168,0.00022500898993514494,0.0007538093674514271,0.09543899024795398,0.09543899024795441,0.4962268946452658,3.979039320256561e-13,28565.330692747255,18047.342580674558,0.85,1.0471041278602113,0.6282025127831516,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4312946692184374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15247.448497492587,1557.3547878051527,0.4962268946452658,5.679443876637148
276.2,-26.589305373023333,4.709982832632409,35.1315744953978,25.328293383959704,5.293119226034429,-23.400543315058375,-37.32644567554814,2.1043571680695186,-5.210359409823354,-5.210359409823719,40.28371003768229,38304.66304457819,25544.881274324533,63849.54431890273,67476.76001613708,121586.95130091743,78216.23902662624,49044.14205506746,32413.441079509754,28565.310010455803,18047.57954068938,1557.3581832667578,102976.55847345883,0.6318005837879371,0.09543841512721203,3.35013,1.2743494265107436,3.3501299999997394,1.2816989303484063,1.2821235649560419,2.6138197673999217,19845.141284855305,2023.641231700459,0.00033128880099586843,0.00010635194651605832,0.0002249368544798101,0.0007535677042984463,0.09543841512721195,0.09543841512721224,0.4962235613119325,3.410605131648481e-13,28565.310010455803,18047.57954068938,0.85,1.0470785835659657,0.6281641122505945,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4313131070558032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15247.480156015372,1557.3581832667578,0.4962235613119325,5.679589360939552
276.40000000000003,-26.592462425744827,4.710322636082277,35.13147833652333,25.327861646097176,5.292876395705643,-23.403409460207502,-37.32932297335935,2.103823430168298,-5.210499861035487,-5.210499861035893,40.28368421012407,38303.02832615755,25546.117930079286,63849.14625623684,67476.11058723532,121587.51620986189,78216.56724593516,49043.484984857205,32414.535845642175,28565.28769254728,18047.814336615775,1557.361487959633,102975.96204882485,0.6318092970344727,0.09543783755909505,3.35013,1.2743513969471678,3.3501299999994254,1.2817016337083151,1.2821261335177294,2.613814254341826,19845.224561149833,2023.6497235192276,0.00033118293642234544,0.00010631810026656001,0.00022486483615578542,0.0007533264335505814,0.09543783755909506,0.09543783755909513,0.49622022797859916,3.979039320256561e-13,28565.28769254728,18047.814336615775,0.85,1.0470536408858322,0.6281262572393269,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4313315356931853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15247.511798372725,1557.361487959633,0.49622022797859916,5.679734359793499
276.6,-26.59560965523107,4.710660548124638,35.131382502851906,25.327701691444986,5.292862799820003,-23.40631419241563,-37.33221333296967,2.1035673369157597,-5.210602665302474,-5.210602665302885,40.28372175355788,38301.475319439414,25547.25277457587,63848.728094015285,67475.60461834908,121588.16553716449,78216.87589065268,49042.74659144397,32415.699221343013,28565.308144239527,18048.062068774765,1557.3647914751798,102975.52104141284,0.631817517165987,0.09543743527211769,3.35013,1.2743528816429897,3.350129999998339,1.2817030434982033,1.2821274085424645,2.613811379316348,19845.30287094972,2023.6577088964857,0.00033107743223681165,0.00010628411038521989,0.00022479332185159175,0.000753086851334673,0.09543743527200488,0.09543743527281638,0.49621689464526586,3.979039320256561e-13,28565.308144239527,18048.062068774765,0.85,1.0470264571269001,0.6280885963365805,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4313499552379665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15247.543274970958,1557.3647914751798,0.49621689464526586,5.679879048353348
276.8,-26.59876344429548,4.710995980931725,35.13128600051078,25.326954409852647,5.292333613407287,-23.409135683090415,-37.33506527552379,2.1027058522022535,-5.210844918387352,-5.2108449183877665,40.28365203379864,38299.76467332018,25548.74031574769,63848.504989067864,67474.85682849296,121588.97806823885,78217.24515204714,49042.15299687445,32416.769061302984,28565.3809239982,18048.36858300645,1557.3772637641905,102974.91299478004,0.6318266376711871,0.09543681798946294,3.35013,1.2743552081426608,3.350130000003664,1.2817072726636474,1.2821315036335554,2.6138027546943317,19845.396560503643,2023.6672625721978,0.0003309717391837311,0.00010625058211610209,0.00022472115706762902,0.0007528450899269761,0.09543681798946302,0.09543681798946303,0.4962135613119325,3.979039320256561e-13,28565.3809239982,18048.36858300645,0.85,1.0470031805119624,0.6280487762821046,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4313683179125598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15247.574393987888,1557.3772637641905,0.4962135613119325,5.680055443266671
277.0,-26.601915545744273,4.711329718734814,35.131189411398786,25.326579599082493,5.292162345825111,-23.411990213669114,-37.337921967823036,2.1022370137499373,-5.210906132972184,-5.21090613297258,40.283599950492814,38298.07705550852,25549.75731814654,63847.83437365506,67474.15810772662,121589.10011102684,78217.54652489754,49041.46547267934,32417.867835798,28565.184685153683,18048.491116205325,1557.3690889127222,102974.13191287295,0.6318352678316745,0.0954360654883052,3.35013,1.2743569846125324,3.350129999998044,1.281709673318694,1.282133769720595,2.613797859015611,19845.473025274514,2023.6750598088558,0.0003308661337152417,0.00010621700780115862,0.00022464912591408308,0.0007526037761985472,0.09543606548830526,0.0954360654883053,0.49621022797859915,3.979039320256561e-13,28565.184685153683,18048.491116205325,0.85,1.0469766883466376,0.6280118077452849,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4313867193026797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15247.606186281191,1557.3690889127222,0.49621022797859915,5.680178167850273
277.2,-26.605065061036008,4.7116611423304935,35.1310923409777,25.325889873225265,5.291635630682094,-23.41486598009437,-37.34081945205105,2.1014365497379983,-5.211113942169845,-5.211113942170248,40.28350006940467,38296.541042120705,25551.145842589412,63847.686884710114,67473.59601837878,121589.89272489693,78217.90430072013,49040.849324453906,32418.949973629133,28565.150863928735,18048.792742642694,1557.3752232025831,102973.38349570753,0.6318465751719239,0.09543530829310846,3.35013,1.2743592682527378,3.3501300000010477,1.2817136179586817,1.282137580453544,2.613789814713506,19845.563800691943,2023.684316325345,0.00033076064586399465,0.00010618296407421672,0.00022457768178977793,0.0007523644290943888,0.09543530829416262,0.09543530829421262,0.49620689464526585,3.979039320256561e-13,28565.150863928735,18048.792742642694,0.85,1.0469562723369477,0.6279758251110472,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314051112895358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15247.637788356515,1557.3752232025831,0.49620689464526585,5.680309681725412
277.40000000000003,-26.608213850351106,4.71199108778455,35.130995855322766,25.325769907236122,5.291733658120584,-23.417702581880665,-37.34364708708597,2.101222389650163,-5.211128418066039,-5.211128418066354,40.283527626743414,38294.76492183368,25552.03272756608,63846.797649399756,67472.84861311081,121589.89065998244,78218.20621933373,49040.122528056716,32420.092990307796,28565.009319305555,18048.87505371738,1557.3671161804482,102972.79845770025,0.6318525876173657,0.09543477669250701,3.35013,1.274360702945851,3.350129999999749,1.2817148323618273,1.2821386601168314,2.6137873381918237,19845.640403934674,2023.692127682203,0.0003306552132691878,0.000106149750750747,0.00022450546251844082,0.0007521224851469041,0.09543477669250713,0.09543477669250673,0.4962035613119325,3.410605131648481e-13,28565.009319305555,18048.87505371738,0.85,1.0469244984661656,0.6279363889137415,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314234886294124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15247.668478010455,1557.3671161804482,0.4962035613119325,5.680417241219897
277.6,-26.611361041916755,4.712318613574346,35.13089923363147,25.32526769153776,5.291403722907071,-23.420568561919264,-37.34652424519879,2.1006112429095523,-5.211364697540716,-5.211364697541071,40.28352937058713,38293.16717190201,25553.484526122196,63846.6516980242,67472.25521653215,121590.93015265034,78218.55782352031,49039.469778890074,32421.208938478045,28565.190409995994,18049.23121648635,1557.3840032183487,102972.41192541395,0.6318610503702531,0.09543439642021598,3.35013,1.2743627118458973,3.350130000000723,1.2817178951781307,1.2821415889122327,2.613781092238246,19845.729613475378,2023.7012245237038,0.0003305498650783573,0.00010611596557974428,0.000224433899498613,0.0007518827397272884,0.0954343964202159,0.09543439642021603,0.49620022797859914,3.410605131648481e-13,28565.190409995994,18049.23121648635,0.85,1.0468998396381264,0.6278968357042406,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314418621757385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15247.700470393756,1557.3840032183487,0.49620022797859914,5.680588535237462
277.8,-26.614506583291718,4.712644237758005,35.13080232978411,25.324848456680797,5.291180280654152,-23.423422405437655,-37.349384534731485,2.100096102800077,-5.211482166049052,-5.211482166049429,40.28349285516924,38291.516982694775,25554.625489804144,63846.14247249892,67471.58265180125,121591.32069945951,78218.86557790668,49038.7999088002,32422.29518789608,28565.112557854114,18049.422566429486,1557.3837570863816,102971.75208191862,0.6318694711905384,0.09543375763892581,3.35013,1.2743645624956117,3.3501300000021144,1.2817205107692935,1.2821440704444234,2.613775758327562,19845.807697379107,2023.7091868659643,0.0003304446029908375,0.00010608238833373286,0.00022436221465710462,0.000751642586189206,0.09543375763892582,0.09543375763892564,0.4961968946452658,3.979039320256561e-13,28565.112557854114,18049.422566429486,0.85,1.046874179972798,0.6278593958662402,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314602268411545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15247.73137641023,1557.3837570863816,0.4961968946452658,5.680746923476313
278.0,-26.617650481436606,4.712967842535317,35.13070537353095,25.324412143696122,5.290931640651808,-23.42627728990624,-37.352244929037965,2.0995584491214387,-5.211629102556685,-5.211629102557089,40.28346583400947,38289.87349225736,25555.83713361295,63845.710625870306,67470.93749193275,121591.87356185522,78219.19169840479,49038.1276987294,32423.404444083764,28565.09893630951,18049.65515755223,1557.3877607420718,102971.16003951228,0.6318779149967884,0.09543318298902266,3.35013,1.2743664191896098,3.3501300000018808,1.2817232310299282,1.2821466567901088,2.6137702109900935,19845.890441160216,2023.7176243834763,0.000330339426717018,0.00010604881967159545,0.0002242906070454226,0.0007514026913810816,0.09543318298902667,0.09543318298902298,0.4961935613119325,3.979039320256561e-13,28565.09893630951,18049.65515755223,0.85,1.046848292499592,0.6278211690724464,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314785823189926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15247.76252445532,1557.3877607420718,0.4961935613119325,5.680886161798019
278.2,-26.62079274084392,4.7132894672308305,35.130608311604846,25.323985085729532,5.290690887899973,-23.429129910326367,-37.35510497409848,2.0990280573824376,-5.211768856144317,-5.211768856144674,40.28343673488911,38288.23501414459,25557.025182691923,63845.26019683652,67470.29688865405,121592.39211862718,78219.52448280604,49037.46260829658,32424.5131938994,28565.070047281202,18049.878996775973,1557.3907454371183,102970.55222580303,0.6318863901576165,0.0954325935103688,3.35013,1.2743683357769626,3.3501299999994383,1.2817259173089524,1.282149209252119,2.6137647329733062,19845.9748757168,2023.726234312105,0.00033023433605014187,0.00010601526491768126,0.0002242190711324606,0.0007511630367729903,0.09543259351036879,0.09543259351036884,0.4961902279785992,3.410605131648481e-13,28565.070047281202,18049.878996775973,0.85,1.0468223720165994,0.6277831882001138,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314969286492008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15247.793575058458,1557.3907454371183,0.4961902279785992,5.681030132237026
278.40000000000003,-26.62393336734028,4.7136091094872326,35.130511154250655,25.323553243093215,5.290446841489172,-23.43198139022249,-37.35796484453601,2.0984948643714265,-5.2119111414478425,-5.211911141448173,40.283407612811985,38286.60209428538,25558.21464615867,63844.81674044405,67469.65134129998,121592.91127610396,78219.85066613651,49036.80141912202,32425.61027446054,28565.045288645306,18050.10319032604,1557.3940349220625,102969.94754697663,0.631894786370285,0.09543200668318663,3.35013,1.2743702089553706,3.3501299999993552,1.2817286164670594,1.2821517747063083,2.6137592287158697,19846.05763543983,2023.73467345524,0.00033012933073908133,0.00010598172201795667,0.00022414760872112467,0.0007509236284049014,0.09543200668318669,0.09543200668318659,0.49618689464526583,3.410605131648481e-13,28565.045288645306,18050.10319032604,0.85,1.0467966961657766,0.6277453773991817,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431515265857328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15247.82453731168,1557.3940349220625,0.49618689464526583,5.681173047529561
278.6,-26.627072339897456,4.713926783881448,35.13041390587649,25.323131249193125,5.290207098575901,-23.434830950825123,-37.36081685693932,2.0979657095035344,-5.212051998048594,-5.2120519980489535,40.283378913526384,38284.9481631972,25559.39536347078,63844.34352666798,67469.02433634958,121593.43857432081,78220.19628689194,49036.120113739446,32426.751303502766,28565.018874500434,18050.329269506907,1557.397181814141,102969.34241009757,0.6319032852318598,0.09543141975382957,3.35013,1.2743720634514468,3.3501299999990986,1.2817312966543655,1.2821543212931064,2.6137537631675727,19846.145326855418,2023.7436154910615,0.00033002441143047687,0.00010594828104587389,0.000224076130384603,0.00075068416668537,0.09543141975382963,0.09543141975382965,0.4961835613119325,3.410605131648481e-13,28565.018874500434,18050.329269506907,0.85,1.0467698074730345,0.6277067881693446,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4315335939767133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15247.855407728348,1557.397181814141,0.4961835613119325,5.681315935164784
278.8,-26.630209679080256,4.714242487675643,35.13031655167538,25.322689487971388,5.289958872976865,-23.437679889469965,-37.36367250150067,2.097429083366596,-5.212195463191108,-5.2121954631915335,40.283348068673284,38283.31317951882,25560.577723482977,63843.8909030018,67468.3595011974,121593.93043253482,78220.5006724065,49035.45435072804,32427.829246309404,28564.99320785445,18050.54702602729,1557.4004901908804,102968.73370114136,0.6319114762143185,0.09543082832785525,3.35013,1.2743739454215395,3.350130000000108,1.2817340114676048,1.2821569026259843,2.613748227031949,19846.22255600396,2023.7514906725498,0.0003299195773805743,0.00010591480725008873,0.00022400477013048557,0.0007504451005572436,0.09543082832785521,0.09543082832785542,0.4961802279785991,3.979039320256561e-13,28564.99320785445,18050.54702602729,0.85,1.0467443271867034,0.6276691525185402,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4315519128839715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15247.88634023862,1557.4004901908804,0.4961802279785991,5.68145901825172
279.0,-26.63334538650222,4.714556245584553,35.130219112747795,25.322272278741025,5.2897215837883635,-23.440526265388055,-37.36652776189146,2.096902462674179,-5.21233511544574,-5.21233511544614,40.283318771519944,38281.68303029535,25561.745254654033,63843.42828494939,67467.74046053801,121594.44953398856,78220.85398913697,49034.796558894144,32428.95270026981,28564.963818796517,18050.77109873982,1557.40344822794,102968.12511714546,0.6319199706761723,0.09543023806011294,3.35013,1.2743758477224043,3.3501299999987553,1.2817366795239642,1.282159437295135,2.6137427862673284,19846.312200053857,2023.7606318216576,0.0003298148284794491,0.00010588134772396374,0.00022393348075548536,0.0007502062718833742,0.09543023806011278,0.0954302380601131,0.4961768946452658,3.979039320256561e-13,28564.963818796517,18050.77109873982,0.85,1.0467179667826763,0.6276311674186185,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431570222698451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15247.917104917578,1557.40344822794,0.4961768946452658,5.681601011418878
279.2,-26.636479456539345,4.714868047339063,35.130121574563404,25.321835511736595,5.2894747222813825,-23.443372124718998,-37.36937918057663,2.096367390461017,-5.21247911665813,-5.21247911665853,40.28328809006984,38280.045643452104,25562.9189472938,63842.964590745905,67467.0878420694,121594.94609172356,78221.16995463692,49034.12775601952,32430.046887352662,28564.939302360348,18050.9900793772,1557.4068331752353,102967.51760821498,0.6319281790977105,0.09542964776645595,3.35013,1.274377662655898,3.3501299999988405,1.2817393867711313,1.28216201127677,2.6137372656070235,19846.39236729362,2023.7688066050714,0.0003297101648589633,0.00010584794296054675,0.00022386222189841657,0.0007499675454485423,0.09542964776645606,0.09542964776645602,0.4961735613119325,3.979039320256561e-13,28564.939302360348,18050.9900793772,0.85,1.0466920082935147,0.6275933160209183,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4315885234289072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15247.947782104602,1557.4068331752353,0.4961735613119325,5.681743762159719
279.40000000000003,-26.63961189430617,4.715177914468796,35.130023942568336,25.321408418845408,5.28923319628446,-23.44621598104475,-37.372230215091236,2.0958372830230125,-5.2126200358842425,-5.212620035884603,40.28325712032525,38278.41337499604,25564.079722160004,63842.49309715604,67466.44973942281,121595.43869338818,78221.50168587503,49033.465321448166,32431.15151602985,28564.90923180536,18051.20791216808,1557.4098242581683,102966.9052656308,0.6319364702223214,0.09542905316506743,3.35013,1.274379574847408,3.350130000000053,1.2817420707341503,1.282164562075038,2.613731792451135,19846.47653464008,2023.7773892858502,0.0003296055862923435,0.00010581455243008746,0.00022379103386225606,0.0007497290562729599,0.09542905316506727,0.09542905316506743,0.49617022797859917,3.410605131648481e-13,28564.90923180536,18051.20791216808,0.85,1.0466658389807877,0.6275554995796112,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4316068150418537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15247.978441078449,1557.4098242581683,0.49617022797859917,5.681885803706927
279.6,-26.642742692335016,4.715485845854745,35.12992621352967,25.32097151214259,5.28898686923951,-23.449058841461532,-37.37507733805103,2.095303018366068,-5.21276315159389,-5.2127631515943005,40.28322527183197,38276.77363485302,25565.241168431294,63842.01480328431,67465.79486272794,121595.91735573931,78221.8144760311,49032.79324815628,32432.245808749794,28564.881324580077,18051.422570233994,1557.4130180270151,102966.29288948906,0.6319446023639085,0.09542845793820812,3.35013,1.2743813765933742,3.350129999999821,1.2817447738910617,1.2821671321822328,2.6137262801780965,19846.55589622684,2023.7854819155207,0.0003295010929729558,0.00010578121741976868,0.0002237198755531871,0.0007494906666869987,0.09542845793820802,0.09542845793820816,0.4961668946452658,3.979039320256561e-13,28564.881324580077,18051.422570233994,0.85,1.0466396993375766,0.6275176460554638,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4316250975664782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15248.009012701223,1557.4130180270151,0.4961668946452658,5.682027683901482
279.8,-26.64587185588246,4.715791856132779,35.12982839054822,25.3205394250341,5.288743177460157,-23.45189996695079,-37.377924216538645,2.094771288528492,-5.212904778111124,-5.212904778111496,40.28319310800672,38275.13915588997,25566.39383317901,63841.532989068975,67465.14732762832,121596.39160270046,78222.13494739248,49032.12677565402,32433.342413042734,28564.850441893122,18051.6360835743,1557.4160088060723,102965.67761270788,0.6319527602742084,0.09542786002969515,3.35013,1.2743832261441281,3.3501299999995426,1.2817474650793925,1.2821696904253137,2.6137207923344636,19846.637206700518,2023.79377327635,0.00032939668466943045,0.00010574789497039966,0.0002236487896990308,0.0007492525198344141,0.09542786002969525,0.09542786002969503,0.4961635613119325,3.979039320256561e-13,28564.850441893122,18051.6360835743,0.85,1.0466135142871376,0.6274798869355819,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4316433709585332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15248.039567650994,1557.4160088060723,0.4961635613119325,5.682169107028079
280.0,-26.648999390355645,4.716095950072823,35.129730476156716,25.320107372850202,5.288498977723214,-23.45473967675252,-37.38077081562949,2.0942392641201333,-5.21304720952827,-5.213047209528624,40.283160904913856,38273.51007925699,25567.54363597373,63841.053715230715,67464.50168918166,121596.86614369342,78222.45659805361,49031.46498812895,32434.43512213851,28564.820818538017,18051.84975150136,1557.4190941650074,102965.06322894509,0.6319608957527946,0.09542726285441795,3.35013,1.2743850806402044,3.350130000001685,1.2817501574753152,1.2821722499844943,2.613715302051382,19846.718816387893,2023.8020951484853,0.00032929236114562574,0.00010571458548551514,0.0002235777756601106,0.0007490146135722064,0.09542726285441792,0.09542726285441816,0.49616022797859916,3.410605131648481e-13,28564.820818538017,18051.84975150136,0.85,1.0465874170222325,0.6274422448116259,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4316616352480365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15248.07003259426,1557.4190941650074,0.49616022797859916,5.682310354619903
280.2,-26.65212528802627,4.71639813596437,35.129632469304525,25.319675320666306,5.288254782293593,-23.457577912675443,-37.383613468240924,2.0937074069427464,-5.213189617461239,-5.213189617461655,40.28312830833425,38271.87327795956,25568.688465072017,63840.561743031576,67463.85594768875,121597.33491729267,78222.77759827496,49030.79492854566,32435.536299699215,28564.790504531902,18052.062053575402,1557.4221483523174,102964.44755244983,0.6319689987122916,0.09542666431224639,3.35013,1.2743869323888797,3.3501300000004726,1.2817528489279135,1.2821748087084097,2.613709813714963,19846.800261044707,2023.8104001921868,0.0003291881226036343,0.00010568133185134091,0.00022350679075229337,0.0007487768049029806,0.09542666431224632,0.09542666431224664,0.4961568946452658,3.979039320256561e-13,28564.790504531902,18052.062053575402,0.85,1.0465609790569754,0.6274043973696374,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4316798904658878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15248.100408238824,1557.4221483523174,0.4961568946452658,5.682451564687312
280.40000000000003,-26.655249554282673,4.716698421481953,35.12953437083644,25.319243233557813,5.288010511398359,-23.46041468754852,-37.386455841455586,2.0931756446642,-5.213332137527345,-5.213332137527719,40.28309537491783,38270.24186391144,25569.828689449907,63840.07055336135,67463.21041477706,121597.79892112644,78223.09823462035,49030.12968375481,32436.63172318394,28564.75981689948,18052.273239889368,1557.4251918587902,102963.8309367818,0.6319770708945112,0.0954260647424564,3.35013,1.274388782489114,3.3501300000012177,1.2817555397744995,1.282177366934182,2.613704326637349,19846.881613378373,2023.818695821547,0.00032908396880808305,0.00010564809114585242,0.00022343587766223062,0.0007485392368325686,0.09542606474245649,0.0954260647424564,0.4961535613119325,3.979039320256561e-13,28564.75981689948,18052.273239889368,0.85,1.0465346599743164,0.6273667025901276,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4316981365663173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,44.0,15248.13076805789,1557.4251918587902,0.4961535613119325,5.6825925599021385
280.6,-26.658372181412002,4.716996814361876,35.12943618129958,25.318811111524724,5.287766179904447,-23.463249992942114,-37.38929416341705,2.0926439914345902,-5.213474747597559,-5.213474747597902,40.283062097497734,38268.60273539833,25570.964272046425,63839.567007444755,67462.56503199064,121598.25801138626,78223.4184510529,49029.45615446077,32437.735885102367,28564.728707349193,18052.48327388709,1557.428221490154,102963.21333093254,0.6319851120883395,0.09542546409678952,3.35013,1.274390630940907,3.3501300000011005,1.2817582299487567,1.282179924595732,2.6136988409537536,19846.962859171126,2023.8269805867576,0.00032897989996042744,0.00010561490745515847,0.00022336499250526898,0.0007483017623416768,0.09542546409678951,0.09542546409678968,0.49615022797859915,3.410605131648481e-13,28564.728707349193,18052.48327388709,0.85,1.046507996585834,0.6273287971406598,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4317163735801162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15248.161038719118,1557.428221490154,0.49615022797859915,5.682733368402216
