time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
280.8,-26.66149318788996,4.7172933222965225,35.129337901292196,25.318378989491634,5.28752177792267,-23.46608384647655,-37.392136082611955,2.092112436509305,-5.213617450212553,-5.213617450212951,40.28302848003049,38266.98208391106,25572.095239211896,63839.077323122954,67461.91983893735,121598.71226475935,78223.73829004896,49028.800535022754,32438.819727806895,28564.69718661011,18052.692174074935,1557.4312378383934,102962.59475082475,0.6319931227045268,0.09542486239148565,3.35013,1.274392477744259,3.350130000000893,1.2817609195020967,1.282182481743629,2.6136933565593234,19847.044009200123,2023.8352555867828,0.0003288759153894684,0.00010558169135358834,0.00022329422403588004,0.0007480646787693228,0.0954248623914857,0.09542486239148568,0.4961468946452658,3.979039320256561e-13,28564.69718661011,18052.692174074935,0.85,1.0464819169800326,0.6272914090772265,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4317346014616015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15248.191295794677,1557.4312378383934,0.4961468946452658,5.682873986413001
281.0,-26.66461256596567,4.7175879529639495,35.12923953140113,25.317946867458545,5.287277313242226,-23.468916240395785,-37.39497395055366,2.091580987672351,-5.213760241033185,-5.2137602410335555,40.28299452427796,38265.35368322424,25573.221599543573,63838.57528276781,67461.27480478257,121599.16165477806,78224.05772079591,49028.13659923759,32439.91235728703,28564.665250451908,18052.89993328659,1557.4342405048078,102961.97519662508,0.6320011025860345,0.09542425962788884,3.35013,1.2743943228991705,3.3501299999994782,1.2817636083978452,1.2821850383414473,2.6136878735288267,19847.12505564755,2023.8435200244273,0.0003287720152981933,0.00010554853223111587,0.00022322348306707743,0.0007478276873275081,0.0954242596278889,0.09542425962788867,0.4961435613119325,3.979039320256561e-13,28564.665250451908,18052.89993328659,0.85,1.046455492131288,0.6272538092021797,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4317528203179646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15248.221386194928,1557.4342405048078,0.4961435613119325,5.68301441572384
281.2,-26.667730321192735,4.717880711090687,35.12914106449654,25.31750479191544,5.28702893439214,-23.47174756490726,-37.39781164387239,2.091046178106628,-5.2139038030672396,-5.2139038030675895,40.282959084496035,38263.73083490398,25574.345123957562,63838.07595886155,67460.6095361816,121599.58678966225,78224.35505447,49027.47635319217,32440.97633475314,28564.632129523092,18053.101925372786,1557.4372297981786,102961.35186179169,0.6320089068017063,0.09542365263993723,3.35013,1.2743961757468063,3.3501299999999787,1.2817663127810637,1.2821876105392485,2.61368235894044,19847.20049559256,2023.8512127579306,0.0003286681994463934,0.00010551538476712723,0.00022315281467926617,0.00074759093904145,0.09542365263993714,0.09542365263993735,0.4961402279785992,3.410605131648481e-13,28564.632129523092,18053.101925372786,0.85,1.0464296245195877,0.6272166084092173,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4317710301033035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15248.251463024644,1557.4372297981786,0.4961402279785992,5.68315465702773
281.40000000000003,-26.67084644541003,4.718171614431778,35.12904251854307,25.317082448769384,5.286788821227518,-23.47457659448594,-37.40064521608872,2.090518970303414,-5.214045082789255,-5.2140450827896,40.28292515706451,38262.09982440678,25575.45799534505,63837.55781975183,67459.98277263834,121600.03851663112,78224.69313053795,49026.81018230648,32442.09216470164,28564.597748647735,18053.310190294917,1557.4400514857036,102960.73047945893,0.6320169585146554,0.0954230483408733,3.35013,1.2743979989225047,3.3501299999997225,1.2817689816002114,1.2821901472689903,2.6136769168946223,19847.286272758745,2023.8599595946368,0.0003285644680506006,0.00010548229503659008,0.00022308217301401052,0.000747354280279427,0.09542304834087315,0.09542304834087334,0.49613689464526584,3.410605131648481e-13,28564.597748647735,18053.310190294917,0.85,1.0464025815926625,0.6271787549652704,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4317892308493823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15248.281448757043,1557.4400514857036,0.49613689464526584,5.683294136628154
281.6,-26.67396094424607,4.718460658274414,35.12894388485377,25.31665036166089,5.286543435683365,-23.477404688219845,-37.403478648606665,2.0899871796571796,-5.214189320140235,-5.214189320140615,40.28289070016232,38260.47444229246,25576.573694418697,63837.048136711164,67459.34107530222,121600.48213185811,78225.01395183151,49026.14731882177,32443.1851477886,28564.567362137197,18053.516735455334,1557.443193128951,102960.11114811558,0.632024861660799,0.09542244542706285,3.35013,1.274399849572219,3.350130000000235,1.281771671598141,1.2821927052918651,2.6136714316856327,19847.367672017735,2023.8682600090485,0.00032846082086824895,0.00010544921652151361,0.00022301160434673534,0.0007471178660701285,0.09542244542706288,0.09542244542706275,0.4961335613119325,3.979039320256561e-13,28564.567362137197,18053.516735455334,0.85,1.046376001579882,0.6271411889180409,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4318074225079014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15248.311422459083,1557.443193128951,0.4961335613119325,5.6834343535552065
281.8,-26.677073823103996,4.7187478545872805,35.128845156977526,25.316213175561302,5.286296912412023,-23.480231437441763,-37.406311836652435,2.089454526749858,-5.21433261620075,-5.214332616201136,40.28285474385662,38258.85446200726,25577.68221228017,63836.53667428743,67458.686020354,121600.90117764249,78225.32048907419,49025.48893072774,32444.25728705161,28564.532945008323,18053.717314068275,1557.446112970993,102959.48581585454,0.6320326451276067,0.09542183638967718,3.35013,1.2744017139589414,3.350130000000317,1.2817743654490552,1.2821952672760792,2.6136659386430465,19847.44544710595,2023.8761908608906,0.0003283572576645367,0.00010541615044057868,0.00022294110722395806,0.0007468816915441987,0.09542183638967724,0.095421836389677,0.4961302279785992,3.979039320256561e-13,28564.532945008323,18053.717314068275,0.85,1.0463498199435124,0.627103968403267,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431825605111063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15248.34130450734,1557.446112970993,0.4961302279785992,5.6835742866042
282.0,-26.680185074022457,4.719033215004056,35.1287463473678,25.31578583819794,5.286054360289477,-23.483056324016996,-37.409140973445005,2.088925610284043,-5.214475037397563,-5.214475037397895,40.282819475840725,38257.2265259404,25578.78374993502,63836.01027587542,67458.05080614827,121601.332779639,78225.64765883732,49024.823378629546,32445.36031134197,28564.498223555718,18053.92088223931,1557.4489763473578,102958.86157910645,0.6320405400067955,0.09542122875218847,3.35013,1.274403518452309,3.350129999998865,1.281777041736589,1.282197811798506,2.6136604814368853,19847.528457108147,2023.8846555253983,0.00032825377864935325,0.00010538314119834526,0.000222870637451008,0.0007466456086437454,0.09542122875218849,0.0954212287521884,0.4961268946452658,3.410605131648481e-13,28564.498223555718,18053.92088223931,0.85,1.0463228699237381,0.6270663044409001,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4318437786897573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15248.371097005438,1557.4489763473578,0.4961268946452658,5.6837134499757145
282.2,-26.683294702489164,4.719316741018326,35.12864745144803,25.315353646315657,5.285809156155105,-23.48588001530623,-37.4119698657654,2.0883944689721132,-5.214618944976735,-5.214618944977084,40.28278376490775,38255.60407541992,25579.88439143818,63835.4884668581,67457.40814411241,121601.75775201459,78225.96594342402,49024.161874731326,32446.4489652141,28564.465216463977,18054.122982106055,1557.4519877895798,102958.23780555703,0.6320483455681861,0.09542062120804483,3.35013,1.2744053586618977,3.350129999998925,1.2817797282226184,1.2822003666298336,2.613655003457936,19847.609212750074,2023.8928903091346,0.00032815038358522026,0.00010535014435452065,0.00022280023923069962,0.0007464097654539437,0.09542062120804488,0.09542062120804495,0.49612356131193247,3.410605131648481e-13,28564.465216463977,18054.122982106055,0.85,1.0462962131131,0.6270288617787716,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4318619431968496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,45.0,15248.400876224041,1557.4519877895798,0.49612356131193247,5.6838529378987905
282.40000000000003,-26.686402700934035,4.719598440107071,35.1285484605746,25.31491146599876,5.285560461054666,-23.488702588403658,-37.41479484653098,2.0878603485242824,-5.214762937272326,-5.214762937272674,40.28274628490442,38253.974052307145,25580.980546752842,63834.95459905999,67456.74359554081,121602.15356504555,78226.26061899344,49023.49107575958,32447.521714704293,28564.429422751895,18054.318080067005,1557.4548822533675,102957.60846766905,0.6320559676814876,0.09542000772853258,3.35013,1.274407200519927,3.3501299999997,1.281782428419589,1.2822029352839097,2.6136494975443223,19847.683978276786,2023.9005142711105,0.000328047072668903,0.00010531720265924902,0.00022272987000965396,0.0007461740194154421,0.09542000772853254,0.09542000772853271,0.4961202279785991,3.410605131648481e-13,28564.429422751895,18054.318080067005,0.85,1.0462696801032267,0.62699148837452,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4318800986637241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15248.430566035677,1557.4548822533675,0.4961202279785991,5.683992184523918
282.6,-26.68950907439733,4.719878327918446,35.12844939041593,25.31448402386161,5.285318047598917,-23.49152307043144,-37.4176194780506,2.087332043632991,-5.214905094673554,-5.214905094673928,40.28270979920792,38252.34907073927,25582.067313175365,63834.416383914635,67456.10758301623,121602.5671457157,78226.58540165,49022.82688937296,32448.6205691967,28564.3922495241,18054.517356240383,1557.4576260253968,102956.97998911949,0.6320637666128248,0.09541939565594039,3.35013,1.2744089951226485,3.350130000001975,1.2817851013710866,1.2822054767905995,2.6136440472092146,19847.76638261873,2023.9089171754608,0.0003279438456779312,0.00010528427454890557,0.00022265957112902563,0.0007459385090264827,0.09541939565594038,0.09541939565594029,0.49611689464526576,3.979039320256561e-13,28564.3922495241,18054.517356240383,0.85,1.0462426527530555,0.6269539447985134,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4318982450455293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15248.460239912383,1557.4576260253968,0.49611689464526576,5.684130525791645
282.8,-26.692613828374473,4.720156403257567,35.128350236872784,25.31405179705473,5.2850726043652125,-23.494342397625378,-37.42044390002263,2.0868011736160814,-5.215049342966324,-5.215049342966651,40.2826731381593,38250.72958325521,25583.15479652736,63833.88437978257,67455.46559714816,121602.97862228859,78226.9026473637,49022.16663347066,32449.706682103384,28564.358228613077,18054.716297628387,1557.4606102892824,102956.35359772843,0.632071484089668,0.09541878524001436,3.35013,1.2744108309363944,3.350130000000714,1.281787786106415,1.2822080301917074,2.613638572868933,19847.84687467625,2023.9171250810673,0.0003278407023749713,0.00010525135838962546,0.00022258934398534586,0.0007457032389656267,0.09541878524001428,0.09541878524001443,0.49611356131193246,3.410605131648481e-13,28564.358228613077,18054.716297628387,0.85,1.0462158925682532,0.6269165911045026,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431916382371038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15248.489826619625,1557.4606102892824,0.49611356131193246,5.6842693439429555
283.0,-26.695716968264055,4.7204326753934325,35.128250993716364,25.313614506181352,5.284825665285523,-23.497160421427697,-37.42326814737169,2.086269118449162,-5.215193234695732,-5.215193234696154,40.28263524077825,38249.11549472762,25584.23671848069,63833.352213208316,67454.81165162579,121603.3699452036,78227.20688832887,49021.51073143071,32450.773507664628,28564.321575097107,18054.910376222953,1557.4634624534615,102955.72279023787,0.6320790895997878,0.0954181702275407,3.35013,1.2744126859819516,3.350129999999388,1.2817904761995758,1.282210589058826,2.6136330876267038,19847.924067149495,2023.9249965227164,0.0003277376425261632,0.00010521845376994441,0.00022251918875621881,0.0007454682098278713,0.09541817022754064,0.09541817022754091,0.4961102279785991,3.979039320256561e-13,28564.321575097107,18054.910376222953,0.85,1.0461895064921862,0.6268795523934854,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431934510671684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15248.51932337042,1557.4634624534615,0.4961102279785991,5.684408054050957
283.2,-26.69881848628814,4.720707153286368,35.128151664313144,25.31317714545878,5.284578903916115,-23.499976967455225,-37.42608834346754,2.0857373850831986,-5.2153368328254714,-5.215336832825879,40.28259685349102,38247.49362112681,25585.313264239034,63832.80688536584,67454.15692702224,121603.75381798485,78227.50986623237,49020.846560336926,32451.848117661608,28564.283626723583,18055.102660208377,1557.466243808731,102955.0900389337,0.6320866609557383,0.09541755322887782,3.35013,1.2744144470663743,3.3501300000004486,1.281793164632233,1.2822131463715802,2.613627605793331,19848.000939156842,2023.932835285938,0.0003276346663353228,0.00010518560583171501,0.00022244906050360776,0.0007452332710649515,0.09541755322887792,0.09541755322887785,0.4961068946452658,3.979039320256561e-13,28564.283626723583,18055.102660208377,0.85,1.0461627943374148,0.6268423206727852,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4319526299783394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15248.548729472095,1557.466243808731,0.4961068946452658,5.68454612493864
283.40000000000003,-26.701918374489274,4.720979846890116,35.12805225782245,25.31274970332163,5.2843358921126455,-23.502791671303388,-37.42890452323479,2.085209188926769,-5.215479895925284,-5.215479895925691,40.28255931396643,38245.863807180285,25586.3838377507,63832.24764493099,67453.52290776973,121604.15294289851,78227.8342659863,49020.17516539693,32452.954556210403,28564.246197378074,18055.29860868796,1557.46902130524,102954.45932513411,0.6320943491358532,0.09541693853982114,3.35013,1.274416240020655,3.3501299999980336,1.28179583642948,1.2822156871504284,2.6136221579030794,19848.083246348157,2023.9412282836806,0.000327531774011972,0.0001051528141250107,0.00022237895988696133,0.0007449984248861058,0.09541693853982118,0.09541693853982117,0.4961035613119325,3.979039320256561e-13,28564.246197378074,18055.29860868796,0.85,1.046135300482085,0.6268046277906483,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4319707402449378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,39.0,15248.578122592298,1557.46902130524,0.4961035613119325,5.684683929546966
283.6,-26.70501667162418,4.721250839040591,35.12795298417236,25.31241977065804,5.284207323629728,-23.50559332028944,-37.431707431655354,2.0847839725192214,-5.21560535890643,-5.215605358906802,40.2825533461125,38244.194000032505,25587.404709714534,63831.598709747035,67452.83193763565,121604.4686233443,78228.14032419558,49019.50238734758,32454.04215205334,28564.23197599412,18055.470172555637,1557.4719379838616,102953.90748781689,0.6321006700873235,0.09541641240250853,3.35013,1.274417939563282,3.350130000000265,1.2817980284790977,1.2822177481297945,2.613617688252382,19848.1608998953,2023.9491467417827,0.00032742896421552085,0.000105120186326282,0.00022230877788923886,0.0007447633060700758,0.09541641240253863,0.09541641240254391,0.49610022797859915,3.979039320256561e-13,28564.23197599412,18055.470172555637,0.85,1.0461062627860596,0.62676623596034,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431988841424362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15248.607502166415,1557.4719379838616,0.49610022797859915,5.684822137181318
283.8,-26.708113345265275,4.7215198338884035,35.12785333264103,25.311848369333916,5.283810472039279,-23.50842069324742,-37.43454421693457,2.0841178200214285,-5.215801754970471,-5.215801754970846,40.282491526893786,38242.648267217795,25588.603091312565,63831.25135853036,67452.23124653156,121605.07657756016,78228.44456097085,49018.86158165709,32455.09219923751,28564.242239716034,18055.723355217895,1557.4794266811507,102953.26656054918,0.6321093065830754,0.09541577252846647,3.35013,1.2744199396716431,3.3501299999990803,1.2818013424334116,1.2822209314877524,2.6136109310355446,19848.23809130548,2023.9570180750288,0.00032732623796795916,0.0001050871736989215,0.00022223906426903765,0.0007445297563796311,0.0954157725284733,0.09541577252846668,0.49609689464526585,3.979039320256561e-13,28564.242239716034,18055.723355217895,0.85,1.0460823924979055,0.6267300130170617,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4320069337422774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15248.637053737184,1557.4794266811507,0.49609689464526585,5.684976127335527
284.0,-26.71120837587284,4.72178724679249,35.12775361751702,25.31145658520984,5.283607207712698,-23.511227048924145,-37.4373515258543,2.0836258807640293,-5.215902950313023,-5.215902950313375,40.28244051494899,38241.00621290494,25589.552257547606,63830.558470452546,67451.58354555686,121605.24938269134,78228.76703877858,49018.18970612676,32456.197036279795,28564.113579586883,18055.861802508276,1557.47616641629,102952.53959010531,0.632117000662389,0.09541506680125328,3.35013,1.274421685920097,3.35012999999957,1.2818038448930842,1.2822233031926937,2.6136058284951047,19848.319910857725,2023.965361347425,0.00032722359586274144,0.00010505451352534433,0.0002221690823373971,0.0007442953078109841,0.09541506680125324,0.0954150668012533,0.4960935613119325,3.410605131648481e-13,28564.113579586883,18055.861802508276,0.85,1.046054302677626,0.6266930768943252,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4320250170086801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15248.665833211271,1557.47616641629,0.4960935613119325,5.685102157463333
284.2,-26.71430186337653,4.722052933603341,35.127654117650266,25.31114799147474,5.283468779955004,-23.514061938131288,-37.44018181515855,2.0832288548768294,-5.216039459984245,-5.2160394599846525,40.28243760967828,38239.449987170556,25590.587913489082,63830.037900659634,67450.99762012188,121605.70814377957,78229.04999804364,49017.50236565506,32457.275147098422,28564.122610168597,18056.069165999146,1557.480640608014,102952.011565675,0.6321240603963565,0.09541456300266829,3.35013,1.2744232915015892,3.3501300000001453,1.281805905168233,1.282225232671485,2.61360162758831,19848.39170370615,2023.9726821805766,0.0003271210345323264,0.00010502159548962027,0.00022209943904270615,0.0007440619937201412,0.09541456300269598,0.09541456300272974,0.49609022797859914,3.979039320256561e-13,28564.122610168597,18056.069165999146,0.85,1.0460271355068744,0.6266564089416754,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4320430911088113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15248.695108635584,1557.480640608014,0.49609022797859914,5.685233562888127
284.40000000000003,-26.717393684418322,4.72231665552503,35.12755421655671,25.310550990421348,5.283074570054026,-23.516848094807237,-37.44298238363115,2.0825289804429494,-5.216233576314153,-5.216233576314548,40.28237368851009,38237.79664803406,25591.766846986913,63829.56349502098,67450.30183095051,121606.19431795181,78229.38160931879,49016.876426402145,32458.33909212961,28564.12564001439,18056.29244934399,1557.4877021101486,102951.36100728055,0.6321318102609667,0.09541391350849432,3.35013,1.2744252982037145,3.3501299999985434,1.2818093756954796,1.2822285729718712,2.613594551204073,19848.47584061543,2023.9812617576267,0.0003270185580127005,0.00010498903250357564,0.00022202952550912485,0.0007438277742938844,0.09541391350849447,0.09541391350849435,0.49608689464526584,3.979039320256561e-13,28564.12564001439,18056.29244934399,0.85,1.0460010714938939,0.6266183579420718,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4320611566255934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15248.72383010923,1557.4877021101486,0.49608689464526584,5.68538902003593
284.6,-26.72048387967041,4.722578809498917,35.12745424903127,25.31014436334374,5.282864894773834,-23.519650738905977,-37.44578909883273,2.082031754009408,-5.216336769400698,-5.21633676940109,40.28232033002217,38236.17085871814,25592.707615667518,63828.87847438566,67449.62575796418,121606.32976075496,78229.67193422579,49016.217034979854,32459.394332495478,28563.99638712326,18056.422086611852,1557.484514806112,102950.62904708419,0.632139209160233,0.09541320194337925,3.35013,1.2744270829157909,3.350129999998189,1.2818119022947272,1.282230969141864,2.613589399507467,19848.54950228556,2023.9887731575577,0.0003269161649008577,0.00010495640740439234,0.00022195975749646533,0.0007435940423816334,0.09541320194337923,0.09541320194337927,0.4960835613119325,3.979039320256561e-13,28563.99638712326,18056.422086611852,0.85,1.0459739736137765,0.626582207376841,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4320792128379898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15248.753052647226,1557.484514806112,0.4960835613119325,5.685513933723229
284.8,-26.723572457155708,4.722839182992847,35.12735428012933,25.309702881518774,5.2826095762527245,-23.52245649173016,-37.44859619820488,2.0814936108271844,-5.2164912650230235,-5.216491265023419,40.28228311559135,38234.55270758884,25593.775903641883,63828.328611230725,67448.9860350193,121606.74025278348,78229.98269217355,49015.54936474299,32460.481474922846,28563.978314122287,18056.621748479014,1557.4886995680054,102950.0138571185,0.63214659911542,0.0954126006832578,3.35013,1.2744289016956465,3.3501299999992584,1.2818146192904423,1.2822335558765432,2.613583859618085,19848.628348257385,2023.9968132091374,0.0003268138548767567,0.00010492378720594011,0.00022189006767081657,0.0007433605724060327,0.09541260068326012,0.09541260068325792,0.4960802279785992,3.979039320256561e-13,28563.978314122287,18056.621748479014,0.85,1.0459466389686736,0.6265447140337087,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4320972599828674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15248.782058693469,1557.4886995680054,0.4960802279785992,5.68564409910706
285.0,-26.726659420659008,4.7230978402822865,35.12725422017078,25.30928001450377,5.282369359835534,-23.525259281202846,-37.45140287848187,2.0809692203793784,-5.21663250004201,-5.216632500042396,40.282242680904005,38232.93911293685,25594.80562633606,63827.74473927291,67448.35813678738,121607.09683991544,78230.30982065035,49014.89079679991,32461.576693167153,28563.93307679199,18056.807486408885,1557.4910472527722,102949.37153627386,0.6321541027933553,0.09541197415541097,3.35013,1.2744306792644786,3.350130000002294,1.2818172720762506,1.2822360784860594,2.6135784506738284,19848.711347784352,2024.005276805469,0.0003267116277610438,0.00010489118124002224,0.00022182044652102156,0.00074312733250347,0.09541197415541094,0.095411974155411,0.49607689464526583,3.979039320256561e-13,28563.93307679199,18056.807486408885,0.85,1.0459190751519656,0.6265074926380652,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4321152981064298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15248.810963486321,1557.4910472527722,0.49607689464526583,5.685782315844754
285.2,-26.729744776387943,4.723354765545562,35.127154078382,25.308837729413085,5.282118898010505,-23.528061648060888,-37.45420945398507,2.0804357696834535,-5.216779153690936,-5.216779153691259,40.282201375549384,38231.33133528785,25595.844842034814,63827.17617732266,67447.69928927976,121607.4394540605,78230.60200965591,49014.23405566409,32462.631059990905,28563.895322745928,18056.990257121764,1557.4939883454108,102948.73329218678,0.6321613369988325,0.09541135050439357,3.35013,1.2744325106823822,3.3501300000005916,1.2818199668979264,1.2822386432505775,2.6135729560427237,19848.78548241636,2024.0128364340892,0.00032660948329435945,0.00010485858585000499,0.00022175089744435445,0.0007428943340552552,0.09541135050439364,0.09541135050439345,0.49607356131193253,3.410605131648481e-13,28563.895322745928,18056.990257121764,0.85,1.0458923350318374,0.6264707103844389,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432133327230136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15248.839783105068,1557.4939883454108,0.49607356131193253,5.685918899990473
285.40000000000003,-26.732828617962255,4.723610066018439,35.12705408489473,25.30854296581822,5.281996023438481,-23.530882221409218,-37.45702242068944,2.0800496268715243,-5.216902445155995,-5.216902445156318,40.282193554596724,38229.75156745052,25596.819716274997,63826.57128372551,67447.10771513126,121607.80187985903,78230.89505642865,49013.538908701004,32463.729053030715,28563.874448452778,18057.17347836633,1557.4965084900987,102948.17274639725,0.6321682134177157,0.09541081570097848,3.35013,1.274434075602331,3.3501299999998575,1.2818219755126963,1.2822405216854822,2.6135688605744436,19848.85983468234,2024.0204182551981,0.00032650741832499733,0.00010482592562104906,0.00022168149270394827,0.0007426618191522783,0.09541081570100747,0.09541081570098991,0.4960702279785992,3.410605131648481e-13,28563.874448452778,18057.17347836633,0.85,1.0458639635451845,0.6264337672463447,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432151347389596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15248.868511266774,1557.4965084900987,0.4960702279785992,5.686055025855135
285.6,-26.735910761881073,4.723863421756215,35.126953706927594,25.307936046179407,5.2815925807254045,-23.53366466722419,-37.45981851881368,2.0793464860684936,-5.21710223157686,-5.21710223157727,40.28212782929664,38228.11952679924,25597.986557333727,63826.10608413296,67446.40960086012,121608.27998357204,78231.20425597386,49012.91418191288,32464.76674895665,28563.883825378183,18057.395446177838,1557.504126663815,102947.52358463683,0.6321757768155591,0.09541016617155124,3.35013,1.2744360883487391,3.3501300000006795,1.2818254603098558,1.2822438768938493,2.6135617552721824,19848.93828525394,2024.028417987176,0.00032640543887267354,0.00010479347055834501,0.00022161196831432854,0.0007424289034088815,0.09541016617155118,0.0954101661715512,0.4960668946452658,3.979039320256561e-13,28563.883825378183,18057.395446177838,0.85,1.0458383969409701,0.6263962772736745,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4321693591309759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15248.897017838899,1557.504126663815,0.4960668946452658,5.686207889575802
285.8,-26.738991286524882,4.7241152647712505,35.12685326629148,25.307538953516655,5.281387884399584,-23.53645810789171,-37.46261618854476,2.0788547057664144,-5.217202867647359,-5.21720286764775,40.28207272935355,38226.49911201416,25598.89419097893,63825.393302993085,67445.74901093086,121608.39067726795,78231.50849826507,49012.258599348286,32465.833221018653,28563.747475358166,18057.519052369786,1557.5005041811019,102946.78279966183,0.6321831219082138,0.0954094459185922,3.35013,1.274437831849791,3.350129999998975,1.2818279605806255,1.2822462473600735,2.61355665738677,19849.01547806363,2024.0362894631328,0.00032630354228900885,0.00010476100654289613,0.0002215425357461127,0.0007421962952791246,0.09540944591859782,0.09540944591859243,0.4960635613119325,3.979039320256561e-13,28563.747475358166,18057.519052369786,0.85,1.0458107785554922,0.626360179372551,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4321873613818652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15248.925768579356,1557.5005041811019,0.4960635613119325,5.6863317646087035
286.0,-26.742070210626995,4.724365363459391,35.126752830995876,25.307097506616287,5.281131367192096,-23.539255290639936,-37.46541811907662,2.0783164472050233,-5.217359214060991,-5.217359214061328,40.28203425806313,38224.89971298251,25599.940787115855,63824.84050009836,67445.11345687417,121608.78460818573,78231.81978437693,49011.606040485174,32466.904159879727,28563.73036419571,18057.71498082621,1557.5048224562647,102946.16591856617,0.6321903599629738,0.0954088423676535,3.35013,1.274439652278088,3.3501300000008833,1.2818306771559045,1.2822488343062262,2.6135511184934264,19849.09445804204,2024.0443431795813,0.00032620172790077907,0.00010472850239606436,0.0002214732255047147,0.0007419640969601099,0.09540884236765343,0.09540884236765362,0.49606022797859917,3.410605131648481e-13,28563.73036419571,18057.71498082621,0.85,1.0457836625460721,0.6263231573957092,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322053545994058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15248.95439463202,1557.5048224562647,0.49606022797859917,5.686460921709021
286.2,-26.745147513711267,4.724613787445074,35.126652300709615,25.306669540610187,5.280889040737785,-23.542049594859126,-37.46821208680046,2.077791121885693,-5.217501012006949,-5.21750101200735,40.2819912983396,38223.278691832485,25600.94560858999,63824.22430042247,67444.47557139499,121609.10305151631,78232.13297551159,49010.93609594916,32467.99653284714,28563.68187153135,18057.89168190795,1557.507056495396,102945.51621159085,0.6321976194499548,0.09540820784288137,3.35013,1.2744413990760224,3.3501300000024843,1.2818333333365837,1.2822513609436959,2.6135457027628437,19849.17392136569,2024.0524461835278,0.0003260999963315596,0.0001046960998984921,0.00022140389643306754,0.0007417318355573126,0.09540820784288151,0.09540820784288133,0.4960568946452658,3.979039320256561e-13,28563.68187153135,18057.89168190795,0.85,1.0457556791661762,0.6262858844971614,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432223338892375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15248.982842070982,1557.507056495396,0.4960568946452658,5.686598371762734
286.40000000000003,-26.748223201411935,4.724860524674743,35.126551697117506,25.30623204018923,5.280640473666094,-23.54484306907154,-37.47100591482592,2.0772603413256974,-5.217647305304979,-5.217647305305354,40.28194851412502,38221.66330759455,25601.95766219875,63823.6209697933,67443.82653138932,121609.42526465468,78232.43236835318,49010.26914455851,32469.07024866075,28563.641071066617,18058.069631112357,1557.5098473945898,102944.87276364675,0.6322047524047688,0.09540757876218199,3.35013,1.2744431447749962,3.3501300000005103,1.2818360147644534,1.2822539129419048,2.613540235578114,19849.249883765766,2024.0601921926211,0.00032599834734139087,0.00010466370828043575,0.00022133463906095512,0.0007414998143572776,0.09540757876218205,0.09540757876218198,0.4960535613119325,3.979039320256561e-13,28563.641071066617,18058.069631112357,0.85,1.0457280954707289,0.6262488177424342,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322413141405281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15249.011355633847,1557.5098473945898,0.4960535613119325,5.68673355373338
286.6,-26.751297291966935,4.725105590446486,35.12645101777393,25.305799289513402,5.280394798797004,-23.547634816271305,-37.47380323531104,2.0767323231014125,-5.2177917054578415,-5.217791705458262,40.28190529297334,38220.066162499206,25602.96053695472,63823.02669945393,67443.18383197972,121609.74079804913,78232.73854044513,49009.6208709647,32470.130743867143,28563.596429114685,18058.2458551553,1557.5123776216628,102944.22551472252,0.6322119100082456,0.09540694615151102,3.35013,1.2744449349818754,3.3501300000004397,1.2818386831686988,1.2822564520167172,2.6135347949700627,19849.327566207387,2024.0681135971395,0.0003258967802742158,0.0001046312854449366,0.00022126549482927917,0.000741268172192413,0.09540694615151113,0.095406946151511,0.49605022797859916,3.979039320256561e-13,28563.596429114685,18058.2458551553,0.85,1.0457009534837463,0.6262122261381132,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432259280376129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15249.03977886308,1557.5123776216628,0.49605022797859916,5.686868799689494
286.8,-26.754369777763394,4.725348985383568,35.126350258324166,25.30535669010135,5.280144734491311,-23.550425557881887,-37.47659664424134,2.0762005146097855,-5.217937631218206,-5.217937631218563,40.281860960517946,38218.46140387259,25603.963037750484,63822.42444162308,67442.52275388893,121610.03825279628,78233.02431720748,49008.96296719115,32471.179277795924,28563.552461156865,18058.417842425944,1557.515012617957,102943.57663686619,0.6322189043881467,0.0954063114004559,3.35013,1.274446739475243,3.3501300000000476,1.2818413690669157,1.282259008695931,2.613529318716436,19849.40007391545,2024.0755073256873,0.0003257952953284499,0.00010459891720502352,0.00022119637812342634,0.0007410366222426343,0.09540631140045593,0.095406311400456,0.49604689464526586,3.410605131648481e-13,28563.552461156865,18058.417842425944,0.85,1.0456738749109824,0.6261756268108787,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4322772377050714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15249.068038999103,1557.515012617957,0.49604689464526586,5.6870038031653065
287.0,-26.75743267963113,4.72559088475028,35.12624985271003,25.3051477362402,5.280130056064121,-23.553197156842284,-37.479360681585945,2.0758945331045555,-5.218044214261397,-5.218044214261731,40.28188027969414,38216.79016159139,25604.860379955924,63821.65054154731,67441.85579988753,121610.26510603455,78233.33641780278,49008.27077893154,32472.295154301384,28563.54892619109,18058.564330926692,1557.5174609228177,102943.08187591698,0.6322241111421576,0.09540585099850851,3.35013,1.2744482225226244,3.3501300000014798,1.2818430024915233,1.2822605130010996,2.6135259883529725,19849.479260545817,2024.083582114771,0.00032569415589168104,0.00010456689840807158,0.00022112725748360947,0.0007408050591135646,0.09540585099832927,0.09540585099942776,0.4960435613119325,3.410605131648481e-13,28563.54892619109,18058.564330926692,0.85,1.0456421386977295,0.6261368338118186,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432295186082248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15249.096284252591,1557.5174609228177,0.4960435613119325,5.687138226360119
287.2,-26.760501999588588,4.725830692970513,35.12614881262064,25.304442538786702,5.279593852792983,-23.55600064017058,-37.48218227466566,2.0750924933750308,-5.21829166347959,-5.218291663479935,40.28179333332552,38215.29556622974,25606.115067859904,63821.41063408964,67441.27399571681,121610.99076809714,78233.64789570615,49007.669466219464,32473.309366096313,28563.601704520428,18058.85259595593,1557.529324010444,102942.42510412209,0.6322330349921511,0.09540518058208494,3.35013,1.2744503512093797,3.3501300000005467,1.281846946658606,1.282264328566297,2.613517946688404,19849.558289185858,2024.0916407933248,0.00032559283351219225,0.00010453422221959227,0.00022105861129259998,0.000740575085449678,0.09540518058208501,0.09540518058208505,0.49604022797859915,3.410605131648481e-13,28563.601704520428,18058.85259595593,0.85,1.0456199292302222,0.6261014015276183,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4323130788938803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15249.125024803216,1557.529324010444,0.49604022797859915,5.687304486103603
287.40000000000003,-26.763569674202692,4.726069201195952,35.12604771583249,25.30407156972217,5.279421926744779,-23.55877923573995,-37.48495871024204,2.074631488282069,-5.218356066662466,-5.21835606666284,40.28172416354804,38213.650220360534,25606.89506473639,63820.54528509692,67440.59110751607,121610.86858656854,78233.9365691192,49006.99568196385,32474.378763505956,28563.382414316096,18058.917577397748,1557.520302273056,102941.59330620819,0.6322401638381082,0.09540437335030279,3.35013,1.2744520012987781,3.3501299999985448,1.2818493023180286,1.2822665552127486,2.6135131438163612,19849.631531836472,2024.099109465156,0.00032549159443482457,0.00010450207819583962,0.00022098951623898493,0.0007403436080377106,0.09540437335030282,0.09540437335030261,0.4960368946452658,3.979039320256561e-13,28563.382414316096,18058.917577397748,0.85,1.0455911890209693,0.6260657252652541,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4323310096196764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15249.152520186035,1557.520302273056,0.4960368946452658,5.687417564771137
287.6,-26.766627796467326,4.726306181644485,35.125947231795855,25.303820880968146,5.27931818976658,-23.561603502879617,-37.487771816644795,2.074293896027767,-5.218475073067054,-5.218475073067438,40.28176558596129,38212.167843619376,25607.811730883204,63819.97957450258,67440.0834982296,121611.3311037944,78234.21454103416,49006.298885915094,32475.461839021187,28563.4358746816,18059.121197817236,1557.5258439834274,102941.18511555513,0.6322461092233199,0.09540400160912135,3.35013,1.2744535442395137,3.350129999999876,1.2818510824837817,1.2822682066188689,2.61350951431005,19849.702059286963,2024.1063012636287,0.00032539069943973335,0.00010446951892929029,0.00022092118051044305,0.0007401146744634506,0.09540400160903392,0.09540400160993416,0.4960335613119325,3.979039320256561e-13,28563.4358746816,18059.121197817236,0.85,1.0455624522225844,0.6260297822357468,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4323489311546995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15249.180826171068,1557.5258439834274,0.4960335613119325,5.687539493306593
287.8,-26.769690899499828,4.726541114029332,35.12584574360928,25.30306598581376,5.278814930779647,-23.56432154525639,-37.49050924144683,2.073445576483005,-5.218717359404707,-5.218717359405118,40.28163728958405,38210.403918731834,25609.040569093708,63819.444487825545,67439.2234473712,121611.6758045743,78234.51459413745,49005.6950653187,32476.466143131944,28563.41178810939,18059.31875633105,1557.5341086460671,102940.38928784762,0.6322535588640334,0.09540318480860106,3.35013,1.274455658090301,3.3501300000001346,1.2818552416447728,1.282272237620105,2.613501034408054,19849.778189209625,2024.1140643552717,0.0003252896689713634,0.00010443784460713315,0.00022085182436423027,0.0007398823223573387,0.09540318480896869,0.09540318480914131,0.4960302279785992,3.979039320256561e-13,28563.41178810939,18059.31875633105,0.85,1.045536895727663,0.625990831137869,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4323667973034746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15249.208304969361,1557.5341086460671,0.4960302279785992,5.6877167409498615
288.0,-26.77275376275651,4.726774767587629,35.12574450129202,25.302776949852728,5.278691140507581,-23.567119481398542,-37.493303523492045,2.0730568591496303,-5.218781684847556,-5.218781684847936,40.281586098932415,38208.83886410102,25609.80786502158,63818.6467291226,67438.65433640765,121611.68429083396,78234.83570769042,49005.02023538378,32477.572747007376,28563.22208940473,18059.414466212664,1557.526370061291,102939.61500797038,0.6322611086972446,0.09540243872332733,3.35013,1.2744572653202342,3.350129999999794,1.2818572601450329,1.2822741273107585,2.613496919010278,19849.859662621107,2024.1223723311334,0.0003251886752786534,0.00010440552154736851,0.00022078315373128487,0.0007396522668097894,0.09540243872332713,0.09540243872332738,0.49602689464526584,3.979039320256561e-13,28563.22208940473,18059.414466212664,0.85,1.0455081212516164,0.6259557885263421,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4323846929703996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15249.237206152175,1557.526370061291,0.49602689464526584,5.687809057922121
288.2,-26.775815046640158,4.727006651026954,35.125643278523604,25.30230766804891,5.278409179965631,-23.569903329181503,-37.496091903280444,2.072497462506961,-5.218962256314171,-5.218962256314575,40.28155018050014,38207.259492365345,25610.86993640444,63818.12942876978,67438.01087578142,121612.12989073872,78235.12460175967,49004.37321834359,32478.612648240087,28563.24907855287,18059.624809173492,1557.5338047233197,102939.03699337375,0.6322678753914527,0.09540186997324908,3.35013,1.2744591115741062,3.3501299999987504,1.2818600734297745,1.2822768121475996,2.6134911831962397,19849.93296125694,2024.1298467118684,0.00032508776249975924,0.00010437327597359521,0.00022071448652616403,0.0007394222227458979,0.09540186997324897,0.09540186997324905,0.4960235613119325,3.979039320256561e-13,28563.24907855287,18059.624809173492,0.85,1.0454813733303656,0.6259189744796909,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432402587656318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15249.26487704739,1557.5338047233197,0.4960235613119325,5.687939899317934
288.40000000000003,-26.77887472810932,4.727236960788558,35.125541918356404,25.301873904559784,5.278168423454217,-23.57268161344221,-37.498871971014864,2.071975308787098,-5.219098628740426,-5.219098628740846,40.28150052672149,38205.657072512986,25611.814143038217,63817.4712155512,67437.34822045287,121612.3429335311,78235.40764292623,49003.71649498645,32479.6568310442,28563.180570040022,18059.775899212287,1557.5349000429737,102938.35894677114,0.6322746815582303,0.09540120679652847,3.35013,1.2744608067208905,3.350130000000644,1.2818627130967317,1.2822793234142942,2.613485801382533,19850.00477488554,2024.1371696640076,0.0003249869313417987,0.0001043411356806284,0.0002206457956611703,0.0007391920994183565,0.09540120679652857,0.09540120679652854,0.4960202279785992,3.979039320256561e-13,28563.180570040022,18059.775899212287,0.85,1.0454538801372575,0.6258827194004974,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324204735343218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15249.292573041748,1557.5349000429737,0.4960202279785992,5.688078356868742
288.6,-26.781932812758974,4.727465656993848,35.12544051062248,25.301441188808553,5.277920877715439,-23.57545913927596,-37.5016518990509,2.0714472042324497,-5.219245906821413,-5.21924590682183,40.281455281886856,38204.060254171396,25612.782276825375,63816.84253099677,67436.71197755449,121612.63156330818,78235.71427419414,49003.062550811344,32480.724137091987,28563.137308928337,18059.946031816027,1557.5376328235595,102937.70884870342,0.6322815955574601,0.09540057039082563,3.35013,1.2744625980267301,3.3501299999999974,1.2818653803226,1.28228186235265,2.6134803634035983,19850.082573829975,2024.145102948507,0.00032488618156775197,0.00010430900614395146,0.0002205771754238005,0.0007389622127025368,0.09540057039082567,0.09540057039082567,0.4960168946452658,3.979039320256561e-13,28563.137308928337,18059.946031816027,0.85,1.045426043164529,0.6258460613268111,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432438350469157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15249.320342608262,1557.5376328235595,0.4960168946452658,5.6882099191609266
288.8,-26.78498129427768,4.727693243119135,35.12534032661292,25.301529373414837,5.278324619536939,-23.578110683413946,-37.50428133700041,2.0714540089662705,-5.219276980117058,-5.219276980117458,40.28160178371053,38201.9756556657,25613.44832483423,63815.42398049993,67435.63676536796,121612.3047458144,78235.97389010653,49002.31278139134,32481.84567635021,28563.21965561221,18059.940070482215,1557.540083033018,102937.52592065449,0.6322795640068444,0.09540046166307468,3.35013,1.274463608521037,3.3501300000005854,1.2818655554611977,1.2822819088360158,2.613480006329267,19850.14844396801,2024.1518198332776,0.00032478577678338443,0.00010427862433450457,0.00022050715244887985,0.0007387276266335659,0.0954004616638179,0.09540046166299081,0.4960135613119325,3.979039320256561e-13,28563.21965561221,18059.940070482215,0.85,1.0453821882812693,0.6257995703325692,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432456218492879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15249.348022304475,1557.540083033018,0.4960135613119325,5.688343660789104
289.0,-26.788036274010285,4.727917967298859,35.12523832262194,25.300433544348948,5.277259716280177,-23.58101936100137,-37.5072235945612,2.070242803271268,-5.219719117036732,-5.219719117037132,40.281418642079444,38200.95533870806,25615.165492165175,63816.12083087323,67435.52013513753,121614.11964856264,78236.34797793519,49001.78318150564,32482.84977381061,28563.434021259938,18060.5188864127,1557.5686026889684,102936.8076123083,0.6322950830411409,0.09539967355118888,3.35013,1.2744663311960176,3.350129999999813,1.2818714039867791,1.2822876303108517,2.6134680823526293,19850.243358092048,2024.1614983803897,0.0003246851866236651,0.0001042446377449761,0.000220440548878689,0.0007385044960149624,0.09539967355118878,0.09539967355118899,0.49601022797859917,3.979039320256561e-13,28563.434021259938,18060.5188864127,0.85,1.0453727379229323,0.6257703657596397,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324740308232888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15249.378624154488,1557.5686026889684,0.49601022797859917,5.688573357136335
289.2,-26.791089544088653,4.7281420827827825,35.12513635743921,25.300172552838944,5.2772218449319,-23.58377158214568,-37.50996580403296,2.0699038829889123,-5.219636833584161,-5.219636833584567,40.28130094429537,38199.245687094764,25615.530709645926,63814.77639674069,67434.75611349645,121613.17975095217,78236.59584242008,49001.08541601841,32483.90047377963,28562.892927809793,18060.37619791836,1557.538329212755,102935.63442207016,0.6323020656053424,0.09539854294082169,3.35013,1.2744677142379808,3.3501300000000866,1.2818731895910949,1.2822892876533056,2.613464441883412,19850.3062466403,2024.167911227616,0.0003245846814059051,0.00010421297116178365,0.00022037171024412146,0.0007382738776401386,0.09539854294082162,0.09539854294082178,0.4960068946452658,3.979039320256561e-13,28562.892927809793,18060.37619791836,0.85,1.0453419883488786,0.6257371363603874,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324918815402101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15249.402871537022,1557.538329212755,0.4960068946452658,5.688638130010837
