time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
289.40000000000003,-26.79414125411849,4.728364367518085,35.12503475089755,25.299695482850098,5.276921649035265,-23.58654863537659,-37.51274932930244,2.069329030293311,-5.21984113105168,-5.219841131052106,40.2812719621009,38197.68563919426,25616.629158818243,63814.3147980125,67434.14789061257,121613.747496903,78236.91062153947,49000.44837012097,32484.95805713167,28562.970447472184,18060.61783615951,1557.5491353297095,102935.10869053408,0.6323088093856802,0.09539802338079227,3.35013,1.2744695874163883,3.3501299999986216,1.2818760739254684,1.2822920441845067,2.6134585613576133,19850.38611286981,2024.1760553165263,0.0003244842561520693,0.0001041808365577877,0.00022030341959428156,0.0007380450950853905,0.09539802338079229,0.09539802338079247,0.4960035613119325,3.979039320256561e-13,28562.970447472184,18060.61783615951,0.85,1.045314990388249,0.6256999471540402,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325097226848083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15249.431028474355,1557.5491353297095,0.4960035613119325,5.688735559421184
289.6,-26.797191353685008,4.728585139523483,35.12493296283662,25.29926608493554,5.276685464867431,-23.589317836728714,-37.515516579709924,2.068811947911148,-5.219972839800846,-5.219972839801209,40.28121910194351,38196.07517385181,25617.536796761087,63813.611970612896,67433.48459684337,121613.91034413286,78237.19135134705,48999.78192835549,32486.01046999062,28562.888950528406,18060.75658614975,1557.5494351226903,102934.4144542926,0.6323154712197147,0.09539734425605621,3.35013,1.274471246846952,3.3501299999998,1.2818786890287495,1.2822945315012666,2.613453229757894,19850.45734005695,2024.1833184682794,0.00032438391246921767,0.00010414889891276925,0.00022023501355644844,0.0007378159259658646,0.09539734425605624,0.09539734425605634,0.49600022797859916,3.410605131648481e-13,28562.888950528406,18060.75658614975,0.85,1.0452868532657713,0.6256636161570801,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432527555130625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15249.458266311558,1557.5494351226903,0.49600022797859916,5.688877330525119
289.8,-26.800239861968997,4.728804328710502,35.124831132531604,25.29882345059889,5.276432987731938,-23.59208723515591,-37.51828760197384,2.068280360918863,-5.220122462663426,-5.220122462663738,40.28117153883833,38194.483891281714,25618.486487788672,63812.970379070386,67432.83166929055,121614.16386769713,78237.47642567888,48999.12864767023,32487.053086676275,28562.845710617912,18060.918517192265,1557.5522848877488,102933.75989252633,0.6323220977410638,0.09539670248051996,3.35013,1.2744730480434372,3.3501300000021437,1.2818813715332649,1.282297086344288,2.613447760765017,19850.529669543284,2024.1906940232684,0.00032428364967395946,0.00010411692679789004,0.00022016672287606943,0.0007375871433088065,0.09539670248052014,0.0953967024805198,0.4959968946452658,3.410605131648481e-13,28562.845710617912,18060.918517192265,0.85,1.0452592327949717,0.6256273088690942,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432545378582437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15249.48573740432,1557.5522848877488,0.4959968946452658,5.689007133280838
290.0,-26.803286770691248,4.729021964171714,35.12472923560573,25.298395205196016,5.276188903792734,-23.594854354215308,-37.52105453805996,2.067756487316838,-5.220266860399704,-5.220266860400112,40.281123555507364,38192.88432880846,25619.418723272454,63812.30305208091,67432.19903784746,121614.41093091725,78237.78408689209,48998.46937785327,32488.12745448758,28562.79316979734,18061.078540992745,1557.5544717128948,102933.09736170116,0.6323288634141971,0.09539605364078359,3.35013,1.2744747712137179,3.3501300000018523,1.281884017954404,1.282299605195673,2.613442365360048,19850.607729806983,2024.1986539549168,0.0003241834679864166,0.0001040850108754339,0.00022009845711098272,0.0007373584441212166,0.09539605364078352,0.09539605364078377,0.49599356131193245,3.979039320256561e-13,28562.79316979734,18061.078540992745,0.85,1.045230807325411,0.6255906370986983,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325631931516942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15249.513040692545,1557.5544717128948,0.49599356131193245,5.689139558138711
290.2,-26.806332085361976,4.729238039912005,35.124627271909674,25.297957320604496,5.275939531005319,-23.59762056727851,-37.523821264598496,2.0672280129218583,-5.220414214777179,-5.220414214777558,40.281075112055284,38191.29028048854,25620.354555825626,63811.64483631417,67431.55153843862,121614.6508304098,78238.07456412645,48997.81330617657,32489.179175499867,28562.744736145545,18061.237058710587,1557.5569834177174,102932.43710226123,0.6323354854568467,0.09539540642109,3.35013,1.2744764800975101,3.350129999999239,1.281886685648318,1.2823021454298742,2.6134369266076445,19850.681430125842,2024.206169295921,0.000324083367173249,0.00010405310640603149,0.00022003026076721752,0.0007371299775040784,0.09539540642109011,0.09539540642108987,0.49599022797859915,3.979039320256561e-13,28562.744736145545,18061.237058710587,0.85,1.045202849441119,0.6255542468368257,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325809987893843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15249.540333473124,1557.5569834177174,0.49599022797859915,5.6892717462262885
290.40000000000003,-26.809375811370575,4.72945256530948,35.12452523093642,25.297509307879977,5.275687125234563,-23.600385653576176,-37.52658785143865,2.066696967440145,-5.220560934307457,-5.22056093430783,40.281024642025294,38189.70161478439,25621.284761514573,63810.98637629896,67430.88036727013,121614.85703437592,78238.33981525857,48997.16106277265,32490.19861387325,28562.691905591208,18061.3874073129,1557.5592724853768,102931.76954369215,0.632341918857352,0.09539475161588842,3.35013,1.2744781840359796,3.350130000000763,1.2818893651618806,1.2823046975904033,2.613431463780758,19850.748730040264,2024.2130319773078,0.0003239833470053523,0.00010402121258016854,0.00021996213442518377,0.0007369017454018409,0.09539475161588845,0.09539475161588837,0.49598689464526585,3.979039320256561e-13,28562.691905591208,18061.3874073129,0.85,1.0451755163984444,0.6255183217346444,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4325987955270767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15249.567538220435,1557.5592724853768,0.49598689464526585,5.689403677340279
290.6,-26.81240998776264,4.729665718960865,35.12442356573747,25.297193170432024,5.275683188080288,-23.603010025950343,-37.52922067707402,2.0662832269132747,-5.2206674108111315,-5.220667410811512,40.28104009478322,38187.683154586135,25622.10780916387,63809.790963750005,67429.81637133854,121614.60595739627,78238.653990109,48996.52077552994,32491.259127310062,28562.681776893856,18061.416531449664,1557.561429015668,102931.26222030057,0.6323431627509387,0.09539427790147621,3.35013,1.2744798335758971,3.350130000000599,1.2818914976025355,1.2823067029388338,2.6134271163086726,19850.828442953753,2024.2211604323345,0.0003238836689252357,0.0001039908691688467,0.000219892799756389,0.0007366694652478715,0.095394277901368,0.09539427790211638,0.4959835613119325,3.979039320256561e-13,28562.681776893856,18061.416531449664,0.85,1.045137955367535,0.6254744999099099,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326165833956372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15249.594653542154,1557.561429015668,0.4959835613119325,5.689534567126409
290.8,-26.815450579716458,4.729876883862249,35.124321271769126,25.29659962691369,5.275134778923442,-23.60590916284795,-37.53211983768267,2.065593362054934,-5.220919643970092,-5.220919643970506,40.280948318580734,38186.567560050295,25623.301059169342,63809.86861921963,67429.65200272786,121615.68748480189,78238.96402857189,48995.879585894436,32492.316047419394,28562.734422904687,18061.79374110853,1557.573524115634,102930.59600919177,0.632355203590894,0.09539359618371532,3.35013,1.274481813353486,3.350130000000678,1.2818949165518492,1.2823099949781795,2.6134201460221615,19850.9071063768,2024.2291818691194,0.0003237838083973253,0.00010395746569558047,0.0002198263427017448,0.0007364468254753963,0.09539359618371526,0.0953935961837155,0.4959802279785992,3.979039320256561e-13,28562.734422904687,18061.79374110853,0.85,1.045120233750925,0.6254448610866508,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326343158681214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15249.624356327113,1557.573524115634,0.4959802279785992,5.689698426891364
291.0,-26.818481649981308,4.7300870609477785,35.124219401813484,25.296312232408695,5.275089412272413,-23.60861748820402,-37.53481758814303,2.0652252505752045,-5.2209396375665165,-5.220939637566915,40.28094440562061,38184.78683848665,25623.893748675335,63808.68058716199,67428.82442434461,121615.26802922653,78239.22142165333,48995.183836065306,32493.375095097806,28562.54985620659,18061.77695672462,1557.5638159617567,102929.9170411465,0.6323587021345656,0.09539296330045612,3.35013,1.2744832216715438,3.350130000000327,1.2818968361521688,1.282311787619555,2.6134162325074337,19850.972412534837,2024.2358412439353,0.00032368428878955344,0.00010392639172676408,0.00021975789706278934,0.0007362175236869624,0.09539296330044793,0.09539296330050825,0.49597689464526584,3.979039320256561e-13,28562.54985620659,18061.77695672462,0.85,1.0450858067919382,0.6254067376579948,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326520862483372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15249.64863577392,1557.5638159617567,0.49597689464526584,5.689808621189331
291.2,-26.821517913910508,4.73029526374679,35.12411683547189,25.295674439426534,5.274628475021401,-23.61137768418942,-37.537594652362145,2.0644882451128566,-5.221191462698073,-5.221191462698429,40.28082990411006,38183.2628921749,25625.078320596436,63808.34121277134,67428.2163800919,121615.858961687,78239.54114498798,48994.58765643952,32494.392765053835,28562.564260998668,18062.035079816316,1557.5742274918164,102929.17749650838,0.6323674203327566,0.0953922037624122,3.35013,1.2744852893659844,3.3501300000002567,1.2819004742915403,1.2823152991732996,2.613408815416419,19851.053533218048,2024.244113251523,0.0003235846268827183,0.00010389441314618623,0.00021969021373653206,0.0007359907757451681,0.09539220376266139,0.09539220376288968,0.4959735613119325,3.410605131648481e-13,28562.564260998668,18062.035079816316,0.85,1.0450625828854334,0.6253712066895573,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326698013922945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15249.676853498677,1557.5742274918164,0.4959735613119325,5.689962744934614
291.40000000000003,-26.824553695584676,4.730502227193205,35.12401441864504,25.295346392691158,5.274465541297742,-23.614170361302367,-37.540376431401796,2.0640822070154208,-5.221273280437629,-5.221273280438024,40.280770230970006,38181.75728103639,25625.821932150415,63807.57921318681,67427.64786953658,121615.85913133685,78239.78938476402,48993.89879626384,32495.433987222423,28562.389329649857,18062.130926981874,1557.5679957117768,102928.39820542833,0.6323746490015125,0.09539144765998395,3.35013,1.2744868136243896,3.3501299999990395,1.2819025707655112,1.2823172686186768,2.6134045413446745,19851.116516985734,2024.2505358084295,0.00032348500904083523,0.00010386238938565053,0.00021962261965518469,0.0007357643267854239,0.09539144765998399,0.09539144765998404,0.49597022797859913,3.979039320256561e-13,28562.389329649857,18062.130926981874,0.85,1.0450352755296253,0.6253376751228785,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326875473032756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15249.703392379452,1557.5679957117768,0.49597022797859913,5.690061510792733
291.6,-26.827587894727085,4.730707576009464,35.12391202348391,25.294885667413496,5.274192914487419,-23.616928893947954,-37.543134356942005,2.0635339137082562,-5.221444156123994,-5.221444156124416,40.28072625884688,38180.174748538906,25626.79071024474,63806.96545878364,67427.00197545145,121616.17969904254,78240.06990716505,48993.24268025257,32496.474696569414,28562.38701334635,18062.31071140698,1557.5736768313327,102927.78207041585,0.6323809947315328,0.09539084101604456,3.35013,1.2744885269040243,3.3501300000009246,1.2819053296847587,1.2823199008258785,2.6133989167701266,19851.187691549367,2024.2577935940783,0.0003233854713329364,0.00010383064922670367,0.00021955482210623276,0.0007355371961827536,0.09539084101604459,0.09539084101604464,0.49596689464526583,3.979039320256561e-13,28562.38701334635,18062.31071140698,0.85,1.0450074513659267,0.625301122217589,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43270529080848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15249.729744237848,1557.5736768313327,0.49596689464526583,5.690187657684357
291.8,-26.830620501772962,4.730911451584252,35.12380952854014,25.294461717736,5.273953578483274,-23.61968266381337,-37.54588774228466,2.0630157405236775,-5.221583560115334,-5.221583560115731,40.28067409675457,38178.58265215638,25627.67465512746,63806.25730728384,67426.3677705261,121616.36175514036,78240.37279842686,48992.58768005714,32497.5390204108,28562.319329486803,18062.454838539317,1557.5749581106747,102927.0998143399,0.6323875393372634,0.09539017256157717,3.35013,1.2744902044674382,3.3501300000007648,1.2819079481536495,1.2823223926398324,2.613393578552376,19851.26454157386,2024.2656301156726,0.0003232860140212746,0.00010379897025716473,0.00021948704376410986,0.0007353101299254574,0.0953901725615773,0.09539017256157717,0.49596356131193253,3.979039320256561e-13,28562.319329486803,18062.454838539317,0.85,1.0449787967349722,0.625264841483544,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327230254766223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15249.756481235381,1557.5749581106747,0.49596356131193253,5.690321630655488
292.0,-26.83365153598488,4.731113816733488,35.1237069783764,25.29401876907798,5.27370104901388,-23.622436337359055,-37.548644934408344,2.062485850388034,-5.221733138783918,-5.22173313878428,40.28062317219844,38177.00951826522,25628.58091045825,63805.59042872347,67425.7141237608,121616.56547996345,78240.65127639858,48991.94667090289,32498.560672772986,28562.270445744405,18062.604929528294,1557.5775603851084,102926.43441502456,0.6323938765245991,0.09538951928780004,3.35013,1.274491978189908,3.3501300000000636,1.2819106210445665,1.2823249389950715,2.6133881294080723,19851.335197421828,2024.272835007044,0.0003231866364227916,0.00010376725643531305,0.00021941937998747854,0.0007350834474774515,0.09538951928779622,0.09538951928780001,0.4959602279785992,3.410605131648481e-13,28562.270445744405,18062.604929528294,0.85,1.0449512274878567,0.6252291169139951,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327407512511714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15249.783217257354,1557.5775603851084,0.4959602279785992,5.690451479663082
292.2,-26.836680975467406,4.731314695343568,35.12360436458677,25.293585389759414,5.27345447551499,-23.62518797965377,-37.551394233573205,2.0619614797013526,-5.221878638229612,-5.221878638229998,40.2805716222804,38175.415089879156,25629.47283395193,63804.88792383109,67425.07257275627,121616.759216025,78240.94332154108,48991.285838664066,32499.619425418907,28562.21380931681,18062.75233941108,1557.5796236973997,102925.76184237289,0.6324002915179889,0.09538885948748621,3.35013,1.2744936211360618,3.3501300000016867,1.2819132680711431,1.2823274595801273,2.6133827330150354,19851.409295552683,2024.2803909135826,0.00032308733920404057,0.00010373564231192253,0.00021935169689211802,0.0007348567003091914,0.09538885948748613,0.0953888594874861,0.4959568946452658,3.979039320256561e-13,28562.21380931681,18062.75233941108,0.85,1.044922573460093,0.6251927442650483,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327584682440944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15249.809785237303,1557.5796236973997,0.4959568946452658,5.690581919147351
292.40000000000003,-26.839708838876142,4.731514086793517,35.12350169373575,25.29315211521464,5.2732068853648535,-23.62793830484884,-37.55414706012232,2.06143635133755,-5.2220257695286705,-5.222025769529078,40.28052048564172,38173.83901823774,25630.365130030685,63804.20414826843,67424.43490617911,121616.96057832308,78241.2383801734,48990.64249223193,32500.662097712742,28562.160542113277,18062.9017240151,1557.5819142896894,102925.0926607197,0.6324067010750949,0.09538820285296865,3.35013,1.2744953646371138,3.3501300000014806,1.2819159184728575,1.2823299836430808,2.6133773297635616,19851.48415827069,2024.2880247863125,0.0003229881217022253,0.00010370399654122993,0.00021928412516099537,0.0007346303262256055,0.0953882028529687,0.09538820285296859,0.4959535613119325,3.979039320256561e-13,28562.160542113277,18062.9017240151,0.85,1.044894444605226,0.6251568035661069,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327761763267848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15249.836419433123,1557.5819142896894,0.4959535613119325,5.69071201731182
292.6,-26.84273511859313,4.731711993944435,35.1233989510482,25.292703962791734,5.27295362727934,-23.63068777128741,-37.556896010041214,2.0609062799736093,-5.22217371846267,-5.222173718463045,40.28046725417558,38172.25532333009,25631.255709449262,63803.51103277935,67423.7661392703,121617.12700599211,78241.49989824793,48989.98908230783,32501.678684377886,28562.105157272545,18063.04273525196,1557.5841532119223,102924.41780240615,0.6324128643806463,0.0953875399669413,3.35013,1.2744970526406538,3.3501300000016188,1.2819185917443652,1.282332530685137,2.61337187991113,19851.55051102815,2024.294790884568,0.00032288898411585333,0.00010367240423385085,0.0002192165798820025,0.000734404040760093,0.09538753996694128,0.09538753996694119,0.49595022797859917,3.979039320256561e-13,28562.105157272545,18063.04273525196,0.85,1.0448666462961669,0.625121027912678,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327938756076664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15249.862891320372,1557.5841532119223,0.49595022797859917,5.690842293706727
292.8,-26.845759819471553,4.731908433581054,35.12329615205558,25.292270513623976,5.272707025100947,-23.63343515077018,-37.559644610714145,2.060382356399607,-5.222319223905288,-5.222319223905635,40.28041482862441,38170.67648611733,25632.136218028227,63802.81270414556,67423.12444967667,121617.30774718094,78241.79020615974,48989.34224260051,32502.719959510254,28562.047079476037,18063.18705506365,1557.5861541608251,102923.74242940026,0.6324192031755104,0.09538687719096825,3.35013,1.2744987769098954,3.3501299999998446,1.2819212362258257,1.2823350490295038,2.613366488773757,19851.624168386235,2024.3023018447927,0.0003227899262348312,0.00010364082482852242,0.00021914910140630878,0.0007341779790943173,0.09538687719096824,0.09538687719096836,0.4959468946452658,3.410605131648481e-13,28562.047079476037,18063.18705506365,0.85,1.04483838714084,0.6250851077798688,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328115660415874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15249.889349108562,1557.5861541608251,0.4959468946452658,5.6909714931148665
293.0,-26.84877510447587,4.732103563522197,35.123193719713356,25.292090756725543,5.2726858621553685,-23.636208813712287,-37.562400685250736,2.0601195715708718,-5.222429265729431,-5.222429265729804,40.2804256717693,38169.158446595975,25632.922035323907,63802.08048191988,67422.5779570004,121617.53517741711,78242.05548637218,48988.635976570775,32503.79945533489,28562.035185092816,18063.335018508613,1557.5884103859164,102923.22483184432,0.632424646964103,0.09538639160571503,3.35013,1.2745001429179683,3.350130000000738,1.2819226636451402,1.2823363503494576,2.6133635787933756,19851.69147567896,2024.309165278557,0.0003226912045597297,0.00010360916847574622,0.00021908203608398346,0.0007339533015460355,0.09538639160549409,0.09538639160688134,0.49594356131193246,3.979039320256561e-13,28562.035185092816,18063.335018508613,0.85,1.044808129743971,0.6250493204808611,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328292476562956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15249.915722261649,1557.5884103859164,0.49594356131193246,5.6911010663551815
293.2,-26.851793599675496,4.732296956764995,35.123091078692134,25.29163003144788,5.272372769079363,-23.638991940908177,-37.56518078790975,2.0595711103791956,-5.2226405400579665,-5.22264054005834,40.280391433510886,38167.7124032708,25633.964054320088,63801.67645759089,67422.06854143956,121618.14807068859,78242.33678003849,48987.980642095834,32504.840153269615,28562.11547492895,18063.589063261094,1557.5996832397445,102922.69105505865,0.6324317636456873,0.09538586163692177,3.35013,1.2745018589450048,3.3501299999986367,1.2819254219047556,1.2823389828397125,2.613357955739884,19851.762845929177,2024.3164430186841,0.0003225924056147615,0.00010357724518396108,0.00021901516043080046,0.0007337292594140376,0.09538586163695292,0.09538586163696362,0.49594022797859916,3.979039320256561e-13,28562.11547492895,18063.589063261094,0.85,1.0447823344271894,0.6250141670014134,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432846874636307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15249.941854068311,1557.5996832397445,0.49594022797859916,5.691262279967499
293.40000000000003,-26.854813580052326,4.732488809863881,35.122987830603044,25.29091006089004,5.271912599914822,-23.64166444043796,-37.56787319490684,2.0587634603004408,-5.222807555443808,-5.222807555444216,40.28026914594203,38165.95598516304,25634.88814066835,63800.84412583139,67421.18118144224,121618.0466535307,78242.61770877492,48987.392512495804,32505.805773643464,28561.97733142011,18063.671257054124,1557.5992649731077,102921.81910116826,0.6324377002142237,0.09538498418198145,3.35013,1.2745038552070036,3.350130000000005,1.2819293875254376,1.2823428230532739,2.6133498713738805,19851.83412358884,2024.3237113172022,0.00032249358591963944,0.00010354633754195454,0.0002189472483776849,0.0007335017452075335,0.09538498418198155,0.09538498418198159,0.49593689464526586,3.979039320256561e-13,28561.97733142011,18063.671257054124,0.85,1.0447545478450682,0.6249769361940113,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328645207908108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15249.967412642436,1557.5992649731077,0.49593689464526586,5.691400933856909
293.6,-26.857831946985083,4.73267947140411,35.12288471036445,25.29053552951666,5.271724673438995,-23.644400249683045,-37.570604926999636,2.0582929761369595,-5.222894538639309,-5.222894538639691,40.28019953407052,38164.34253868971,25635.603075862786,63799.94561455249,67420.54042114332,121617.93796362518,78242.92658609746,48986.728703643865,32506.886536059545,28561.79446661908,18063.741587893495,1557.5929432109667,102921.01451485435,0.6324442117600512,0.09538419981610596,3.35013,1.2745055245282129,3.3501299999993144,1.2819317824684335,1.2823450921853334,2.613344989036103,19851.912492405623,2024.3317027125088,0.0003223948468584314,0.00010351498717210515,0.00021887985968632625,0.0007332759843309522,0.09538419981610592,0.09538419981610582,0.4959335613119325,3.979039320256561e-13,28561.79446661908,18063.741587893495,0.85,1.0447244736095425,0.6249413269138026,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328821760363064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15249.9946353829,1557.5929432109667,0.4959335613119325,5.69149549515356
293.8,-26.860848748978185,4.732868614421076,35.122781631655414,25.290078890416794,5.271457529483244,-23.647142573096385,-37.573348882701225,2.0577513536014056,-5.2230592262855,-5.223059226285874,40.28015039045241,38162.77759937796,25636.51418982039,63799.29178919835,67419.88992134658,121618.17750734872,78243.19851586192,48986.086193893214,32507.90257996523,28561.773396181754,18063.90154353939,1557.5975028040866,102920.37395627398,0.6324502786635174,0.09538356888717427,3.35013,1.2745072647323834,3.350130000000373,1.2819345086237375,1.282347692737255,2.613339431510149,19851.98148683264,2024.338738186092,0.00032229618679332724,0.00010348350534629061,0.00021881268144703663,0.0007330509284961609,0.09538356888717438,0.09538356888717421,0.49593022797859915,3.979039320256561e-13,28561.773396181754,18063.90154353939,0.85,1.0446967462889032,0.6249055196278401,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4328998222577973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,36.0,15250.020980563713,1557.5975028040866,0.49593022797859915,5.691616355625621
294.0,-26.863863976952334,4.733056341338875,35.122678464523744,25.289644917380087,5.271212923613019,-23.64988122544046,-37.57608854267744,2.0572301721011086,-5.223201464222029,-5.223201464222385,40.28009482205363,38161.20357912927,25637.36384932025,63798.56742844952,67419.23993967457,121618.30852389244,78243.47802756845,48985.44166702314,32508.929289494787,28561.70473489762,18064.033710898013,1557.5988818249448,102919.68436965186,0.632456426483073,0.09538289188805872,3.35013,1.2745089444937183,3.350130000000381,1.2819371394106152,1.2823501979910725,2.6133340684241815,19852.052404961352,2024.3459698226563,0.0003221976059707567,0.00010345208162937063,0.00021874552434138605,0.0007328259434618077,0.09538289188805864,0.09538289188805887,0.49592689464526585,3.410605131648481e-13,28561.70473489762,18064.033710898013,0.85,1.0446684965308783,0.624869942628845,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4329174597382301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15250.04698980716,1557.5988818249448,0.49592689464526585,5.691747422922375
294.2,-26.86687762327446,4.733242631198609,35.12257524932244,25.28920661369341,5.270962651468936,-23.652619020697905,-37.578824256174244,2.0567040488924015,-5.223350022843704,-5.223350022844102,40.2800409960027,38159.62192713346,25638.22608415998,63797.84801129344,67418.59427599359,121618.46972128237,78243.75941828427,48984.787069424245,32509.969276511143,28561.649361128806,18064.173632414964,1557.6011514978518,102919.00837255546,0.6324625515849774,0.09538222763306688,3.35013,1.2745106154633685,3.3501300000004917,1.281939793062825,1.2823527262189132,2.6133286587475624,19852.12379983512,2024.353250073687,0.000322099104589588,0.00010342071197347605,0.0002186783926161119,0.000732601043455015,0.09538222763306695,0.09538222763306674,0.4959235613119325,3.979039320256561e-13,28561.649361128806,18064.173632414964,0.85,1.044639874207841,0.6248339699910089,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4329350884239087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15250.072993643116,1557.6011514978518,0.4959235613119325,5.691875246957457
294.40000000000003,-26.869889692984504,4.733427497695764,35.12247197742307,25.28877305975186,5.270715195803807,-23.655355115004927,-37.58155972519887,2.056180617824255,-5.2234968136463635,-5.223496813646767,40.27998684093762,38158.045317083255,25639.08010170702,63797.125418790274,67417.95524925971,121618.62588204873,78244.04786594927,48984.137933773,32511.011035751402,28561.590531081994,18064.312229484338,1557.6031833965983,102918.3290808833,0.6324687068749182,0.095381560352471,3.35013,1.2745122853340582,3.350130000000032,1.2819424340217258,1.282355241850403,2.6133232749694777,19852.196985208597,2024.3607129048755,0.0003220006824344203,0.00010338935390627674,0.00021861132852814356,0.0007323763700419896,0.09538156035247103,0.09538156035247095,0.4959202279785992,3.979039320256561e-13,28561.590531081994,18064.312229484338,0.85,1.0446112296194776,0.624798098298234,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4329527082695863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15250.09898521821,1557.6031833965983,0.4959202279785992,5.692003912263104
294.6,-26.872900191580438,4.733610939137681,35.12236864018877,25.288324697781377,5.270461453063221,-23.65809042380041,-37.58429501960052,2.055651685283195,-5.223645423910568,-5.223645423910895,40.27993103624719,38156.474191055015,25639.935134850082,63796.4093259051,67417.28753922462,121618.75464324436,78244.30498576068,48983.49163759108,32512.01483129955,28561.531969169664,18064.444339993242,1557.6053169564732,102917.64680864592,0.6324746291442856,0.09538088941639446,3.35013,1.274513955204748,3.3501300000007714,1.2819451004545996,1.28235778306482,2.6133178392834346,19852.262222032154,2024.367365209542,0.0003219023392751194,0.00010335800662278791,0.00021854433265233148,0.0007321519251485552,0.09538088941639447,0.09538088941639444,0.49591689464526584,3.410605131648481e-13,28561.531969169664,18064.444339993242,0.85,1.044583337108808,0.6247627031669605,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4329703193041112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15250.124890500447,1557.6053169564732,0.49591689464526584,5.6921323829755295
294.8,-26.875909110674776,4.733792974228195,35.12226525463051,25.287895963434153,5.27021639949023,-23.660823441689157,-37.58702619289977,2.0551307305046174,-5.223791082350715,-5.223791082351073,40.279876548933075,38154.89470039419,25640.778945691614,63795.6736460858,67416.65668339984,121618.90635181057,78244.6013569418,48982.83937393626,32513.068870006155,28561.47072271911,18064.5818141767,1557.607187755875,102916.96501651447,0.6324807986798558,0.09538021978401245,3.35013,1.274515631669201,3.3501300000001266,1.2819477295729418,1.282360287053733,2.6133124796874805,19852.337417772007,2024.3750330410496,0.0003218040753352026,0.00010332671532791319,0.00021847736000728943,0.0007319275580812205,0.09538021978401247,0.0953802197840124,0.4959135613119325,3.410605131648481e-13,28561.47072271911,18064.5818141767,0.85,1.0445543113629079,0.6247266856996316,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4329879215590133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15250.150708098663,1557.607187755875,0.4959135613119325,5.692259997872676
295.0,-26.87891645581987,4.733973594615952,35.12216180956732,25.28745256075638,5.269964106512303,-23.663555766761267,-37.589757261425234,2.0546034174536962,-5.223940101440462,-5.223940101440845,40.27982108478159,38153.32075027466,25641.62776734625,63794.94851762091,67416.0008608067,121619.0420226084,78244.86979507263,48982.18968454049,32514.08901170238,28561.413394455456,18064.71565613265,1557.6093952307103,102916.28435181339,0.6324867543018546,0.09537955044767293,3.35013,1.2745173218706625,3.350130000002978,1.2819503881565029,1.282362820618091,2.613307060047483,19852.405526296512,2024.3819781777174,0.00032170589038287484,0.0001032954339836569,0.00021841045639921794,0.000731703422296712,0.09537955044767292,0.09537955044767299,0.4959102279785991,3.979039320256561e-13,28561.413394455456,18064.71565613265,0.85,1.0445259720235864,0.6246910667480308,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433005514984634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15250.176517079817,1557.6093952307103,0.4959102279785991,5.692388241187247
295.2,-26.881922232014706,4.734152815680724,35.122058306844686,25.287013907823734,5.269714880348541,-23.66628637274308,-37.592488050553925,2.0540790210768702,-5.224086936216679,-5.224086936217062,40.27976511674639,38151.751803677915,25642.467361136798,63794.21916481471,67415.35069856305,121619.16969474906,78245.14440044457,48981.54550555924,32515.109883205918,28561.351635049214,18064.847427644487,1557.6113019163272,102915.59930485926,0.6324927355845482,0.09537887704173992,3.35013,1.2745190071268007,3.3501299999991914,1.2819530330016071,1.2823653405400415,2.6133016684362413,19852.475199582666,2024.3890828756678,0.00032160778420465197,0.00010326416458604701,0.00021834361961860495,0.000731479510392877,0.09537887704173993,0.09537887704173979,0.4959068946452658,3.979039320256561e-13,28561.351635049214,18064.847427644487,0.85,1.0444976277112463,0.624655568696866,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433023099612821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15250.20223712083,1557.6113019163272,0.4959068946452658,5.692515965269716
295.40000000000003,-26.884918619742344,4.734331059422992,35.12195586213403,25.287083233147882,5.270019400867655,-23.66897294000951,-37.59514441536737,2.0540737211669757,-5.224136418107491,-5.224136418107809,40.279874640309416,38149.95877623345,25643.053754641813,63793.01253087526,67414.54633271105,121619.00320001868,78245.38150542631,48980.79394905688,32516.20839596603,28561.403112665823,18064.885476187377,1557.613320197792,102915.3210983015,0.6324929277783392,0.0953786621255592,3.35013,1.2745199434412648,3.350130000001075,1.2819532591138212,1.2823654413788852,2.613301207499447,19852.535358213674,2024.3952173488067,0.0003215100118659601,0.00010323375578719793,0.00021827625607876217,0.0007312538337771435,0.0953786621259261,0.0953786621256065,0.49590356131193253,3.410605131648481e-13,28561.403112665823,18064.885476187377,0.85,1.0444582058003309,0.6246144509243271,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330406754721912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15250.227871723473,1557.613320197792,0.49590356131193253,5.692643406316976
295.6,-26.887921331641923,4.734506829523862,35.12185185862339,25.286017229687445,5.269072739028922,-23.67175074606021,-37.597957451920934,2.052902153447213,-5.224537030467275,-5.224537030467664,40.27970106928511,38148.68750788767,25644.537939478174,63793.22544736584,67414.13224472998,121620.23504489654,78245.72290457637,48980.27816773426,32517.160818713455,28561.564860688388,18065.31778711166,1557.6375018808174,102914.58079196583,0.6325044819927367,0.09537786183469953,3.35013,1.2745225188555196,3.350130000001574,1.2819589183175044,1.2823709768261347,2.6132896710893423,19852.621978517225,2024.404050161597,0.0003214120606132422,0.0001032015625026592,0.000218210498110583,0.0007310335360352075,0.09537786183469962,0.09537786183469943,0.4959002279785992,3.979039320256561e-13,28561.564860688388,18065.31778711166,0.85,1.0444426391967019,0.624582243384179,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4330581968370095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15250.254906266928,1557.6375018808174,0.4959002279785992,5.692853654009772
295.8,-26.890922362996466,4.734682050676409,35.12174790231255,25.28573388643565,5.269004286257135,-23.6744590007673,-37.60065094158051,2.0525409240280044,-5.224489719603298,-5.224489719603699,40.279585259362285,38147.00696072144,25644.86730847128,63791.87426919272,67413.39625138954,121619.3480351888,78245.97097848369,48979.58168781568,32518.210322964456,28561.08447532798,18065.190679900486,1557.6115941956693,102913.45808046046,0.632510670086978,0.09537677548011167,3.35013,1.2745239046448846,3.350129999999106,1.281960802634677,1.2823727362782418,2.6132858298903026,19852.68492020045,2024.4104684270826,0.0003213141916244818,0.00010317074604169282,0.000218143445582789,0.0007308089013502689,0.09537677548011168,0.09537677548011163,0.4958968946452658,3.979039320256561e-13,28561.08447532798,18065.190679900486,0.85,1.044410785682092,0.6245489095232301,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433075755586272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15250.278713607695,1557.6115941956693,0.4958968946452658,5.692922257980555
296.0,-26.89391400822044,4.73485585017692,35.121644714565846,25.285443069320195,5.268961661847316,-23.67711475151005,-37.60330650312824,2.0521624050187826,-5.224647178834516,-5.224647178834892,40.27961306645033,38145.22922838751,25645.720299705416,63790.949528092926,67412.54816482066,121619.44714843095,78246.25218037138,48978.933243540414,32519.243263145512,28561.17868390488,18065.30890123384,1557.6208118308539,102913.05487261558,0.6325127229925636,0.09537639872432603,3.35013,1.2745254354970537,3.3501300000000516,1.28196276680938,1.2823745760405898,2.6132818259129236,19852.756267164455,2024.4177437926771,0.0003212166560339914,0.00010314037184108758,0.0002180762841929038,0.0007305839019631728,0.09537639872388899,0.09537639872663538,0.4958935613119325,3.979039320256561e-13,28561.17868390488,18065.30890123384,0.85,1.0443763728972313,0.624508279616257,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43309330491231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15250.304822103353,1557.6208118308539,0.4958935613119325,5.693019678163234
296.2,-26.89691196489621,4.7350278547811175,35.12154076989289,25.284777336660795,5.26840641121927,-23.67991039698705,-37.60610700175164,2.0514048433101095,-5.224893402492853,-5.224893402493186,40.279505737195564,38143.9322830688,25646.79723748133,63790.72952055013,67412.16394585463,121620.1568685027,78246.54735642871,48978.31569364307,32520.25740309516,28561.195685166742,18065.5958805258,1557.6310607060987,102912.33118766086,0.6325223943585867,0.09537565757000038,3.35013,1.274527431209572,3.3501299999987917,1.281966497043531,1.2823781822003897,2.613274221850621,19852.831159675712,2024.425380703473,0.00032111894200977743,0.00010310834880516837,0.00021801059320460906,0.000730363828612557,0.09537565757000036,0.09537565757000027,0.49589022797859916,3.410605131648481e-13,28561.195685166742,18065.5958805258,0.85,1.0443551404773124,0.6244765039880653,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331107997524593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15250.33160064253,1557.6310607060987,0.49589022797859916,5.693188922299728
296.40000000000003,-26.89990831407674,4.7351988573448835,35.12143681075338,25.284405005536996,5.268235336222346,-23.682624700546913,-37.60881641702724,2.0509517226924894,-5.2249558850781455,-5.224955885078524,40.27942234369393,38142.32478478216,25647.398461740275,63789.72324652244,67411.47396599146,121619.82210906698,78246.80530697932,48977.65612577002,32521.276868010333,28560.94968133525,18065.610019577318,1557.6207798548087,102911.45142046054,0.6325283375077441,0.09537479989879812,3.35013,1.2745289543690164,3.3501299999992558,1.281968808954283,1.2823803696829428,2.6132695090551703,19852.896607275667,2024.4320545013504,0.00032102130771575506,0.00010307737602667612,0.00021794393168907892,0.000730140503869534,0.0953747998987981,0.09537479989879799,0.4958868946452658,3.979039320256561e-13,28560.94968133525,18065.610019577318,0.85,1.0443254421151396,0.6244422795224843,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331283319040016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,39.0,15250.35538709024,1557.6207798548087,0.4958868946452658,5.693290538637453
296.6,-26.902895236802376,4.735368574514617,35.121333410467855,25.28401856487619,5.268219157212012,-23.685165336420248,-37.61136462036518,2.050489256263113,-5.225085677197455,-5.2250856771978595,40.279439186285025,38140.19174973542,25648.16969815963,63788.36144789505,67410.21477912177,121619.36467824921,78247.04719866361,48977.0241673685,32522.247812550122,28560.98020096781,18065.589759492817,1557.6258584254306,102910.97802900834,0.6325269522395681,0.09537435599470558,3.35013,1.27453049346339,3.3501300000001186,1.2819711637196514,1.2823826004620624,2.6132647089186984,19852.957980396004,2024.4383128179354,0.00032092400777042926,0.00010304825399077074,0.0002178757537796585,0.0007299120990098474,0.09537435599452668,0.09537435599567026,0.4958835613119325,3.979039320256561e-13,28560.98020096781,18065.589759492817,0.85,1.0442860261703664,0.6243971216009551,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331458550576377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15250.380904891063,1557.6258584254306,0.4958835613119325,5.693404076522023
296.8,-26.90588850188054,4.735536485942703,35.12122932425511,25.28346616253259,5.267657369398202,-23.688065631116235,-37.61425948524845,2.0498344986339125,-5.2253385211047885,-5.225338521105194,40.27933495921212,38139.240684418146,25649.253143148333,63788.493827566475,67410.23431480372,121620.50068596356,78247.37788819967,48976.38425781421,32523.326255983848,28561.013228011507,18065.982346527002,1557.637132116449,102910.27266789642,0.632539966362559,0.09537363253570401,3.35013,1.2745324457669636,3.350130000000174,1.2819744146197118,1.2823857274329697,2.6132580820607028,19853.04188344026,2024.4468685473898,0.0003208265284508932,0.0001030151793691286,0.0002178113490817646,0.0007296963348992921,0.09537363253570395,0.09537363253570398,0.49588022797859915,3.979039320256561e-13,28561.013228011507,18065.982346527002,0.85,1.0442691918487492,0.6243701905692369,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331633234845749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15250.409561990527,1557.637132116449,0.49588022797859915,5.69356774180995
297.0,-26.908880148920165,4.735703415121126,35.12112519186081,25.283078743983083,5.267481463581124,-23.690776184982557,-37.61696069324387,2.049377499643518,-5.225400465634266,-5.2254004656346416,40.27924837617697,38137.62264835523,25649.842492946103,63787.465141301334,67409.50980252621,121620.11335928758,78247.59810233365,48975.710948162676,32524.31906018997,28560.76106381527,18065.983762241085,1557.6265564869807,102909.38200513163,0.6325456006538137,0.09537276343200113,3.35013,1.2745338963950057,3.350130000001097,1.2819767441397931,1.2823879328302001,2.6132533334276187,19853.097756500076,2024.452566013886,0.0003207291290545285,0.00010298432617436965,0.00021774480288015886,0.0007294733964729066,0.09537276343200099,0.09537276343200111,0.49587689464526585,3.979039320256561e-13,28560.76106381527,18065.983762241085,0.85,1.044239690147089,0.6243361320134848,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331808294049653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15250.43118936359,1557.6265564869807,0.49587689464526585,5.693670814361949
297.2,-26.911862433658396,4.735869372188256,35.121022397643884,25.28314817408102,5.267824768461328,-23.693409122128834,-37.61956753497941,2.049371456755802,-5.225461019939246,-5.225461019939627,40.27937866357329,38135.71101254133,25650.425759729304,63786.136772270635,67408.57534862895,121619.86618865337,78247.83825229127,48974.97391561115,32525.404818533472,28560.865080295116,18066.00083602752,1557.6314083193458,102909.18430953048,0.6325438947748023,0.09537263110149757,3.35013,1.274534844798036,3.3501300000005387,1.2819769722658574,1.282388036584658,2.6132528684027307,19853.15868770692,2024.4587792678358,0.0003206320615555562,0.00010295455892466702,0.00021767750263088916,0.0007292479318888207,0.09537263110204136,0.09537263110152466,0.4958735613119325,3.979039320256561e-13,28560.865080295116,18066.00083602752,0.85,1.0441976057453433,0.6242926778096274,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4331983262639394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15250.456599834142,1557.6314083193458,0.4958735613119325,5.693782660831141
297.40000000000003,-26.91485105792963,4.736032819619358,35.120917865919104,25.282064778171502,5.266812556771401,-23.696217858126456,-37.62241127025334,2.048179356968233,-5.225882342065347,-5.225882342065701,40.27919042688858,38134.59987647661,25651.93154133903,63786.53141781564,67408.32346570879,121621.2916822469,78248.19025482888,48974.46666559661,32526.35954359141,28561.036675199088,18066.483965659874,1557.6570438375966,102908.42324652927,0.6325570101363955,0.09537180320230688,3.35013,1.2745374828530474,3.350129999998744,1.2819827258628198,1.282393667351407,2.6132411400046314,19853.247998317842,2024.4678864156306,0.0003205348148420921,0.00010292209567675387,0.00021761271916533823,0.0007290308988573746,0.09537180320230694,0.09537180320230682,0.4958702279785992,3.410605131648481e-13,28561.036675199088,18066.483965659874,0.85,1.0441848133346185,0.6242629779127237,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332157687664417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15250.483810735168,1557.6570438375966,0.4958702279785992,5.694003014897951
297.6,-26.917838122366703,4.736196034962437,35.12081389865299,25.282008514646463,5.267009546075907,-23.698879845132932,-37.625048810709245,2.048051268791815,-5.225773205484245,-5.225773205484622,40.279140891361656,38132.777704993474,25652.07079415118,63784.84849914465,67407.45835865932,121620.0931790471,78248.4180102401,48973.73735640494,32527.42294870573,28560.564026236592,18066.269882756664,1557.6284137058562,102907.43455070767,0.6325599825745895,0.09537087586978557,3.35013,1.2745385164255278,3.3501300000015397,1.2819835227348286,1.282394339903527,2.6132395156321806,19853.30578476181,2024.4737789930111,0.0003204376460094894,0.00010289199474042694,0.00021754565126906247,0.0007288062126860243,0.0953708758698322,0.09537087586978134,0.49586689464526584,3.979039320256561e-13,28560.564026236592,18066.269882756664,0.85,1.0441471663701827,0.6242271122902635,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332332487472754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15250.50618897425,1557.6284137058562,0.49586689464526584,5.694064002348313
297.8,-26.920823562780097,4.73635719337235,35.12070958809113,25.281243316736095,5.2663888836287445,-23.701636440628487,-37.62781700408084,2.0472017614771163,-5.22609133247272,-5.2260913324731115,40.27904454906381,38131.41602097538,25653.304954052062,63784.72097502745,67406.95949131274,121620.98202569403,78248.68790988377,48973.144439546515,32528.381633708057,28560.717580329234,18066.605290126823,1557.648160368973,102906.83713973284,0.632568325334022,0.09537024959711413,3.35013,1.2745406039012597,3.350129999998277,1.2819876801167842,1.2823983741444622,2.6132310411086133,19853.374264103542,2024.4807619425128,0.0003203405570955888,0.00010286041147359444,0.00021748014562199437,0.000728586760252612,0.09537024959711418,0.09537024959711406,0.4958635613119325,3.979039320256561e-13,28560.717580329234,18066.605290126823,0.85,1.0441260682457525,0.6241934569598858,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433250720005299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15250.532603191677,1557.648160368973,0.4958635613119325,5.694194312857828
