time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
298.0,-26.923807425272074,4.736517543257189,35.12060536102156,25.28099144054579,5.266335139743738,-23.70434278805646,-37.63050996987147,2.046870502435446,-5.226119376780218,-5.226119376780534,40.27898152867801,38129.79874850006,25653.790069097136,63783.5888175972,67406.28024432696,121620.51884976626,78248.94134522199,48972.45984908305,32529.423884598822,28560.448536342155,18066.583612851085,1557.6351733770257,102905.97902061183,0.6325735252323507,0.0953694241834527,3.35013,1.274541956172325,3.3501300000009375,1.2819894231275077,1.2823999933406045,2.6132274881231945,19853.438566097044,2024.487318921043,0.00032024354655067056,0.0001028296950975811,0.00021741385145308947,0.0007283646661685386,0.09536942418347302,0.09536942418346978,0.4958602279785992,3.410605131648481e-13,28560.448536342155,18066.583612851085,0.85,1.0440943202188264,0.6241590829616721,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43326818216445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15250.556312077679,1557.6351733770257,0.4958602279785992,5.694301166458386
298.2,-26.926789717453158,4.7366762684340795,35.12050102418158,25.280400621145986,5.265932411621728,-23.707052587094374,-37.63322605574501,2.0461952812629454,-5.226339224328854,-5.226339224329244,40.27891080957769,38128.26779235699,25654.76489386556,63783.03268622255,67405.63462414301,121620.88212295837,78249.21149491596,48971.84466312985,32530.407590873452,28560.482604949797,18066.780124737503,1557.6448607389473,102905.33919622732,0.6325796512138195,0.09536877923534623,3.35013,1.2745437875902281,3.3501300000004965,1.2819927683163466,1.2824032153275755,2.613220669255224,19853.507108881913,2024.4943083399442,0.00032014661407764295,0.00010279872359285457,0.0002173478904847884,0.0007281436883498041,0.09536877923534613,0.09536877923534608,0.49585689464526583,3.979039320256561e-13,28560.482604949797,18066.780124737503,0.85,1.0440678222525452,0.624123624162933,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332856354937626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15250.581435749773,1557.6448607389473,0.49585689464526583,5.69442464600364
298.40000000000003,-26.929770416076362,4.736833866168504,35.1203966042964,25.280002306122356,5.265724457610396,-23.709756490529642,-37.63592237429691,2.045710532063685,-5.226444331635207,-5.22644433163558,40.2788389537122,38126.67423064274,25655.441359345514,63782.11558998826,67404.98147078895,121620.74868356416,78249.48860162222,48971.18136147613,32531.452489051208,28560.325853429706,18066.846057136227,1557.6405708323614,102904.5503911046,0.6325854316177785,0.09536800678469542,3.35013,1.2745453294320033,3.350129999999814,1.281995226047826,1.282405549673491,2.6132156594123077,19853.577416810356,2024.5014777533977,0.00032004976038226733,0.00010276798601785287,0.00021728177436441446,0.0007279221907514559,0.09536800678469542,0.09536800678469529,0.4958535613119325,3.979039320256561e-13,28560.325853429706,18066.846057136227,0.85,1.0440376319121911,0.6240884659946278,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333030800371405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15250.606006484013,1557.6405708323614,0.4958535613119325,5.694544236903244
298.6,-26.932749568348544,4.736990104991846,35.12029220913004,25.2795496135019,5.2654615130869535,-23.712464501790393,-37.63863060213623,2.045176446528804,-5.226604732287285,-5.226604732287697,40.278782192389755,38125.12787818998,25656.256705994827,63781.38458418481,67404.33030126586,121620.87210777469,78249.74865098909,48970.54622791311,32532.447136751085,28560.28510051402,18066.97798860268,1557.6440626478018,102903.87997610663,0.632590953662347,0.09536734529519998,3.35013,1.2745470366673546,3.350130000002244,1.2819979134624802,1.2824081138745647,2.613210181404907,19853.643396925112,2024.5082058526727,0.00031995298388116776,0.00010273712122515843,0.00021721586265600933,0.0007277013779597765,0.09536734529520008,0.09536734529519998,0.4958502279785992,3.979039320256561e-13,28560.28510051402,18066.97798860268,0.85,1.044009364918855,0.6240534099886691,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333205156579898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15250.630882687401,1557.6440626478018,0.4958502279785992,5.694663219500342
298.8,-26.93572716541562,4.737145058050955,35.120187746604486,25.27911525629463,5.265215232374823,-23.71516944644024,-37.641334569174774,2.0446575133994824,-5.226749374777626,-5.226749374778028,40.27872121934857,38123.57267603246,25657.028164534633,63780.600840567095,67403.68486416114,121620.92446511872,78250.01952417917,48969.90733605068,32533.457986809426,28560.211436422935,18067.09164590738,1557.6453431563348,102903.17610920248,0.632596564844277,0.09536665248985784,3.35013,1.2745486801629888,3.3501299999994782,1.2820005301402708,1.2824106074149024,2.6132048476091065,19853.7121232765,2024.5152139901495,0.0003198562848130789,0.00010270631353406464,0.00021714997127901428,0.0007274806332809641,0.09536665248985773,0.09536665248985787,0.4958468946452658,3.979039320256561e-13,28560.211436422935,18067.09164590738,0.85,1.0439805211031072,0.6240183808886595,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333379426318367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15250.65543043078,1557.6453431563348,0.4958468946452658,5.69478971783489
299.0,-26.938703199632062,4.7372987090274705,35.1200832392454,25.2786713995971,5.264962337050751,-23.717873645774972,-37.6440346595831,2.044132783193651,-5.22689912168704,-5.226899121687446,40.27866076746241,38122.009824498506,25657.80941409091,63779.819238589414,67403.02973474356,121620.98618664638,78250.27795295499,48969.258042710026,32534.466566938845,28560.14703781191,18067.20793425064,1557.6472792715103,102902.48037671059,0.632602062949142,0.09536596695856192,3.35013,1.2745502824475992,3.350130000000963,1.2820031736739708,1.282413127918761,2.6131994590927428,19853.77769221246,2024.5219001608564,0.00031975966337721945,0.00010267555852682473,0.00021708410485039473,0.0007272599721824529,0.09536596695856187,0.09536596695856195,0.4958435613119325,3.979039320256561e-13,28560.14703781191,18067.20793425064,0.85,1.0439515936905748,0.6239831562096027,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333553609062868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15250.679973257938,1557.6472792715103,0.4958435613119325,5.694914076436157
299.2,-26.94167766279305,4.737451073621685,35.11997868685527,25.27823728686201,5.264714333644836,-23.720575941590354,-37.646730698738224,2.0436126124421743,-5.227046496658147,-5.227046496658529,40.27860047509706,38120.43876818422,25658.58124347155,63779.02001165577,67402.39085479475,121621.05109416545,78250.55375212064,48968.60166551011,32535.502318456143,28560.07899589915,18067.324845632786,1557.6489395624167,102901.78215036776,0.6326076635931929,0.09536527941474371,3.35013,1.274551857807674,3.3501300000016387,1.2820057958169375,1.282415627124346,2.6131941142006956,19853.847668389746,2024.5290357451063,0.0003196631197907348,0.00010264485815283624,0.00021701826163789858,0.0007270393888609732,0.09536527941474374,0.09536527941474356,0.49584022797859917,3.979039320256561e-13,28560.07899589915,18067.324845632786,0.85,1.0439219766728034,0.623947558040949,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333727704360109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15250.704503614688,1557.6489395624167,0.49584022797859917,5.695038662030558
299.40000000000003,-26.944650586423354,4.737602148740935,35.119874084203055,25.277793360315286,5.264461646924668,-23.723277319924645,-37.649434072058625,2.043088380425981,-5.227195881724697,-5.227195881725067,40.278539365960924,38118.899238914484,25659.354928449957,63778.254167364445,67401.73474648583,121621.10258764433,78250.81022917532,48967.97472160408,32536.483897301376,28560.012912708535,18067.43865948927,1557.6507845076753,102901.08385333685,0.6326131124208871,0.09536459125664003,3.35013,1.2745535403164103,3.3501300000031478,1.2820084367314173,1.282418145205371,2.6131887310674986,19853.912742132103,2024.5356714201184,0.0003195666529815328,0.00010261408277726635,0.00021695257020426645,0.0007268193140184192,0.09536459125664003,0.0953645912566399,0.4958368946452658,3.979039320256561e-13,28560.012912708535,18067.43865948927,0.85,1.0438937991108381,0.6239130102246578,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333901711724035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15250.72902512853,1557.6507845076753,0.4958368946452658,5.695163293889601
299.6,-26.947621949284514,4.737751946412614,35.11976943445225,25.277354253362887,5.264211612881852,-23.725977027955473,-37.652129657193996,2.042566691552825,-5.22734374173956,-5.227343741739878,40.27847806454314,38117.33846851347,25660.121396992665,63777.45986550614,67401.0859150744,121621.1513113529,78251.07435324937,48967.32690668853,32537.497162845368,28559.94399928583,18067.551711881355,1557.652430889843,102900.38300834269,0.6326185973030323,0.0953639008010749,3.35013,1.2745551398536188,3.350130000000937,1.2820110656490447,1.2824206513844567,2.6131833724102274,19853.97975608766,2024.5425049418163,0.0003194702635900779,0.00010258340454963404,0.00021688685904044388,0.0007265991730771623,0.09536390080107503,0.09536390080107485,0.4958335613119325,3.410605131648481e-13,28559.94399928583,18067.551711881355,0.85,1.0438646635996278,0.6238778211245117,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334075632992838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15250.753309846623,1557.652430889843,0.4958335613119325,5.695287483413734
299.8,-26.950591756505258,4.737900468927689,35.119664739871304,25.276915181335085,5.263961113799039,-23.72867538211601,-37.65482503278179,2.0420447394098176,-5.227492343093161,-5.227492343093582,40.2784168362045,38115.7828302272,25660.886490954774,63776.66932118198,67400.4388161663,121621.20173331055,78251.33953152083,48966.68354558167,32538.506651043514,28559.87642618948,18067.665239712114,1557.6541722664806,102899.68333598321,0.6326240691694317,0.0953632113931935,3.35013,1.274556786096655,3.3501300000014482,1.2820136956441186,1.2824231587398063,2.613178011578732,19854.04703751577,2024.549365738124,0.00031937395140113004,0.00010255273717821276,0.00021682121422291728,0.0007263792544046219,0.0953632113931934,0.09536321139319365,0.49583022797859916,3.979039320256561e-13,28559.87642618948,18067.665239712114,0.85,1.0438356321240683,0.6238427419927948,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334249466918023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15250.777660475578,1557.6541722664806,0.49583022797859916,5.695411542740699
300.0,-26.953560000006558,4.738047723518204,35.119560003033364,25.2764809987508,5.26371258656499,-23.731372131410247,-37.65751632219178,2.0415247179686573,-5.22764052723511,-5.2276405272354864,40.27835589757208,38114.21911038129,25661.64724569075,63775.86635607204,67399.80165106009,121621.25754049898,78251.61478339859,48966.03224271987,32539.53615630969,28559.808643748132,18067.78005697448,1557.6558839082259,102898.98406272112,0.6326295908474021,0.0953625225221,3.35013,1.2745583587093279,3.3501300000003003,1.2820163164953038,1.282425657047094,2.6131726694074975,19854.116874834348,2024.5564871627262,0.0003192777166278329,0.00010252212474804668,0.0002167555918797862,0.0007261594110242282,0.09536252252209992,0.09536252252209998,0.49582689464526586,3.979039320256561e-13,28559.808643748132,18067.78005697448,0.85,1.0438060598648462,0.6238073294420208,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334423213793606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15250.801925449632,1557.6558839082259,0.49582689464526586,5.695535604591494
300.2,-26.956526685119268,4.73819371030364,35.11945521592114,25.276036967430286,5.263459845702301,-23.734067899273004,-37.66020750682799,2.041001059856041,-5.227789951342004,-5.227789951342429,40.27829381455656,38112.66072018884,25662.407928738627,63775.06864892747,67399.14542348398,121621.29436262007,78251.86903093214,48965.384327637,32540.538559216817,28559.741010397476,18067.890373598737,1557.6576633782668,102898.28269399269,0.6326349516622343,0.09536183109188145,3.35013,1.2745599439600483,3.3501300000017054,1.2820189541394011,1.282428172251119,2.6131672930287437,19854.181382899267,2024.5630651546928,0.000319181559048497,0.00010249152195026553,0.00021669003709823146,0.0007259397939838981,0.09536183109188139,0.09536183109188154,0.4958235613119325,3.979039320256561e-13,28559.741010397476,18067.890373598737,0.85,1.0437770350341142,0.6237722803995581,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334596873140892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15250.826182437595,1557.6576633782668,0.4958235613119325,5.6956597774406
300.40000000000003,-26.959491816811862,4.738338440700705,35.119350383469396,25.275597755704098,5.263209686039311,-23.736762010596852,-37.66289841206742,2.04047987982429,-5.2279379716333665,-5.227937971633697,40.2782315963432,38111.107300167496,25663.161761761086,63774.269061928586,67398.49675213877,121621.32935473515,78252.13118320538,48964.7417312341,32541.54383552364,28559.670840835293,18068.000164301222,1557.6592630702348,102897.57911383771,0.6326403502685741,0.09536113768926417,3.35013,1.274561577565037,3.350130000000064,1.2820215800904302,1.2824306758565378,2.6131619405062523,19854.24789656657,2024.569847661186,0.00031908547845341527,0.00010246093076665871,0.00021662454768675657,0.0007257203959418338,0.0953611376892642,0.09536113768926412,0.49582022797859915,3.410605131648481e-13,28559.670840835293,18068.000164301222,0.85,1.0437479745652896,0.6237373103306457,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433477044526573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15250.85035181488,1557.6592630702348,0.49582022797859915,5.695783343607596
300.6,-26.962455400291393,4.738481915548639,35.11924550381091,25.275153654534392,5.262957138847669,-23.73945496701278,-37.665589107759274,2.039956705569074,-5.228087051922785,-5.22808705192317,40.278168874727925,38109.55908442999,25663.915091239905,63773.47417566989,67397.83960437165,121621.35627908981,78252.3835356859,48964.10301574413,32542.53391104642,28559.601583478263,18068.108086150765,1557.6609548919837,102896.87526343425,0.6326456632575425,0.09536044371546175,3.35013,1.2745632007298995,3.350129999998828,1.2820242151837726,1.2824331887051041,2.613156569370863,19854.311923815796,2024.576376623597,0.00031898947462537003,0.00010243035039873136,0.00021655912422663867,0.000725501218845389,0.09536044371546187,0.09536044371546151,0.4958168946452658,3.979039320256561e-13,28559.601583478263,18068.108086150765,0.85,1.043719235989462,0.6237025723568198,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334943930452788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,34.0,15250.874437083257,1557.6609548919837,0.4958168946452658,5.695906807609993
300.8,-26.965417427334916,4.738624145619951,35.119140584395986,25.274719367176317,5.262708805506889,-23.742146100886927,-37.66827575219793,2.039437479058871,-5.228234866889409,-5.228234866889781,40.27810680051309,38108.0026497164,25664.661957212564,63772.66460692896,67397.20135311555,121621.39462180731,78252.65568210084,48963.45697870159,32543.55411488805,28559.531311479193,18068.21870078633,1557.6625399882666,102896.17188372955,0.63265109303541,0.09535975058227705,3.35013,1.2745648030145094,3.350129999999307,1.2820268317372008,1.2824356831060395,2.6131512360474014,19854.3809732117,2024.583417702447,0.0003188935477822575,0.00010239982448619855,0.00021649372329605895,0.000725282117225826,0.09535975058227722,0.09535975058227684,0.4958135613119325,3.979039320256561e-13,28559.531311479193,18068.21870078633,0.85,1.0436897607041253,0.6236674037621022,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335117329000737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15250.89843685273,1557.6625399882666,0.4958135613119325,5.696029985066095
301.0,-26.96837016330531,4.738765290637115,35.11903604708937,25.274409306608163,5.262693643979268,-23.744725253238943,-37.670851685665525,2.0390487344793495,-5.228346550027311,-5.228346550027707,40.27810776410752,38106.09567088444,25665.312989711918,63771.40866059635,67396.19625241314,121621.01497593832,78252.9068281055,48962.806248484485,32544.556199578896,28559.505733813265,18068.217865059396,1557.664282601547,102895.6246507998,0.6326516303700375,0.09535923308331531,3.35013,1.2745662294654179,3.3501299999999,1.2820288397470676,1.2824375691885583,2.6131471431336517,19854.44469435206,2024.5899154504405,0.00031879794826205693,0.00010237056437362178,0.00021642738388843514,0.0007250598715861632,0.09535923308315794,0.09535923308422398,0.4958102279785992,3.979039320256561e-13,28559.505733813265,18068.217865059396,0.85,1.0436525272266153,0.6236262281944993,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335290640422458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15250.922428092454,1557.664282601547,0.4958102279785992,5.696153451736742
301.2,-26.97132913368335,4.738904754328244,35.11893090056978,25.273787474166625,5.262145551942388,-23.747523913167083,-37.67365200966594,2.0383403314261352,-5.228598851621996,-5.228598851622364,40.27800160286496,38104.945984439895,25666.321785322816,63771.26776976271,67395.93607705532,121621.79250261174,78253.18463016285,48962.19453754743,32545.54454735047,28559.534640233614,18068.52243710204,1557.675351413508,102894.91239088067,0.6326616544951603,0.09535850245854527,3.35013,1.2745681509980935,3.3501300000002368,1.2820323373296374,1.2824409450932879,2.6131400140639442,19854.515178706028,2024.5971028542906,0.00031870217335494604,0.00010233876416340712,0.0002163634091915389,0.0007248455480348503,0.09535850245854516,0.0953585024585454,0.49580689464526584,3.410605131648481e-13,28559.534640233614,18068.52243710204,0.85,1.0436328471810632,0.6235970313934627,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335463412134495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15250.948547687149,1557.675351413508,0.49580689464526584,5.696308437847347
301.40000000000003,-26.974286506742775,4.739043340513458,35.11882572136509,25.273409869428747,5.2619704572127155,-23.750203532644885,-37.67632182044906,2.037887483114867,-5.228664732834375,-5.2286647328347575,40.27791262665095,38103.34866566715,25666.848288871657,63770.19695453881,67395.24200843238,121621.37528466534,78253.42406760949,48961.53072484426,32546.548158628033,28559.2849873613,18068.517132711437,1557.6650786454522,102894.0190782327,0.6326669992161051,0.09535762949258801,3.35013,1.2745695351390172,3.3501300000026273,1.2820346441996233,1.2824431300055883,2.6131353120269947,19854.575929133516,2024.603297673876,0.00031860647661103593,0.00010230845454588663,0.00021629802206514932,0.0007246264926611187,0.09535762949258808,0.0953576294925878,0.4958035613119325,3.979039320256561e-13,28559.2849873613,18068.517132711437,0.85,1.043602446303023,0.6235631968986263,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4335636552564341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15250.970086127054,1557.6650786454522,0.4958035613119325,5.696409802560994
301.6,-26.97724234491135,4.739180606457719,35.11872064889881,25.272947747167223,5.261697785432589,-23.752891529510478,-37.67900790609417,2.0373469700317277,-5.228835095850002,-5.228835095850391,40.27785505226448,38101.81377769565,25667.640433443383,63769.45421113903,67394.59214183669,121621.4918510821,78253.67432536023,48960.89596121919,32547.531515712268,28559.25927580204,18068.64828815246,1557.6697179876971,102893.3586658376,0.6326721611950852,0.09535697596736344,3.35013,1.2745712116034706,3.3501300000019887,1.2820373593312584,1.2824457234067,2.6131297778619405,19854.639424904763,2024.6097724406156,0.00031851085596156523,0.00010227796853266525,0.00021623288742889996,0.0007244082831621806,0.09535697596736338,0.09535697596736346,0.4958002279785992,3.979039320256561e-13,28559.25927580204,18068.64828815246,0.85,1.0435739364665584,0.6235283064969388,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433580960345781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15250.994145837612,1557.6697179876971,0.4958002279785992,5.696519710357684
301.8,-26.980196625783485,4.739316674439606,35.11861549250519,25.272507906798296,5.261450644132234,-23.755575571095275,-37.68168588923288,2.036829589443957,-5.228978164732041,-5.22897816473237,40.27778900207293,38100.25648017234,25668.359210867835,63768.61569104018,67393.93111555539,121621.46493793096,78253.92150066349,48960.24686528024,32548.527372648055,28559.174611507733,18068.74283276161,1557.6704421291781,102892.63653921048,0.6326773472466157,0.09535626419005631,3.35013,1.2745727413566788,3.3501300000009047,1.2820399665458075,1.2824482089542708,2.613124463682856,19854.70213859282,2024.6161674570644,0.00031841531208325757,0.00010224758283336238,0.0002161677292498952,0.0007241899947919514,0.09535626419005633,0.09535626419005609,0.49579689464526583,3.410605131648481e-13,28559.174611507733,18068.74283276161,0.85,1.043544653464048,0.6234935244341393,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433598256846183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15251.017790514743,1557.6704421291781,0.49579689464526583,5.696645287082372
302.0,-26.983149354566695,4.739451522201024,35.118510311354456,25.272073584515624,5.261201243322946,-23.75825844147981,-37.684363627899415,2.036310330236077,-5.229127640186789,-5.22912764018714,40.27772621080462,38098.70439064529,25669.09134314952,63767.79573379481,67393.29653743391,121621.49376207688,78254.19384257302,48959.601695784404,32549.546829765128,28559.105881493437,18068.851331584196,1557.6721765057919,102891.93296373446,0.6326826689379298,0.09535557040682699,3.35013,1.274574344190769,3.350129999999787,1.2820425823646435,1.2824507032065207,2.613119131987726,19854.771237589903,2024.6232135938271,0.000318319844759411,0.00010221720824576914,0.00021610263651364184,0.000723971925663447,0.09535557040682702,0.09535557040682702,0.4957935613119325,3.410605131648481e-13,28559.105881493437,18068.851331584196,0.85,1.0435149999968225,0.6234584252849359,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336155446259344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15251.041507975897,1557.6721765057919,0.4957935613119325,5.696766589209971
302.2,-26.98610053651547,4.7395851544313485,35.118405081489584,25.271629343647533,5.260948311564328,-23.76094027255606,-37.687041226867564,2.035788047604939,-5.229277238502334,-5.229277238502715,40.277661802355325,38097.157556277845,25669.820661805214,63766.97821808306,67392.64023314782,121621.49557468898,78254.44275026773,48958.96007339767,32550.536307633396,28559.034679735953,18068.953305866213,1557.673809417568,102891.22436397566,0.6326878169550678,0.09535487125212005,3.35013,1.2745759530691432,3.350130000000663,1.2820452121217663,1.2824532114988654,2.6131137719048017,19854.83439082291,2024.6296534313872,0.000318224453772042,0.0001021868435775114,0.00021603761019453062,0.0007237540790410029,0.09535487125212007,0.09535487125211992,0.4957902279785991,3.979039320256561e-13,28559.034679735953,18068.953305866213,0.85,1.0434859415272768,0.623423744279797,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336328237149103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15251.065141068539,1557.673809417568,0.4957902279785991,5.696889485915154
302.40000000000003,-26.989050176468524,4.739717583030068,35.11829981425229,25.271194846741878,5.260699791022573,-23.76362027435086,-37.689718476589746,2.0352698889049097,-5.229425267753413,-5.229425267753733,40.27759791666933,38095.61556004149,25670.542840768285,63766.15840080978,67392.00205582986,121621.50665382842,78254.71075367063,48958.32425788238,32551.540550875838,28558.961757230263,18069.057431326415,1557.6752898499594,102890.51545115023,0.6326930784432974,0.09535417218668624,3.35013,1.2745775383198636,3.3501299999988685,1.2820478225192855,1.2824557005225559,2.613108451303192,19854.902389047602,2024.6365873206041,0.0003181291389168315,0.00010215649120054035,0.00021597264771629112,0.0007235364462937784,0.09535417218668625,0.09535417218668606,0.4957868946452658,3.410605131648481e-13,28558.961757230263,18069.057431326415,0.85,1.0434566235328,0.6233890104187253,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336500941432617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15251.08868770185,1557.6752898499594,0.4957868946452658,5.697011538247369
302.6,-26.99199826662828,4.739848805126921,35.11819450251706,25.270750536024593,5.260446665693274,-23.766299341572882,-37.69239188460631,2.03474774063789,-5.229575172305147,-5.229575172305561,40.27753317338146,38094.06576720702,25671.266741888638,63765.332509095664,67391.34634306429,121621.50358892887,78254.95915088068,48957.6785750235,32552.533973174643,28558.890503975934,18069.158268818588,1557.676935685668,102889.80616621548,0.6326981878481246,0.09535347222294156,3.35013,1.2745790988439696,3.350130000000698,1.282050451356301,1.2824582080889815,2.6131030931394674,19854.965412759677,2024.6430139507047,0.0003180339003978335,0.00010212619068775498,0.0002159077097100785,0.0007233188955310253,0.09535347222294166,0.09535347222294163,0.49578356131193246,3.979039320256561e-13,28558.890503975934,18069.158268818588,0.85,1.0434273632901059,0.6233542433861987,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336673559387114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15251.112152078422,1557.676935685668,0.49578356131193246,5.697133816469187
302.8,-26.994944812026677,4.739978830894715,35.11808914587671,25.27030612053352,5.260194255552039,-23.768976946679146,-37.6950649783015,2.0342263902045086,-5.229723902822911,-5.229723902823288,40.27746769023825,38092.521007452284,25671.984539323854,63764.50554677614,67390.68775721366,121621.4883901422,78255.20439788028,48957.03764811881,32553.518610846084,28558.81609360469,18069.256097960762,1557.6783860798603,102889.09302467713,0.6327032618837128,0.09535276847680414,3.35013,1.2745806928863752,3.3501300000008998,1.2820530763294904,1.2824607118874543,2.6130977428730175,19855.027637195642,2024.6493590773243,0.000317938738004586,0.00010209590203818823,0.00021584283596639777,0.0007231015600561082,0.0953527684768043,0.09535276847680402,0.49578022797859916,3.979039320256561e-13,28558.81609360469,18069.256097960762,0.85,1.0433982902985413,0.6233196815614055,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4336846090550315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15251.135604175506,1557.6783860798603,0.49578022797859916,5.697255629921575
303.0,-26.997889804649315,4.740107664484644,35.117983747492275,25.269861670117848,5.259941703349613,-23.771653168192405,-37.69773409059269,2.0337050668926997,-5.229872858249735,-5.229872858250104,40.277402070726595,38090.96823469872,25672.699846041975,63763.668080740696,67390.02964342803,121621.47131650156,78255.44954838135,48956.38813965194,32554.51267636601,28558.741827031554,18069.35350004377,1557.6798538633466,102888.3797309871,0.6327083178062376,0.09535206450924387,3.35013,1.2745822402229536,3.350129999999734,1.2820557010290519,1.2824632155095854,2.613092393186187,19855.089837147854,2024.6557017072962,0.0003178436519480212,0.00010206566678124017,0.000215777985166781,0.000722884301446788,0.09535206450924379,0.09535206450924374,0.49577689464526586,3.979039320256561e-13,28558.741827031554,18069.35350004377,0.85,1.0433688828860486,0.6232848920291272,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337018535210757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15251.158973455895,1557.6798538633466,0.49577689464526586,5.697377037066769
303.2,-27.000833262559166,4.740235312453341,35.11787831114871,25.26942214407029,5.259691072181748,-23.77432781603397,-37.700406765192724,2.033185625656571,-5.23002147153943,-5.230021471539782,40.27733679290183,38089.43351598155,25673.41121878229,63762.84473476384,67389.38166323595,121621.46044270674,78255.70496488646,48955.75681763215,32555.497941393678,28558.66756068849,18069.452393488664,1557.6813047398427,102887.66709812469,0.6327134259709506,0.09535136133643757,3.35013,1.2745838458044454,3.350130000000317,1.2820583168141872,1.2824657103110229,2.613087061690615,19855.154641805988,2024.6623099433536,0.00031774864159720556,0.00010203539945897156,0.000215713242138234,0.0007226674038845618,0.09535136133643766,0.09535136133643772,0.4957735613119325,3.410605131648481e-13,28558.66756068849,18069.452393488664,0.85,1.043339857640557,0.6232504887051733,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433719089289345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15251.182333393954,1557.6813047398427,0.4957735613119325,5.697498339572458
303.40000000000003,-27.00377517751816,4.740361780466194,35.11777284399475,25.268992536608152,5.259443956832647,-23.777000723287426,-37.70307535361496,2.0326695026019164,-5.230169944693898,-5.230169944694313,40.27727266524119,38087.890567665985,25674.119192288304,63762.00975995429,67388.75530438968,121621.46946008032,78255.98266955468,48955.11793283098,32556.51637413744,28558.594963402335,18069.55611073012,1557.6828213185586,102886.95797114723,0.6327186660928573,0.09535066192748666,3.35013,1.2745854442426938,3.350129999998983,1.282060916993605,1.2824681895986325,2.6130817620241915,19855.225101450233,2024.6694948275133,0.0003176537071705022,0.00010200518668393319,0.00021564852048656903,0.0007224505779376695,0.0953506619274866,0.09535066192748681,0.49577022797859915,3.979039320256561e-13,28558.594963402335,18069.55611073012,0.85,1.0433100482758781,0.6232155965045361,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337363164649604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15251.205532996682,1557.6828213185586,0.49577022797859915,5.69761977665613
303.6,-27.006715554901973,4.740487065119368,35.11766733168219,25.26854819096627,5.259190445461485,-23.779672886115033,-37.70574383726341,2.0321477766745346,-5.230320394334797,-5.230320394335221,40.27720701238756,38086.35298756043,25674.829208095565,63761.182195655994,67388.10068922317,121621.45299591075,78256.22944791502,48954.481746252204,32557.49744629201,28558.523098592013,18069.65379758301,1557.6844675471204,102886.24646213154,0.6327236788541729,0.09534995945720548,3.35013,1.274586998173036,3.350130000000138,1.2820635431304406,1.282470694948471,2.613076409473371,19855.28771442534,2024.6758795740993,0.0003175588484468911,0.00010197498335858732,0.00021558386508830377,0.0007222339739482791,0.09534995945720562,0.09534995945720559,0.49576689464526585,3.979039320256561e-13,28558.523098592013,18069.65379758301,0.85,1.0432809863467687,0.6231811667055375,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337535349991166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15251.22872537002,1557.6844675471204,0.49576689464526585,5.697741753195391
303.8,-27.009654386508537,4.740611179957804,35.11756177913082,25.26810859506952,5.258939883423749,-23.78234336246701,-37.708408234734065,2.031628859382213,-5.230468857687754,-5.230468857688156,40.27714099110583,38084.80721506305,25675.531096938346,63760.33831200139,67387.45219386008,121621.43064396892,78256.48282113632,48953.83784233939,32558.49442088548,28558.447353170508,18069.749934160132,1557.6858466676276,102885.5312576844,0.6327287233335555,0.09534925359388204,3.35013,1.2745885532023387,3.350130000001206,1.2820661560354938,1.2824731871591677,2.613071083913124,19855.352000658444,2024.682434945516,0.00031746406564344277,0.00010194483452507671,0.00021551923111836604,0.0007220174417465717,0.09534925359388202,0.09534925359388195,0.4957635613119325,3.979039320256561e-13,28558.447353170508,18069.749934160132,0.85,1.0432514530540125,0.6231464813121583,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337707449226855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15251.251830889378,1557.6858466676276,0.4957635613119325,5.6978629306643445
304.0,-27.012591664449538,4.740734125072002,35.11745618577679,25.267664074804657,5.258686888104945,-23.785012683579566,-37.711068720649905,2.0311079072349747,-5.230618469677381,-5.230618469677762,40.27707452157674,38083.25354707696,25676.23293148064,63759.4864785576,67386.79540025059,121621.40108879394,78256.72655549471,48953.18470232106,32559.49094797072,28558.372757062716,18069.84441412184,1557.6873326253815,102884.81607201434,0.6327336843676789,0.09534854744276958,3.35013,1.2745900944946338,3.3501300000015615,1.2820687782740037,1.282475688803393,2.6130657393514736,19855.413841304813,2024.6887409364883,0.000317369358966857,0.0001019147381683288,0.0002154546207985282,0.0007218009887757734,0.09534854744276962,0.09534854744276945,0.4957602279785992,3.979039320256561e-13,28558.372757062716,18069.84441412184,0.85,1.0432217785993494,0.6231116606246917,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337879461870686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15251.274929319043,1557.6873326253815,0.4957602279785992,5.697983887240762
304.2,-27.015527543168073,4.740855981098927,35.11735074463086,25.267308682110183,5.2585395389786695,-23.78766584781223,-37.7137154811993,2.0306778436749306,-5.230750381558721,-5.230750381559064,40.277036351149825,38081.657616406024,25676.886383844325,63758.544000250346,67386.08304426211,121621.28521488793,78256.96442965686,48952.539001976336,32560.472697422803,28558.3157867815,18069.913805728025,1557.6887100076563,102884.16910219374,0.6327373764139083,0.09534791853486486,3.35013,1.2745916033675897,3.350129999999014,1.2820709769245537,1.2824777668159228,2.6130612581499424,19855.474195093422,2024.6948953101644,0.00031727472339170254,0.0001018848052220858,0.00021538991816961675,0.0007215842265575782,0.095347918534928,0.09534791853497045,0.49575689464526584,3.410605131648481e-13,28558.3157867815,18069.913805728025,0.85,1.0431905733329165,0.6230761204674067,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338051387455006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15251.29801729694,1557.6887100076563,0.49575689464526584,5.698104582765984
304.40000000000003,-27.01846176937871,4.740976480615275,35.11724500806297,25.266752822231524,5.258154712264435,-23.790349937960045,-37.7164006588049,2.0300428808457585,-5.230945962177032,-5.230945962177405,40.2769496261402,38080.201494263405,25677.70029019115,63757.90178445456,67385.49520958753,121621.47890050695,78257.21710825432,48951.9233929301,32561.43746147136,28558.283400728265,18070.068513642742,1557.694306688782,102883.44725539187,0.6327435112287574,0.09534719296480199,3.35013,1.2745932814804837,3.350130000000868,1.282074130051478,1.282480799708737,2.613054831599703,19855.538305085523,2024.7014327100003,0.0003171801670354309,0.00010185444610563123,0.00021532572092979968,0.0007213691574585498,0.09534719296480434,0.09534719296480199,0.4957535613119325,3.979039320256561e-13,28558.283400728265,18070.068513642742,0.85,1.0431641520124573,0.6230427913785623,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338223235014083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15251.321291556815,1557.694306688782,0.4957535613119325,5.698239406636496
304.6,-27.021394428736,4.7410959863232955,35.11713924144574,25.26633945470678,5.257937053905984,-23.793011567256467,-37.7190524135716,2.0295541924264793,-5.23105802345799,-5.23105802345838,40.276871235672424,38078.63496347097,25678.296575187815,63756.931538658784,67384.82424641543,121621.2480918713,78257.45702677748,48951.26774383303,32562.43253660495,28558.127270268036,18070.11169336879,1557.69038716298,102882.64634314498,0.6327484825022699,0.09534640579894474,3.35013,1.2745947941998024,3.3501299999987793,1.2820766015347407,1.2824831508391108,2.613049794364585,19855.59917757247,2024.7076399761866,0.00031708568708862926,0.000101824473075222,0.00021526121401340727,0.0007211530509027361,0.0953464057989448,0.09534640579894484,0.4957502279785992,3.979039320256561e-13,28558.127270268036,18070.11169336879,0.85,1.0431339591802844,0.6230086092763345,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338394989716343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15251.343707969645,1557.69038716298,0.4957502279785992,5.698349905035095
304.8,-27.024325567955422,4.741214304518993,35.11703351011126,25.26589570278304,5.257678571382553,-23.79567591111906,-37.72171583315355,2.0290289145461617,-5.231216407162549,-5.231216407162962,40.27680767700735,38077.11482440862,25679.009082581037,63756.123906989655,67384.1885421385,121621.26954813654,78257.71794363752,48950.64422590774,32563.415241921975,28558.071923417003,18070.219180868924,1557.6931446977044,102881.95158596034,0.6327534726198282,0.09534571900400886,3.35013,1.2745964058255779,3.3501299999998984,1.2820792433455637,1.2824856724465508,2.6130444099990995,19855.665377788886,2024.7143905195849,0.0003169912819989149,0.00010179437639799133,0.0002151969056009236,0.0007209376093608222,0.0953457190040089,0.09534571900400893,0.49574689464526583,3.979039320256561e-13,28558.071923417003,18070.219180868924,0.85,1.0431049188074195,0.6229742859725695,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433856665656941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15251.366704447428,1557.6931446977044,0.49574689464526583,5.698464527154358
305.0,-27.027255165520458,4.741331485971847,35.116927718683876,25.265450868196808,5.257426734902296,-23.79833820249552,-37.72437135977668,2.0285097718773466,-5.231364097828816,-5.2313640978292115,40.27673926142163,38075.57317798233,25679.691128287726,63755.26430627006,67383.52681848968,121621.20888858775,78257.95456272308,48950.00092221556,32564.392933897252,28557.990941810334,18070.30604645225,1557.6942577777174,102881.2277343703,0.6327583086384558,0.09534500416307633,3.35013,1.2745979179954157,3.350129999999227,1.2820818564264558,1.282488165411262,2.613039084210903,19855.725413137585,2024.720512421427,0.000316896952412294,0.00010176437709243029,0.0002151325753198637,0.000720722094556335,0.09534500416307636,0.09534500416307617,0.4957435613119325,3.979039320256561e-13,28557.990941810334,18070.30604645225,0.85,1.0430755520909727,0.6229399241922409,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338738238301916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15251.389378848253,1557.6942577777174,0.4957435613119325,5.698586529864602
305.2,-27.030183226251758,4.741447532306875,35.11682190407377,25.26502105118709,5.257179561619968,-23.800998644037627,-37.72702660700304,2.027994979405791,-5.23151254496787,-5.231512544968206,40.27667311325374,38074.03633618662,25680.372198983332,63754.40853516995,67382.89995073134,121621.18710175104,78258.22709303122,48949.36347848622,32565.404016161112,28557.914952036368,18070.40240006456,1557.6956255067253,102880.51210182137,0.6327633663176807,0.09534429785375892,3.35013,1.2745994950039314,3.3501299999999183,1.2820844490940733,1.2824906380522854,2.6130338000489886,19855.794559935446,2024.7275634325124,0.0003168026981263724,0.00010173438910886072,0.00021506830901751167,0.0007205067940888365,0.09534429785375902,0.09534429785375878,0.4957402279785992,3.410605131648481e-13,28557.914952036368,18070.40240006456,0.85,1.0430455939138616,0.6229052508748187,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4338909733648482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15251.4121225907,1557.6956255067253,0.4957402279785992,5.698706066105867
305.40000000000003,-27.033109755589027,4.74156243720422,35.11671604419708,25.264571501780324,5.2569239005143915,-23.803658555926795,-37.729681784380205,2.0274727008521976,-5.231663606132315,-5.2316636061327175,40.276605004272206,38072.504945819346,25681.057061592615,63753.562007411965,67382.23527849598,121621.13236461261,78258.45844637073,48948.72811369418,32566.367036307274,28557.840024524015,18070.49095159276,1557.6971687781706,102879.79349965797,0.6327681272839524,0.09534358768761529,3.35013,1.2746010577259588,3.350130000000086,1.2820870764953745,1.282493145533767,2.613028445117539,19855.85325925117,2024.7335490969058,0.00031670851891905195,0.00010170441007703955,0.00021500410884201242,0.0007202917151548911,0.09534358768761525,0.0953435876876154,0.4957368946452658,3.979039320256561e-13,28557.840024524015,18070.49095159276,0.85,1.0430165898751687,0.6228711467443543,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339081142885417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15251.434783412842,1557.6971687781706,0.4957368946452658,5.698826699307064
305.6,-27.036034732770734,4.741676217850782,35.11661014811691,25.264131661411398,5.256673443377805,-23.806316550105812,-37.73232906879855,2.0269552607128474,-5.231811786833532,-5.231811786833927,40.276536868096926,38070.952154074745,25681.731612063126,63752.68376613787,67381.5856386405,121621.07755890768,78258.70606442445,48948.07257985858,32567.37053840652,28557.760308204044,18070.57930298749,1557.6983611739704,102879.07116305799,0.632772987375911,0.09534287432701363,3.35013,1.274602542421781,3.3501299999998064,1.2820896812078584,1.2824956304158113,2.613023136450048,19855.916085274534,2024.7399555683678,0.00031661441541131277,0.00010167452828729751,0.00021493988712401526,0.0007200765640507773,0.0953428743270145,0.09534287432701363,0.4957335613119325,3.979039320256561e-13,28557.760308204044,18070.57930298749,0.85,1.0429864588121858,0.6228363297840827,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339252466325296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15251.457357126055,1557.6983611739704,0.4957335613119325,5.698946314263113
305.8,-27.038958174717028,4.741788873082345,35.11650421940523,25.263691890891664,5.256422117352116,-23.808973249173796,-37.73497995045034,2.026437191808921,-5.231961364222968,-5.231961364223376,40.276469119934504,38069.41755383703,25682.40686106223,63751.82441489927,67380.9393083237,121621.02970108781,78258.9561845188,48947.434430032146,32568.35750498517,28557.683531701885,18070.669444585787,1557.6997505971015,102878.3518373851,0.6327778450421421,0.095342163791697,3.35013,1.2746040837140757,3.3501299999999326,1.282092288704964,1.2824981181791686,2.6130178221288207,19855.979546119397,2024.7464267736075,0.00031652038701163133,0.00010164461401983379,0.00021487577299179753,0.0007198617733730106,0.09534216379169709,0.095342163791697,0.49573022797859917,3.979039320256561e-13,28557.683531701885,18070.669444585787,0.85,1.042956869669283,0.6228019500066798,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339423702746819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15251.480000455631,1557.6997505971015,0.49573022797859917,5.69906587776886
306.0,-27.041880100240462,4.741900407112801,35.11639825135867,25.263247126154624,5.256168984623545,-23.811628763861275,-37.737634394410975,2.0259176482443113,-5.232111080935965,-5.232111080936361,40.2764004991688,38067.90113210665,25683.07958172659,63750.98071383324,67380.282236424,121620.9673594771,78259.19444595693,48946.81334163941,32569.31233813058,28557.605541326506,18070.756093873464,1557.701094094623,102877.62989362705,0.6327826073415984,0.09534145043750611,3.35013,1.2746056909440089,3.35012999999977,1.2820949029292512,1.2825006127668113,2.6130124941186725,19856.03999816825,2024.7525911670398,0.00031642643306828606,0.00010161466769968252,0.00021481176536860354,0.0007196473395143198,0.09534145043750619,0.09534145043750603,0.4957268946452658,3.979039320256561e-13,28557.605541326506,18070.756093873464,0.85,1.0429281063957916,0.6227682083886013,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433959485313464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15251.502483477816,1557.701094094623,0.4957268946452658,5.699185597643169
306.2,-27.044799807110145,4.7420108273004855,35.11629224755138,25.262829742301278,5.255915908831652,-23.814305599036015,-37.74029945544896,2.0254217006992574,-5.232260196927484,-5.232260196927891,40.276331729368735,38066.42991944633,25683.74788738807,63750.1778068344,67379.717234425,121620.99143629195,78259.44550350368,48946.158188328875,32570.319239083117,28557.52631447889,18070.86413975107,1557.7023540736855,102876.90671206632,0.6327881463104527,0.09534073592963398,3.35013,1.2746071443194524,3.3501300000010046,1.2820974070250601,1.2825029973149906,2.6130073905800497,19856.103696864935,2024.7590866264154,0.0003163325761057622,0.00010158460980124962,0.00021474796630451258,0.0007194336043557368,0.09534073592973659,0.09534073592986725,0.4957235613119325,3.979039320256561e-13,28557.52631447889,18070.86413975107,0.85,1.042899144072968,0.6227346894811041,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339765918584293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15251.524806772359,1557.7023540736855,0.4957235613119325,5.699304843093189
306.40000000000003,-27.04771871472433,4.742120250456427,35.116186505435614,25.262437748629623,5.255748785683055,-23.816930782853188,-37.742915482353396,2.0249608537303625,-5.232383091848021,-5.2323830918484076,40.27630699427465,38064.79143039326,25684.34610643495,63749.13753682822,67378.94817781184,121620.77097295148,78259.66376784716,48945.507020153964,32571.28527521466,28557.476688704686,18070.905882346615,1557.7036050824024,102876.29134213031,0.6327907076430945,0.09534014302906785,3.35013,1.2746086114319044,3.35013000000093,1.2820997474830336,1.2825052182388967,2.6130026205658647,19856.159075220985,2024.7647336471666,0.0003162387704499431,0.00010155511292258933,0.00021468365752735376,0.0007192181615921137,0.0953401430290792,0.0953401430290992,0.49572022797859916,3.979039320256561e-13,28557.476688704686,18070.905882346615,0.85,1.0428664917908124,0.6226985498718367,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4339936857976199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15251.546828889987,1557.7036050824024,0.49572022797859916,5.699423975820583
