time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
306.6,-27.050628367300703,4.742228929259226,35.11608181449745,25.26252051992344,5.256155539625864,-23.819441485214764,-37.745401554834075,2.024968657585713,-5.2324478545548345,-5.232447854555148,40.276427861462295,38062.73547916104,25684.792718322013,63747.52819748306,67377.84540585481,121620.21010452088,78259.9027061805,48944.79277964093,32572.344362821743,28557.571980344055,18070.846306908166,1557.7082867691556,102876.06862409643,0.6327865099787259,0.09533998298969436,3.35013,1.2746094713686036,3.350129999999951,1.2820999037339496,1.2825052546787734,2.6130023021163806,19856.219699012698,2024.7709155534967,0.00031614528770787585,0.00010152708867071185,0.000214618199037164,0.0007189988671403743,0.09533998299015956,0.09533998298990846,0.49571689464526586,3.410605131648481e-13,28557.571980344055,18070.846306908166,0.85,1.0428204717248875,0.6226531583241137,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340107754405778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15251.569744489389,1557.7082867691556,0.49571689464526586,5.699565112159248
306.8,-27.05354427351721,4.742335144054662,35.115975129047165,25.26131848515945,5.254969965311997,-23.822248293793873,-37.74824015619231,2.023673985588674,-5.232915777396727,-5.232915777397124,40.276189187520544,38061.88182149911,25686.271122738348,63748.15294423746,67377.77827672695,121621.78626756654,78260.20111265691,48944.304657429166,32573.218283586386,28557.736868101245,18071.375744386027,1557.7359416175182,102875.20500785025,0.632801395567574,0.09533903366494811,3.35013,1.2746121495356788,3.350130000000608,1.282106128893294,1.2825113617203427,2.612989614901702,19856.295411150724,2024.7786360429632,0.0003160516295633928,0.00010149509927213485,0.00021455653029125798,0.0007187922688246521,0.09533903366494827,0.09533903366494807,0.4957135613119325,3.979039320256561e-13,28557.736868101245,18071.375744386027,0.85,1.0428129707127205,0.6226286130660653,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340278112783638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15251.595176308183,1557.7359416175182,0.4957135613119325,5.699779116787217
307.0,-27.056458505780416,4.742441381506183,35.11586859577013,25.261082185339205,5.254959911580106,-23.82487257180785,-37.75084092104805,2.0233739776075064,-5.232804260857392,-5.232804260857737,40.27604001847876,38060.20787033014,25686.257529087092,63746.465399417226,67377.00460286817,121620.3577655287,78260.40206810477,48943.60533556663,32574.218591709043,28557.095633573445,18071.113469780204,1557.6998506434215,102873.89438318362,0.63280642057082,0.09533776487619472,3.35013,1.2746132660796872,3.350129999999139,1.282107719520523,1.2825128328658921,2.6129863731363123,19856.346397867863,2024.7838352411745,0.00031595805070252424,0.00010146579832717037,0.00021449225237535387,0.0007185769294502443,0.0953377648761946,0.0953377648761948,0.49571022797859915,3.410605131648481e-13,28557.095633573445,18071.113469780204,0.85,1.0427792401860905,0.6225975729896761,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434044884112768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15251.613462929381,1557.6998506434215,0.49571022797859915,5.699813218253852
307.20000000000005,-27.059371453756565,4.742546472870902,35.11576313442544,25.260879517905437,5.254957377504895,-23.827505911786464,-37.75345803061498,2.0230918355335414,-5.232966218844524,-5.232966218844928,40.27608407092414,38058.595768340645,25686.945181168267,63745.54094950891,67376.3189796796,121620.48816258195,78260.65623093235,48942.933019589065,32575.248012603646,28557.22400173408,18071.238651969823,1557.7107800457718,102873.54873807501,0.6328079595857246,0.0953374481161225,3.35013,1.274614541423507,3.3501300000001786,1.2821092267714784,1.2825142206940876,2.612983301302708,19856.41088444105,2024.7904110415946,0.00031586453856753086,0.00010143632112610875,0.00021442821744142211,0.0007183624040970315,0.09533744811612098,0.0953374481161452,0.4957068946452658,3.979039320256561e-13,28557.22400173408,18071.238651969823,0.85,1.042744368893807,0.6225594109692564,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340619475280965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15251.636419588467,1557.7107800457718,0.4957068946452658,5.699891989298782
307.40000000000003,-27.06228269782165,4.742649941275151,35.11565666709657,25.260086205694847,5.254327019171101,-23.83017856867734,-37.756141217518575,2.0222228900268022,-5.233240915986926,-5.233240915987324,40.275942438236726,38057.219671266794,25687.91895745087,63745.138628717665,67375.75851147572,121620.90858629235,78260.89739935198,48942.35855914295,32576.154266898917,28557.231117365765,18071.459994487082,1557.7220101217636,102872.75122966747,0.6328155527479608,0.09533662091677833,3.35013,1.274616496474482,3.350130000000083,1.2821134679553696,1.282518343421047,2.612974657650674,19856.472074053596,2024.7966506455923,0.0003157711065837653,0.00010140610789130297,0.00021436499869246234,0.0007181506130695789,0.0953366209167783,0.09533662091677836,0.4957035613119325,3.979039320256561e-13,28557.231117365765,18071.459994487082,0.85,1.0427222086268633,0.6225275998057596,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340790038053608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15251.658962116344,1557.7220101217636,0.4957035613119325,5.700067395560875
307.6,-27.06519236878087,4.742752781319862,35.11555025813408,25.259730498679005,5.254174157475504,-23.832813023395435,-37.75876601049674,2.0217948120900906,-5.2332844898149915,-5.233284489815379,40.27584047874942,38055.64656687933,25688.295973173244,63743.94254005258,67375.06370418823,121620.28293649788,78261.12758995763,48941.710452648746,32577.130152565423,28556.92325913642,18071.402934336147,1557.7080992114861,102871.7881465794,0.6328203767033773,0.09533567981305888,3.35013,1.2746178850112484,3.350129999999071,1.2821156548597954,1.2825204113165471,2.612970200700303,19856.530478358745,2024.802606227279,0.00031567775050397114,0.00010137656022786106,0.00021430119027611007,0.0007179368465797046,0.09533567981305899,0.09533567981305871,0.4957002279785992,3.979039320256561e-13,28556.92325913642,18071.402934336147,0.85,1.0426912495197183,0.6224950652396132,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340960504869544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15251.680093657924,1557.7080992114861,0.4957002279785992,5.700149880571743
307.8,-27.068100517149652,4.742854426208761,35.11544401574761,25.2592732309364,5.2538989366699,-23.835458345074255,-37.76140365572644,2.0212567645944777,-5.233461327833993,-5.233461327834306,40.27577956164652,38054.12397298005,25689.0130666609,63743.13703964095,67374.43896754346,121620.35467867856,78261.38612664078,48941.07113207726,32578.12777173724,28556.902644474187,18071.524032871155,1557.7132813728833,102871.12520710273,0.6328250741285497,0.09533502188560683,3.35013,1.2746194334467873,3.350130000001142,1.282118354004249,1.2825229917085148,2.612964699816549,19856.596074673114,2024.8092951898066,0.0003155844686605298,0.00010134687589665031,0.0002142375927638795,0.0007177237866460557,0.09533502188560686,0.09533502188560657,0.49569689464526584,3.410605131648481e-13,28556.902644474187,18071.524032871155,0.85,1.0426614104167995,0.6224602116643273,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4341130883381787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15251.702305584913,1557.7132813728833,0.49569689464526584,5.700252145538508
308.0,-27.071007133430964,4.7429550241022955,35.115337685251085,25.258832552377157,5.253651402046342,-23.838099518579444,-37.76403693538157,2.020743787194814,-5.233604690025288,-5.233604690025679,40.2757067999251,38052.59188872107,25689.641263879534,63742.2331526006,67373.77694727517,121620.22554811105,78261.61619139308,48940.431132838996,32579.094509504543,28556.807336956354,18071.594157943968,1557.7135569378445,102870.38195785163,0.6328296417981184,0.09533428760345913,3.35013,1.274620934627019,3.3501299999988663,1.2821209361950856,1.2825254552049787,2.6129594373071288,19856.65444704657,2024.8152475153668,0.00031549126131180617,0.00010131724870556152,0.00021417401260624463,0.0007175107848525584,0.09533428760345905,0.09533428760345919,0.4956935613119325,3.979039320256561e-13,28556.807336956354,18071.594157943968,0.85,1.0426317634552174,0.6224262788220225,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4341301176542423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15251.724172545364,1557.7135569378445,0.4956935613119325,5.70037489785464
308.20000000000005,-27.073912222954508,4.743054546847905,35.11523133423314,25.25838764794173,5.253397386078839,-23.84073996592902,-37.76667007533831,2.0202251290533364,-5.233755687184555,-5.2337556871848765,40.275636425806844,38051.06513550651,25690.28635263441,63741.35148814092,67373.12242851453,121620.13732602657,78261.85106256079,48939.79376955267,32580.063658897907,28556.72854487762,18071.674731325627,1557.7149289485487,102869.65602006234,0.632834209385208,0.09533356966858085,3.35013,1.2746224391041325,3.3501299999997434,1.2821235447113166,1.2825279451298968,2.612954121168032,19856.71403891093,2024.8213241943918,0.0003153981282406198,0.00010128763108647608,0.0002141104971541437,0.0007172979998310114,0.0953335696685809,0.09533356966858081,0.4956902279785992,3.410605131648481e-13,28556.72854487762,18071.674731325627,0.85,1.0426021580537643,0.622392241462035,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4341471383789521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15251.746039041318,1557.7149289485487,0.4956902279785992,5.7004916874383325
308.40000000000003,-27.0768157905685,4.743153007670064,35.115124950849165,25.257947493251436,5.253146337400248,-23.843378746494892,-37.76930293589828,2.019709293326639,-5.233904664835961,-5.233904664836381,40.27556569171243,38049.54322019359,25690.923506704097,63740.46672689769,67372.47396063649,121620.04329910278,78262.0924737058,48939.1617332628,32581.03415604777,28556.64583176218,18071.753770600277,1557.7160304158965,102868.9263728912,0.6328388101693629,0.09533284833468521,3.35013,1.2746239441307265,3.3501300000005947,1.2821261399340467,1.282530421851616,2.61294883214247,19856.775290108122,2024.8275700782758,0.00031530506924544287,0.00010125802460684183,0.00021404704463860104,0.0007170854256551165,0.09533284833468522,0.09533284833468522,0.49568689464526583,3.979039320256561e-13,28556.64583176218,18071.753770600277,0.85,1.0425725467437872,0.6223583104196981,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434164150542938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15251.767820559908,1557.7160304158965,0.49568689464526583,5.7006096317268735
308.6,-27.079717841362807,4.743250406230786,35.115018534564555,25.257502449117624,5.252892854930737,-23.846016405040388,-37.77193562183527,2.0191914186083113,-5.234054783503552,-5.234054783503971,40.27549453178056,38048.02639914319,25691.560863567,63739.58726271019,67371.81719843308,121619.9423544329,78262.32426209566,48938.533462805884,32581.989776988637,28556.56429243281,18071.831217969673,1557.7172394170818,102868.19680673092,0.6328433292221544,0.09533212678126074,3.35013,1.2746255244361238,3.350129999998813,1.2821287445148832,1.2825329080286205,2.6129435240667527,19856.834099805474,2024.8335669984629,0.00031521208411721703,0.0001012284280844354,0.00021398365603278165,0.0007168730655851028,0.09533212678126081,0.09533212678126074,0.49568356131193253,3.979039320256561e-13,28556.56429243281,18071.831217969673,0.85,1.042543256589538,0.6223246031618693,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4341811541740122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15251.789519904414,1557.7172394170818,0.49568356131193253,5.700727356730618
308.8,-27.082618532093292,4.743347043981099,35.11491286432982,25.25738339116799,5.25302929784313,-23.84859091909629,-37.77448742240665,2.01900168482689,-5.234135421965107,-5.234135421965453,40.275538875336395,38046.233645398876,25692.01734981237,63738.250995211245,67370.94521284466,121619.52180186012,78262.54890670384,48937.83733919338,32583.012852789405,28556.5592392031,18071.814347673924,1557.7183398007426,102867.74912018978,0.6328428504392267,0.09533172341924574,3.35013,1.274626565151848,3.3501299999994383,1.2821298200133235,1.2825338647290918,2.612941332232009,19856.891096971838,2024.8393790919263,0.00031511916778952673,0.00010119974849809085,0.00021391941929143588,0.0007166578641508181,0.09533172341934755,0.09533172341930175,0.4956802279785992,3.410605131648481e-13,28556.5592392031,18071.814347673924,0.85,1.0425040413974223,0.6222849186473423,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4341981493014047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15251.811134985182,1557.7183398007426,0.4956802279785992,5.700844829282338
309.0,-27.085517594669025,4.743441871790943,35.114806113198846,25.25653311694043,5.252288246419163,-23.851297573508962,-37.77720934068782,2.018068225259092,-5.2344623278565905,-5.234462327856951,40.27538541887163,38045.038184579425,25693.10331409333,63738.141498672754,67370.56569838748,121620.30177575962,78262.8155160972,48937.28800228914,32583.919459786724,28556.63276327882,18072.129531184535,1557.7350432638093,102866.97984742152,0.6328522582124464,0.09533091221857387,3.35013,1.2746287086745722,3.3501299999986522,1.2821343607044637,1.2825382878129161,2.6129320784752106,19856.958741506332,2024.8462769147807,0.0003150263288048038,0.00010116916523878298,0.00021385716356602083,0.0007164492993774334,0.09533091221857373,0.09533091221857398,0.4956768946452658,3.410605131648481e-13,28556.63276327882,18072.129531184535,0.85,1.042485538340088,0.6222553902649699,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342151368425715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15251.834282713244,1557.7350432638093,0.4956768946452658,5.7010200782132205
309.20000000000005,-27.088415057198063,4.743536238888882,35.114699401116575,25.256199098099046,5.252162934145018,-23.853918282964607,-37.77981307413427,2.0176661599115557,-5.234475311105598,-5.234475311105985,40.27527216497374,38043.438137530065,25693.379741236786,63736.81787876685,67369.85128637352,121619.48689842758,78263.03128719372,48936.61813835017,32584.90349871506,28556.255870817273,18072.024562842205,1557.7166140178026,102865.94189175895,0.632856934907587,0.09532989976647961,3.35013,1.274629946104251,3.3501300000027374,1.2821364252470366,1.2825402340654206,2.6129278710372112,19857.013487272034,2024.8518594292684,0.0003149335662146508,0.00010113991788499741,0.00021379364832965335,0.0007162365150786216,0.09532989976647946,0.09532989976647971,0.49567356131193246,3.979039320256561e-13,28556.255870817273,18072.024562842205,0.85,1.0424535376168869,0.6222230413983244,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342321152269055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15251.8539373565,1557.7166140178026,0.49567356131193246,5.701096341880211
309.40000000000003,-27.091311011397824,4.7436294110047035,35.11459290951331,25.25572747634726,5.2518772684020885,-23.856553672155563,-37.78244153419507,2.0171199291598274,-5.234660581424748,-5.2346605814251195,40.27521112946348,38041.92980597019,25694.096730506793,63736.02653647699,67369.21352905853,121619.55919300985,78263.26919578521,48935.98547269686,32585.870803431495,28556.24893344453,18072.146447296058,1557.7228087683543,102865.28924327086,0.6328613568755631,0.09532925051705654,3.35013,1.2746315379487352,3.3501300000005507,1.2821391613817217,1.2825428522152384,2.612922294947819,19857.073849796103,2024.8580146937134,0.0003148408770360552,0.00010111040070319648,0.0002137304763328587,0.000716024880677,0.09532925051705643,0.09532925051705649,0.49567022797859916,3.979039320256561e-13,28556.24893344453,18072.146447296058,0.85,1.0424242209914178,0.622188598787267,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342490846184084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15251.875868905336,1557.7228087683543,0.49567022797859916,5.701192643911808
309.6,-27.09419788982356,4.743721743634025,35.114486743010104,25.25543854516002,5.251864778065018,-23.85909370842499,-37.78497304357586,2.016760596868071,-5.234763857300095,-5.234763857300443,40.27519882494394,38040.11794282165,25694.60042240626,63734.718365227905,67368.27092692314,121619.05887886882,78263.49283012754,48935.33984670526,32586.836648246972,28556.187529539406,18072.1164332066,1557.7225766838992,102864.68882651985,0.6328616666532338,0.09532867878053507,3.35013,1.2746328473603352,3.350130000000193,1.2821410260223152,1.2825445990006463,2.612918494928258,19857.130590636305,2024.8638006491826,0.0003147485033322428,0.00010108197978489603,0.00021366652354734678,0.0007158106305316729,0.09532867878045129,0.09532867878113022,0.49566689464526587,3.410605131648481e-13,28556.187529539406,18072.1164332066,0.85,1.042387405959928,0.6221497620433674,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342660455536473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15251.897218306549,1557.7225766838992,0.49566689464526587,5.701315021228601
309.8,-27.097090839073783,4.7438125999343175,35.11438001645335,25.254807632323377,5.251323229227171,-23.861811846339027,-37.78768898975102,2.016044236492382,-5.235016999997356,-5.235016999997707,40.27508604611088,38038.92485806724,25695.48621982496,63734.411077892204,67367.95842986318,121619.65147511024,78263.76719977292,48934.73362797689,32587.81507977336,28556.206825422087,18072.37659810305,1557.7332710605526,102863.95641972862,0.6328703496437126,0.09532792656000538,3.35013,1.2746346287755297,3.3501300000002785,1.2821445545975834,1.2825480100269928,2.612911303945349,19857.200204113567,2024.8708992483232,0.0003146559604004812,0.00010105149642524627,0.00021360446397523494,0.0007156027228973538,0.09532792656000534,0.09532792656000558,0.4956635613119325,3.410605131648481e-13,28556.206825422087,18072.37659810305,0.85,1.0423653710041054,0.6221200973178876,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342829537097965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15251.920422337716,1557.7332710605526,0.4956635613119325,5.701461757204912
310.0,-27.099974689362554,4.743902911057211,35.11427363166149,25.25450832853096,5.251349099014558,-23.864309370459473,-37.79017652906475,2.015683779480028,-5.235053720499707,-5.2350537205001135,40.27504317845903,38036.97170577347,25695.813326260108,63732.78503203357,67366.85190115627,121618.65056016974,78263.95988728311,48934.07968977381,32588.755775010333,28555.985332753356,18072.220732635713,1557.722779028338,102863.17388984098,0.6328698002203799,0.0953271791666643,3.35013,1.274635867304169,3.3501300000001857,1.2821464241908982,1.2825497619540236,2.6129074938645234,19857.249093077175,2024.8758845352058,0.00031456373346363316,0.00010102358411993521,0.00021354014934369796,0.0007153872605208029,0.09532717916673532,0.09532717916675341,0.49566022797859915,3.979039320256561e-13,28555.985332753356,18072.220732635713,0.85,1.0423265170050948,0.6220808366615821,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4342998977983892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15251.939847101457,1557.722779028338,0.49566022797859915,5.701558193369554
310.20000000000005,-27.102862717385825,4.743991823126251,35.11416714255611,25.254110083356522,5.250957581348423,-23.8671039296372,-37.7929563174024,2.0151987937058005,-5.23529080156294,-5.235290801563354,40.27497846543973,38036.01894835192,25696.652758575736,63732.67170692766,67366.81767251823,121619.52804557659,78264.23857978707,48933.43985597769,32589.776359788197,28556.057614482612,18072.546165759122,1557.7349848909007,102862.57504883643,0.6328795945765767,0.09532657319214834,3.35013,1.2746374558517708,3.3501300000023053,1.2821488742621086,1.2825520944018196,2.6129025008332505,19857.319803356586,2024.8830949770397,0.00031447139785657123,0.00010099240095869878,0.00021347899689787246,0.0007151823918774695,0.09532657319225342,0.09532657319225764,0.49565689464526586,3.979039320256561e-13,28556.057614482612,18072.546165759122,0.85,1.042306034025889,0.6220541364168305,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343167889689736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15251.96375708445,1557.7349848909007,0.49565689464526586,5.701689561309439
310.40000000000003,-27.105751093310197,4.744079780276349,35.11406024181677,25.253497471008473,5.250598985539299,-23.869679884204697,-37.79553078403694,2.014527776433792,-5.2354253497976515,-5.23542534979799,40.27485405895108,38034.351529295775,25697.22570994142,63731.577239237195,67365.9506646777,121619.03881059436,78264.42188643863,48932.822751056796,32590.66570597982,28555.86243597522,18072.531149757404,1557.7304778545374,102861.6552875069,0.6328833944440524,0.09532565371315023,3.35013,1.274638996045105,3.3501300000010823,1.282152191142295,1.282555293948392,2.612895741351346,19857.366312194703,2024.8878375586673,0.0003143790760786492,0.00010096352899003248,0.0002134155470886167,0.0007149698267679875,0.09532565371315013,0.09532565371315023,0.4956535613119325,3.410605131648481e-13,28555.86243597522,18072.531149757404,0.85,1.0422763021194077,0.6220198052945365,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343337049843312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15251.981729427353,1557.7304778545374,0.4956535613119325,5.701809970613923
310.6,-27.108637935023694,4.744166851524528,35.11395348097493,25.253088992927246,5.250378297308873,-23.872300571760558,-37.79814188657326,2.0140409340456986,-5.235544702297432,-5.235544702297811,40.27477333284168,38032.817319564536,25697.757251092524,63730.57457065706,67365.30680548518,121618.77848010082,78264.67252342915,48932.18303750833,32591.654984356468,28555.714423523128,18072.567948605796,1557.7272717548633,102860.85614747282,0.632887963528529,0.0953248664915852,3.35013,1.2746404373319824,3.350130000000526,1.2821546497042557,1.282557635001195,2.6128907310617695,19857.429904187236,2024.8943221372474,0.00031428682826672094,0.00010093425394778631,0.00021335257431893463,0.0007147588598030925,0.09532486649158517,0.0953248664915851,0.49565022797859914,3.979039320256561e-13,28555.714423523128,18072.567948605796,0.85,1.0422455648998792,0.6219861571782275,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343506234129213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15252.003722388763,1557.7272717548633,0.49565022797859914,5.7019004640690145
310.8,-27.111515697352907,4.74425303792656,35.11384718168911,25.2527282567695,5.250361759971646,-23.874765553306524,-37.800605747010536,2.013611616088254,-5.235664693639194,-5.235664693639603,40.27476809257423,38030.8048886749,25698.288158782874,63729.093047457776,67364.13608980596,121618.11645554262,78264.89011979717,48931.55891921497,32592.590222869112,28555.69220695378,18072.498308474682,1557.7295721499709,102860.29950360721,0.632886017172917,0.0953243367863626,3.35013,1.2746418456500401,3.3501300000006555,1.2821568395842433,1.282559707690953,2.612886268333853,19857.48511306355,2024.8999518758753,0.0003141948953802178,0.00010090663693868231,0.0002132882584415355,0.0007145433932527413,0.09532433678620372,0.09532433678732291,0.49564689464526585,3.979039320256561e-13,28555.69220695378,18072.498308474682,0.85,1.0422057744728441,0.6219439594615127,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343675332302122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15252.024895595387,1557.7295721499709,0.49564689464526585,5.702012752865896
311.0,-27.114391649326727,4.744337973399457,35.11374080275579,25.252467893902235,5.250095345378712,-23.87756523664088,-37.80337858535347,2.0132689325691406,-5.235871236803234,-5.2358712368035505,40.274730614592045,38029.87291966061,25699.038716272746,63728.91163593336,67364.14510078261,121618.94303055192,78265.15413732688,48930.8819557881,32593.635757265314,28555.759213496574,18072.80666426179,1557.740037845814,102859.74920343788,0.6328953304704947,0.09532379059024076,3.35013,1.2746432023169474,3.350130000000981,1.2821586256165718,1.2825613765116566,2.6128826286131095,19857.552099986522,2024.9067826410164,0.00031410304505630004,0.00010087556499510678,0.00021322748006119324,0.0007143397777774053,0.0953237905896035,0.09532379059393974,0.4956435613119325,3.410605131648481e-13,28555.759213496574,18072.80666426179,0.85,1.042183846077379,0.6219174030723329,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343843902379305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15252.04893151531,1557.740037845814,0.4956435613119325,5.702162781672486
311.20000000000005,-27.11727398844809,4.7444217148156955,35.113633682789725,25.251694803033047,5.24955126022232,-23.880157105140096,-37.805977918300755,2.012434376914347,-5.236065722176875,-5.236065722177254,40.27457431221067,38028.31472751508,25699.755150256842,63728.06987777192,67363.36238169036,121618.72753284244,78265.34781067536,48930.30015650018,32594.497393527974,28555.61000089525,18072.866485193266,1557.7404966107802,102858.80319160473,0.6329007324524555,0.09532282713625939,3.35013,1.2746449595550078,3.350129999999282,1.2821627039742205,1.2825653381474418,2.61287431744494,19857.6012390785,2024.9117934338944,0.0003140110155413192,0.0001008464453492763,0.0002131645701920429,0.0007141290215374686,0.09532282713625957,0.09532282713625913,0.49564022797859913,3.979039320256561e-13,28555.61000089525,18072.866485193266,0.85,1.0421579387705835,0.6218846760518231,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434401237013615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15252.066695449175,1557.7404966107802,0.49564022797859913,5.702296670800613
311.40000000000003,-27.12015478453653,4.744504809322883,35.11352672930468,25.251326034218096,5.249378140612122,-23.882767592963113,-37.80857990551738,2.0119909490387227,-5.236133363759166,-5.236133363759487,40.2744768711799,38026.77169367409,25700.143295687103,63726.91498936119,67362.6919645548,121618.18448692156,78265.58588464056,48929.66561375985,32595.466967645236,28555.349226679646,18072.83123177989,1557.7298243716452,102857.88508283455,0.6329052776876635,0.09532192737424361,3.35013,1.2746464151283732,3.3501299999977667,1.2821649596738234,1.2825674766472037,2.612869720642075,19857.661643561438,2024.9179529769533,0.00031391906009255773,0.0001008173037455911,0.00021310175634696663,0.0007139185869906633,0.09532192737424368,0.09532192737424355,0.49563689464526584,3.410605131648481e-13,28555.349226679646,18072.83123177989,0.85,1.0421269732009788,0.6218522345283622,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4344181215775749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15252.087842846522,1557.7298243716452,0.49563689464526584,5.702371060894486
311.6,-27.123034070726984,4.744586812746593,35.113419894375426,25.25086282929408,5.2491039370083215,-23.885386831341297,-37.81119069373233,2.0114566976226516,-5.236305593379086,-5.236305593379494,40.27440949385162,38025.26493341478,25700.797945774673,63726.062879189456,67362.04401251531,121618.15228320014,78265.81186964815,48929.03279054763,32596.421199000582,28555.31032491015,18072.926988440715,1557.7339830601536,102857.19561605525,0.6329094932887087,0.09532124250801272,3.35013,1.274647902022116,3.350129999999082,1.2821676384399965,1.2825700384394534,2.6128642617092392,19857.718980815946,2024.9237997497562,0.0003138271776068496,0.00010078807139174246,0.00021303910621510715,0.0007137087009044169,0.09532124250801467,0.09532124250801284,0.4956335613119325,3.979039320256561e-13,28555.31032491015,18072.926988440715,0.85,1.0420974401071887,0.6218182868386425,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4344349974762653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15252.108850425575,1557.7339830601536,0.4956335613119325,5.702474827529757
311.8,-27.125911843720655,4.744667851855282,35.113312994431524,25.250426690932386,5.2488577939895755,-23.888001901113313,-37.813797081448115,2.0109478513822583,-5.2364492490323755,-5.236449249032721,40.27433385281956,38023.74859976837,25701.376534786606,63725.125134554975,67361.39274088215,121617.97999818556,78266.04347913983,48928.39933802594,32597.38237901543,28555.210722516815,18072.986837895245,1557.7340862020908,102856.44352337613,0.6329137968379285,0.09532049876222545,3.35013,1.274649382871576,3.3501300000007106,1.2821701986854024,1.2825724817668906,2.612859044325674,19857.77774512298,2024.929792041419,0.0003137353681444023,0.0001007588961195134,0.00021297647202488893,0.0007134988682247411,0.09532049876222545,0.09532049876222551,0.4956302279785992,3.410605131648481e-13,28555.210722516815,18072.986837895245,0.85,1.0420674235146747,0.6217847301526065,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4344518649032167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15252.129594958387,1557.7340862020908,0.4956302279785992,5.702593588584425
312.0,-27.128788092492844,4.744747899214895,35.1132060858802,25.24999128598722,5.248607043055967,-23.890616059645282,-37.81639955760909,2.0104350102084,-5.23660028883603,-5.236600288836443,40.27426123008982,38022.22437816589,25701.971584232197,63724.19596239809,67360.7593714268,121617.85921960807,78266.2909275864,48927.75593432548,32598.372214734343,28555.128263949067,18073.059694063933,1557.7353008277405,102855.71044097537,0.6329181759229295,0.09531977323650279,3.35013,1.2746508400933823,3.3501299999985124,1.282172777404539,1.2825749436674094,2.6128537893165693,19857.840528113367,2024.9361941247387,0.0003136436320117307,0.00010072977241654204,0.00021291385959518866,0.0007132891084456294,0.09531977323650265,0.09531977323650301,0.4956268946452658,3.979039320256561e-13,28555.128263949067,18073.059694063933,0.85,1.0420367675373017,0.6217505797794762,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434468723838535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15252.150340621592,1557.7353008277405,0.4956268946452658,5.702708175764404
312.20000000000005,-27.131662835240377,4.7448269612722225,35.11309914407885,25.24954582275825,5.248353180074402,-23.893229173709628,-37.819005631003506,2.0099195185436236,-5.236750811777199,-5.236750811777604,40.27418676081979,38020.7183559494,25702.562765603303,63723.2811215527,67360.10264311056,121617.70731063359,78266.51346390603,48927.12917674469,32599.31587462371,28555.041901919736,18073.124966271327,1557.7363199923097,102854.97079264343,0.632922375962484,0.0953190408729176,3.35013,1.2746522934688258,3.3501299999997456,1.2821753683341504,1.282577417874983,2.6128485094457967,19857.896990361605,2024.9419516717337,0.00031355196858338875,0.00010070061625041869,0.00021285135233297005,0.0007130797009912529,0.09531904087291766,0.09531904087291773,0.4956235613119325,3.979039320256561e-13,28555.041901919736,18073.124966271327,0.85,1.042007200114766,0.6217172371407479,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4344855742170621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15252.171077766689,1557.7363199923097,0.4956235613119325,5.7028242317495845
312.40000000000003,-27.134535491228455,4.744905060704473,35.11299221388473,25.249118136148923,5.24811266392497,-23.895845259992473,-37.82160831671206,2.009422432800109,-5.236897013334499,-5.236897013334876,40.274117682439886,38019.20844798306,25703.140340651324,63722.34878863438,67359.46088615146,121617.55855958877,78266.73393510444,48926.481497310284,32600.280486437947,28554.957332785987,18073.19025074758,1557.7372033921615,102854.24293386535,0.6329265367171976,0.09531832219779485,3.35013,1.2746537188207734,3.350129999998825,1.28217787331842,1.282579806226699,2.612843404737198,19857.95292864419,2024.9476557891014,0.00031346039632429104,0.00010067150576589661,0.00021278889055839444,0.000712870445926394,0.0953183221978877,0.0953183221979017,0.49562022797859917,3.979039320256561e-13,28554.957332785987,18073.19025074758,0.85,1.041976959962103,0.6216836006814097,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345024161448323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15252.191656098003,1557.7372033921615,0.49562022797859917,5.702939323092802
312.6,-27.137407212536786,4.744982155072552,35.11288519835534,25.248650006856792,5.247842318061875,-23.898451117137473,-37.82420950066296,2.008886222662569,-5.237054108675466,-5.237054108675848,40.274037531931555,38017.696915550325,25703.743379152133,63721.44029470246,67358.78344056477,121617.3992205531,78266.95002113443,48925.86349611998,32601.207250016054,28554.87240083619,18073.2546487699,1557.738609975692,102853.4934161199,0.6329306744946495,0.09531757758410235,3.35013,1.2746552375843754,3.3501300000001755,1.2821805605108452,1.2825823769129667,2.6128379287432377,19858.007754315284,2024.9532464516715,0.00031336887846448183,0.0001006424198454569,0.00021272645861902491,0.0007126612908133539,0.09531757758410225,0.09531757758410223,0.4956168946452658,3.979039320256561e-13,28554.87240083619,18073.2546487699,0.85,1.0419477615062342,0.6216503270418597,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345192462188825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15252.212215426844,1557.738609975692,0.4956168946452658,5.703057071504206
312.8,-27.14027741601093,4.745058302936781,35.11277817686808,25.24821882778781,5.247597388387105,-23.90105925152789,-37.8268072270788,2.0083792239040643,-5.237198505398112,-5.237198505398446,40.273962011920815,38016.179081809554,25704.311281463208,63720.490363272766,67358.14474321659,121617.23023807668,78267.19207511879,48925.226413711745,32602.184068230046,28554.774213396893,18073.315392757613,1557.7388113553043,102852.74265041285,0.6329349781473058,0.09531683505287651,3.35013,1.274656688761898,3.350130000000629,1.2821831114442825,1.2825848113906009,2.612832730440765,19858.069168614642,2024.959508967348,0.00031327743355077535,0.0001006133803341217,0.00021266405321665365,0.0007124522246027079,0.09531683505287666,0.0953168350528763,0.4956135613119325,3.410605131648481e-13,28554.774213396893,18073.315392757613,0.85,1.0419172593548685,0.6216165772461342,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434536071188351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15252.232718084706,1557.7388113553043,0.4956135613119325,5.703169239323336
313.0,-27.143146120176034,4.745133475401296,35.11267113710655,25.247773399483435,5.247342513103454,-23.903667030942998,-37.82940865550188,2.0078634238704116,-5.237350610536453,-5.237350610536819,40.27388749397574,38014.6797698033,25704.896521290644,63719.57629109394,67357.49164452021,121617.07853735861,78267.41587502668,48924.60400030975,32603.124305241032,28554.690371547757,18073.380855539468,1557.7400184966864,102852.0048496296,0.6329391291018167,0.09531610423068615,3.35013,1.2746581470826643,3.3501300000012137,1.2821857032505195,1.2825872868460906,2.6128274488687198,19858.12595146238,2024.9652992063939,0.0003131860609482182,0.00010058430719587109,0.00021260175375234714,0.0007122435132983508,0.09531610423068601,0.09531610423068629,0.49561022797859916,3.410605131648481e-13,28554.690371547757,18073.380855539468,0.85,1.041887723226275,0.6215833572652327,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4345528876361688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15252.253203302389,1557.7400184966864,0.49561022797859916,5.7032836804357006
313.20000000000005,-27.146013303702667,4.745207687748423,35.11256406669083,25.24732769178229,5.247089250946404,-23.906273280155617,-37.832002295739926,2.007349227399325,-5.237500114862428,-5.237500114862802,40.27381166817922,38013.15913276749,25705.472591723905,63718.631724491395,67356.83216941555,121616.9048467484,78267.63333191148,48923.96029526322,32604.081151831397,28554.600085608945,18073.440813430607,1557.7408164859228,102851.25957021273,0.6329432301361253,0.09531536616004321,3.35013,1.2746595795778561,3.3501300000001875,1.2821882874438812,1.2825897547793828,2.6128221828314184,19858.18112494881,2024.9709253362576,0.00031309476129145087,0.00010055532882306722,0.00021253943246838365,0.0007120347288953062,0.09531536616004327,0.09531536616004302,0.4956068946452658,3.979039320256561e-13,28554.600085608945,18073.440813430607,0.85,1.0418575161408794,0.6215496862201217,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434569695670308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15252.273527765647,1557.7408164859228,0.4956068946452658,5.703398581182039
313.40000000000003,-27.14887898453726,4.7452809436743175,35.112456975848694,25.24688697829845,5.246837631402368,-23.9088780123715,-37.834599463362224,2.006836659236625,-5.237649714369411,-5.2376497143697724,40.27373642333164,38011.65644201109,25706.046444463533,63717.702886474624,67356.18391586887,121616.74127567149,78267.86205969265,48923.334585834964,32605.030526508537,28554.510915339095,18073.503243546,1557.741667744127,102850.51627138846,0.6329473930452495,0.09531463016920212,3.35013,1.2746610741643236,3.350130000001476,1.282190863910238,1.2825922150755245,2.6128169325612447,19858.239158103937,2024.976843071175,0.00031300353396426577,0.00010052631876754696,0.00021247721519671882,0.0007118262929469837,0.09531463016920204,0.09531463016920222,0.4956035613119325,3.410605131648481e-13,28554.510915339095,18073.503243546,0.85,1.0418276753605056,0.621516374156496,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43458649516523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15252.29392153793,1557.741667744127,0.4956035613119325,5.703512785877211
313.6,-27.151743167790823,4.745353242467623,35.1123498551871,25.24643634622919,5.246581882213139,-23.911481809493765,-37.83719645636154,2.006320523916117,-5.2378004367619155,-5.237800436762341,40.2736600460106,38010.15886256642,25706.620724017157,63716.77958658358,67355.5162752749,121616.55872057207,78268.069507241,48922.712094532726,32605.952680786973,28554.421721279992,18073.561146373508,1557.7425735237612,102849.77076851827,0.6329513979582471,0.09531389153558749,3.35013,1.2746625379798937,3.350129999999682,1.282193456860138,1.2825946919523774,2.6128116487225475,19858.291792006534,2024.9822102355581,0.00031291237875955436,0.00010049731839337868,0.00021241506036617569,0.0007116180661845362,0.0953138915355876,0.09531389153558747,0.49560022797859915,3.979039320256561e-13,28554.421721279992,18073.561146373508,0.85,1.0417983900443588,0.6214834234448675,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346032862255196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15252.314158190275,1557.7425735237612,0.49560022797859915,5.703627239244161
313.8,-27.15460583189431,4.745424597168262,35.11224271749347,25.24600048726427,5.246332564957396,-23.914083595809274,-37.83978559132663,2.005810328872352,-5.237949064818338,-5.237949064818711,40.273584741844736,38008.6397095357,25707.18717961646,63715.82688915216,67354.87658822992,121616.39461942998,78268.30656531332,48922.06968661911,32606.929865215796,28554.330851583603,18073.623399794564,1557.7433027509571,102849.02605079387,0.6329555924015713,0.09531315429903114,3.35013,1.2746639523422347,3.3501299999981993,1.2821960219888449,1.282597141092164,2.6128064215981057,19858.351938735606,2024.9883434950373,0.000312821296319194,0.0001004684134627811,0.00021235288285641288,0.0007114097634437545,0.09531315429903119,0.095313154299031,0.49559689464526585,3.979039320256561e-13,28554.330851583603,18073.623399794564,0.85,1.0417677160740915,0.6214495787706306,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434620068880561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15252.334311768645,1557.7433027509571,0.49559689464526585,5.703741083942535
314.0,-27.157466995018105,4.745495003090013,35.11213555877591,25.24555977378043,5.246080263003981,-23.916684329462036,-37.842378358449764,2.0052975974478877,-5.238099733589081,-5.238099733589472,40.27350942436362,38007.138729993065,25707.756446949676,63714.89517694274,67354.23075762314,121616.23052308374,78268.53597114295,48921.443943512764,32607.880030700202,28554.243318510926,18073.68579849654,1557.7442781747257,102848.28387349192,0.6329597179967948,0.09531241921506688,3.35013,1.274665449676104,3.35013000000038,1.28219859879777,1.282599602007859,2.6128011706932046,19858.410143926205,2024.9942787726907,0.00031273028602048106,0.00010043947567930533,0.00021229081034117574,0.0007112018124482831,0.09531241921506686,0.09531241921506677,0.4955935613119325,3.979039320256561e-13,28554.243318510926,18073.68579849654,0.85,1.0417377894674504,0.6214162728293062,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434636843003405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15252.354536203202,1557.7442781747257,0.4955935613119325,5.7038554233828505
314.20000000000005,-27.16032666213402,4.745564466146531,35.112028372491594,25.245114031154685,5.245826505655619,-23.91928386197694,-37.84497088110072,2.0047837054985687,-5.238249967285697,-5.238249967286097,40.273433024434205,38005.64272077344,25708.322166089016,63713.96488686245,67353.57281535359,121616.04826086386,78268.75227340408,48920.82217882422,32608.811216199843,28554.153279421254,18073.743764289964,1557.745122997167,102847.5376805367,0.6329637439228697,0.09531167998134481,3.35013,1.274666877225973,3.3501299999998926,1.2822011808760783,1.2826020682863613,2.6127959090717625,19858.465024459787,2024.9998750296777,0.00031263934766102386,0.00010041054832309943,0.00021222879933792443,0.0007109940675259608,0.09531167998134475,0.09531167998134493,0.4955902279785992,3.979039320256561e-13,28554.153279421254,18073.743764289964,0.85,1.0417082528990889,0.6213832673773426,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346536086999573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15252.374601569027,1557.745122997167,0.4955902279785992,5.7039697143224934
314.40000000000003,-27.163184825138632,4.745632990502738,35.11192115784353,25.244663224462442,5.245571055714549,-23.921882209782655,-37.84755945727227,2.0042684403585125,-5.238400169215595,-5.238400169215908,40.27335571242547,38004.13860979382,25708.885386275513,63713.023996069336,67352.9036866787,121615.85075278734,78268.9563147414,48920.191237856234,32609.738974316853,28554.061679833132,18073.79803295237,1557.745898325706,102846.78852784864,0.6329676749881558,0.09531093761170294,3.35013,1.2746683267550547,3.350129999998501,1.2822037692144048,1.282604540918888,2.612790634715257,19858.516794133415,2025.0051540672316,0.00031254848145427494,0.00010038167268061951,0.00021216680877365543,0.0007107863910768863,0.09531093761170299,0.09531093761170273,0.49558689464526584,3.410605131648481e-13,28554.061679833132,18073.79803295237,0.85,1.0416786287747863,0.6213501810439772,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346703659987898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15252.394585406873,1557.745898325706,0.49558689464526584,5.704083421593584
314.6,-27.1660414755645,4.745700586393214,35.11181392856246,25.244227260723733,5.245321640919402,-23.924478592381394,-37.85014394726602,2.0037587577363083,-5.238548914854732,-5.238548914855151,40.27327975454107,38002.62603339219,25709.442465714543,63712.06849910673,67352.26406040745,121615.67644546261,78269.19138400952,48919.55335699418,32610.70891890593,28553.969919340616,18073.857848061383,1557.7465945972062,102846.04186732283,0.6329718038898443,0.09531019828182032,3.35013,1.274669732875191,3.3501299999989604,1.2822063313990135,1.2826069874818617,2.6127854136741613,19858.576436260115,2025.0112358715887,0.0003124576876250193,0.000100352850272631,0.0002121048373523883,0.0007105787787593566,0.09531019828182029,0.09531019828182029,0.4955835613119325,3.979039320256561e-13,28553.969919340616,18073.857848061383,0.85,1.0416480509543244,0.6213165303114283,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4346871148518554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15252.414561888436,1557.7465945972062,0.4955835613119325,5.7041966298738975
314.8,-27.168896631568956,4.745767249520409,35.111706679165486,25.2437864773907,5.245069297886794,-23.927073922574333,-37.852732034493215,2.003246588892158,-5.238699594628201,-5.238699594628588,40.27320374207755,38001.13160523893,25710.00212368367,63711.1337289226,67351.61807057292,121615.50144604615,78269.41860225076,48918.93213691677,32611.651628148884,28553.881251789557,18073.917631754808,1557.747521189441,102845.29748016171,0.6329758631542275,0.09530946084936356,3.35013,1.2746712214173752,3.350129999998223,1.2822089050310566,1.2826094455873918,2.6127801693272876,19858.63408641251,2025.0171145510965,0.0003123669655519075,0.00010032399540917817,0.0002120429701427293,0.0007103715155642618,0.09530946084936359,0.09530946084936351,0.4955802279785992,3.979039320256561e-13,28553.881251789557,18073.917631754808,0.85,1.0416182240082974,0.6212834224763673,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347038552089704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15252.434533943888,1557.747521189441,0.4955802279785992,5.7043104730175545
315.0,-27.17175028501575,4.745832985671638,35.11159940333221,25.243340629991167,5.24481549885773,-23.929668045793917,-37.855316175241,2.002733259635899,-5.2388498528765695,-5.23884985287699,40.27312665573752,37999.629057820566,25710.558309262717,63710.18736708329,67350.95997104532,121615.30839504185,78269.63271649156,48918.3018032667,32612.58990358317,28553.79011473382,18073.97301029399,1557.7483194369318,102844.54912210187,0.6329798229121177,0.09530871931107622,3.35013,1.2746726396260786,3.350129999999112,1.282211483931954,1.282611909055241,2.6127749142650707,19858.688411798295,2025.0226541987627,0.0003122763154493893,0.00010029519219252175,0.00021198112325686758,0.0007101643204565298,0.09530871931107625,0.09530871931107626,0.49557689464526583,3.979039320256561e-13,28553.79011473382,18073.97301029399,0.85,1.0415883259399121,0.6212502529402775,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347205871759763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15252.454347785097,1557.7483194369318,0.49557689464526583,5.704424246642502
