time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
315.20000000000005,-27.174602427644903,4.7458978018573115,35.11149210793167,25.24289967203515,5.244563850069679,-23.93226059393398,-37.85789626473559,2.00222201635877,-5.23899939759707,-5.238999397597384,40.27304980518092,37998.11823504918,25711.110288595843,63709.228523645026,67350.31111144926,121615.11959163821,78269.85628824972,48917.66341184973,32613.54764044443,28553.69819159311,18074.029381288266,1557.7490481646073,102843.80061614391,0.6329838348788631,0.0953079778077874,3.35013,1.2746740710223095,3.350129999997863,1.2822140529730786,1.2826143627523376,2.6127696793152677,19858.74513675955,2025.0284385350299,0.0003121857375356044,0.00010026644175316632,0.00021191929578243807,0.0007099571903796193,0.09530797780778742,0.09530797780778724,0.49557356131193253,3.410605131648481e-13,28553.69819159311,18074.029381288266,0.85,1.0415579066382628,0.6212167593648122,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347373107046326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15252.474154417869,1557.7490481646073,0.49557356131193253,5.7045374405034535
315.40000000000003,-27.17745306449118,4.745961698109349,35.11138478930054,25.242453754786425,5.244309918497706,-23.93485201488724,-37.86047614468259,2.0017088688937448,-5.239149854813547,-5.239149854813906,40.272972458750466,37996.61245382614,25711.662248777382,63708.27470260352,67349.65336865556,121614.92256769468,78270.06970293811,48917.02878810851,32614.489905366223,28553.606950261725,18074.0838235624,1557.749851717533,102843.0516779397,0.6329877642094787,0.09530723560100283,3.35013,1.2746754864836114,3.350129999999927,1.2822166307490561,1.2826168252788528,2.612764426587489,19858.799284653847,2025.0339600836012,0.0003120952316064103,0.00010023770126151958,0.0002118575303448907,0.0007097502681343286,0.09530723560100282,0.09530723560100288,0.4955702279785992,3.410605131648481e-13,28553.606950261725,18074.0838235624,0.85,1.0415278221418436,0.6211834993576419,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434754025745969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15252.493956072722,1557.749851717533,0.4955702279785992,5.704650709561364
315.6,-27.18030221361173,4.746024679443932,35.11127744353545,25.242002843320392,5.244054417078364,-23.937442253604985,-37.86305965678764,2.001194457071601,-5.239300058128833,-5.239300058129148,40.27289411412428,37995.12472940694,25712.211199250683,63707.33592865762,67348.98396130586,121614.70880103647,78270.2704253915,48916.411193492575,32615.39914655436,28553.513640479934,18074.13418914586,1557.7505526732539,102842.29922340185,0.6329915966461795,0.09530648972645192,3.35013,1.274676922275685,3.35012999999841,1.282219214279615,1.2826192936527916,2.6127591621548056,19858.850212255278,2025.039153253688,0.0003120047970445869,0.00010020892793335297,0.00021179586911123394,0.0007095436949856182,0.09530648972645177,0.09530648972645184,0.4955668946452658,3.410605131648481e-13,28553.513640479934,18074.13418914586,0.85,1.0414985819751466,0.6211508918213208,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347707323289278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15252.513675922528,1557.7505526732539,0.4955668946452658,5.704763687712111
315.8,-27.18314985342375,4.746086755856356,35.111170084811704,25.2415667049587,5.243804941760301,-23.940030530965164,-37.86563527593387,2.0006856193016995,-5.239448837364648,-5.239448837365053,40.272817137634384,37993.615419410206,25712.75415254513,63706.369571955336,67348.34409177456,121614.5184903031,78270.50220923501,48915.77353687056,32616.365191516055,28553.420245983412,18074.19016649109,1557.7511794794614,102841.54934660633,0.6329956275214901,0.09530574697393122,3.35013,1.2746783569687983,3.350130000002716,1.2822217716960267,1.2826217359963057,2.6127539509555353,19858.90902079912,2025.04515005625,0.000311914434491272,0.00010018025010656521,0.0002117341843847068,0.0007093370431327378,0.09530574697393118,0.09530574697393113,0.49556356131193247,3.979039320256561e-13,28553.420245983412,18074.19016649109,0.85,1.0414679259754416,0.6211173563495719,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434787430558777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15252.533237012103,1557.7511794794614,0.49556356131193247,5.704876123240196
316.0,-27.18599600225437,4.746147920069828,35.111062699910526,25.24111586334186,5.243548686924555,-23.9426181441945,-37.86821459708733,2.0001708288646944,-5.239600224363528,-5.239600224363926,40.272738966923455,37992.12443905937,25713.301471916915,63705.425910976286,67347.67746509617,121614.30810722304,78270.70445242002,48915.15142638312,32617.281140040996,28553.32917020996,18074.24144772937,1557.7520362419282,102840.79894747667,0.6329994425513943,0.09530500296729313,3.35013,1.2746797988051548,3.3501299999997523,1.2822243567148193,1.28262420604188,2.6127486835325384,19858.960334242856,2025.050382571302,0.00031182414332098186,0.00010015153865845123,0.00021167260466253065,0.0007091307430580838,0.09530500296729315,0.09530500296729313,0.49556022797859917,3.979039320256561e-13,28553.32917020996,18074.24144772937,0.85,1.0414384552952638,0.6210846065842286,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348041203084656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15252.552870106883,1557.7520362419282,0.49556022797859917,5.704989200071713
316.20000000000005,-27.188840651554276,4.746208187919988,35.110955299845166,25.240679655130975,5.243299313462866,-23.945203719329747,-37.8707897971384,1.9996623812383232,-5.239748817867508,-5.2397488178679215,40.27266157300698,37990.62490737167,25713.839289903866,63704.464197275534,67347.03703890805,121614.11110697311,78270.9347110217,48914.522579485216,32618.23570170721,28553.234778161197,18074.295802859466,1557.7526104345839,102840.04750014372,0.6330034387796756,0.09530425859707353,3.35013,1.2746811851439999,3.350129999999571,1.2822269120375993,1.2826266464735427,2.6127434766411786,19859.018755800054,2025.0563399122082,0.0003117339237611705,0.00010012288066746651,0.00021161104309370398,0.0007089245037995106,0.09530425859707344,0.09530425859707368,0.49555689464526587,3.979039320256561e-13,28553.234778161197,18074.295802859466,0.85,1.0414080893844253,0.6210513595528886,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348208016848465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15252.572343184147,1557.7526104345839,0.49555689464526587,5.70510163636454
316.40000000000003,-27.191683424635208,4.746267983242378,35.11084901915931,25.240742798801534,5.2436150673929935,-23.947730483415235,-37.87328089876098,1.9996621261818723,-5.239799126103435,-5.239799126103788,40.27275338483397,37988.840447706,25714.122806566378,63702.963254272385,67346.1751091574,121613.55609195263,78271.13521211871,48913.80055069729,32619.260734912685,28553.258176228854,18074.23919264477,1557.753448798937,102839.71330815004,0.6330009374443974,0.09530398399109254,3.35013,1.27468199397903,3.3501300000015783,1.2822270989612423,1.282626717874555,2.61274309575426,19859.069627238616,2025.061527355276,0.0003116437877101105,0.00010009516577040253,0.00021154862193970795,0.0007087153848188738,0.09530398399109581,0.09530398399109406,0.4955535613119325,3.410605131648481e-13,28553.258176228854,18074.23919264477,0.85,1.0413657045381202,0.6210115444630968,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348374746372545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15252.591812843457,1557.753448798937,0.4955535613119325,5.705214418057972
316.6,-27.194525164030868,4.746325770443716,35.11074116982269,25.239658739324682,5.242642387139675,-23.95038638117477,-37.87596062812952,1.998503604283576,-5.240209250603414,-5.240209250603783,40.27255366794343,37987.71500425063,25715.327679197308,63703.042683447944,67345.7887568261,121614.508639986,78271.3729149151,48913.29916233973,32620.081947305967,28553.39220396259,18074.607645485652,1557.7769062924706,102838.90125689952,0.6330108701752533,0.09530310504628449,3.35013,1.274684270475991,3.350130000001509,1.2822326834399056,1.2826321885850422,2.6127317165340456,19859.129937548045,2025.0676772953093,0.0003115537084108589,0.00010006536019677948,0.00021148834821407942,0.0007085134600024338,0.09530310504628459,0.09530310504628443,0.49555022797859916,3.979039320256561e-13,28553.39220396259,18074.607645485652,0.85,1.0413507417598078,0.6209834496290886,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348541369572267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15252.612881434616,1557.7769062924706,0.49555022797859916,5.705411853629708
316.8,-27.19736529148566,4.746383529074378,35.11063340381162,25.239372287783794,5.242575530354147,-23.95294963173693,-37.87849856363607,1.9981598706054138,-5.240158149217507,-5.240158149217882,40.2724136228121,37986.103062343245,25715.344821602564,63701.44788394581,67345.03799587546,121613.24835386968,78271.5527981149,48912.61786458267,32621.038815035812,28552.86553639164,18074.390440925647,1557.748783188433,102837.69656200697,0.633014939179719,0.09530193262422594,3.35013,1.2746853738324724,3.3501299999995253,1.2822344707562343,1.282633861045676,2.6127280746275408,19859.17557778285,2025.072331304049,0.0003114637041540601,0.00010003713930025306,0.00021142656485380703,0.0007083064777136846,0.09530193262422601,0.0953019326242258,0.49554689464526586,3.979039320256561e-13,28552.86553639164,18074.390440925647,0.85,1.0413173486197367,0.6209527324612699,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348707935825569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15252.630088146543,1557.748783188433,0.49554689464526586,5.70546341388885
317.0,-27.20020395463559,4.746440178714099,35.11052599236535,25.238891376089327,5.2422759043042255,-23.955534844094835,-37.88107739584518,1.997606793763499,-5.240359905233845,-5.240359905234258,40.27235142269832,37984.63875738901,25716.01021616702,63700.64897355603,67344.41625021405,121613.3102309342,78271.78280351048,48912.00531068551,32621.974992027735,28552.883764553124,18074.511249949737,1557.7568900516942,102837.06102466231,0.6330187661250621,0.09530129716207326,3.35013,1.2746868958929558,3.3501299999994676,1.2822372335081567,1.2826365093354932,2.612722445154833,19859.23393509622,2025.078282093908,0.00031137377021640697,0.00010000847117893525,0.00021136529903747174,0.0007081012292644052,0.09530129716207324,0.09530129716207336,0.4955435613119325,3.979039320256561e-13,28552.883764553124,18074.511249949737,0.85,1.041288043296111,0.6209191084287192,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4348874411233559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15252.65004613786,1557.7568900516942,0.4955435613119325,5.70554473222475
317.20000000000005,-27.20303376209643,4.746496369080566,35.110419440118584,25.238944740872853,5.2425246270477865,-23.958111601703038,-37.88361711250616,1.9976024664398677,-5.2404107299935845,-5.240410729993956,40.272413788778195,37983.07136078215,25716.285780116894,63699.35714089905,67343.74712776273,121612.89225953448,78271.9640884291,48911.288320726046,32622.973075225615,28552.859351654864,18074.49141770256,1557.7556728276666,102836.63322226537,0.6330186127805445,0.0953009229445347,3.35013,1.274687635493465,3.3501300000002336,1.282237438367277,1.2826365993260156,2.6127220277282275,19859.279930977227,2025.0829723684672,0.0003112841406341919,9.998024531155772e-05,0.00021130389532263418,0.0007078955188372164,0.09530092294460482,0.09530092294471731,0.49554022797859915,3.979039320256561e-13,28552.859351654864,18074.49141770256,0.85,1.0412503535123085,0.6208836047499781,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349040804444257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15252.669100234052,1557.7556728276666,0.49554022797859915,5.705664938513803
317.40000000000003,-27.20586950937303,4.746550711976115,35.11031157845827,25.237906746938847,5.241653423120185,-23.96069699559301,-37.886226119566686,1.9964809093401445,-5.2407868657597305,-5.240786865760139,40.27223336408079,37981.72288127296,25717.394262670852,63699.11714394381,67343.17421187527,121613.53777159758,78272.23249373092,48910.78116312859,32623.834811780365,28552.969297051448,18074.77964482383,1557.7764006097223,102835.83991463893,0.6330262697648872,0.095300073042952,3.35013,1.274689854294993,3.350130000000057,1.2822428500792966,1.2826418975791316,2.6127110007225394,19859.348031172307,2025.0899166557701,0.00031119434674114913,9.995125702882302e-05,0.00021124308971232612,0.0007076918121379551,0.09530007304295182,0.09530007304295215,0.49553689464526585,3.979039320256561e-13,28552.969297051448,18074.77964482383,0.85,1.0412298921438405,0.6208517008130163,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349206682179123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15252.688851983985,1557.7764006097223,0.49553689464526585,5.7058474625475055
317.6,-27.20870367862882,4.746604919791702,35.110203774695826,25.23759804842996,5.241560319732724,-23.963257507638385,-37.888767337985314,1.9961141487423273,-5.240764132886625,-5.240764132887045,40.27210136832697,37980.14486311146,25717.475310647776,63697.620173759235,67342.4370055861,121612.41494909831,78272.41509292832,48910.12295045367,32624.76904719406,28552.502632864424,18074.59773561229,1557.7522926047568,102834.6969006888,0.633030244949811,0.0952989585550195,3.35013,1.2746910604042934,3.3501299999996554,1.2822447441469207,1.2826436771870904,2.6127071413568914,19859.394360514092,2025.0946409338655,0.0003111046266386759,9.99230294000139e-05,0.00021118159723866196,0.0007074858043571586,0.09529895855501945,0.09529895855501963,0.4955335613119325,3.979039320256561e-13,28552.502632864424,18074.59773561229,0.85,1.0411974647526214,0.6208211615211925,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349372911716065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15252.707130959025,1557.7522926047568,0.4955335613119325,5.705908490956626
317.8,-27.211536376461588,4.7466580660903075,35.11009627693133,25.237126286979787,5.2412687918861245,-23.965836540133477,-37.89133761366827,1.9955689555580183,-5.240958330350736,-5.240958330351119,40.27203667624837,37978.673440388775,25718.112220836672,63696.78566122545,67341.8187617221,121612.43527745319,78272.64932726909,48909.50400593595,32625.71702370348,28552.504294894414,18074.707981322877,1557.7593044834687,102834.04381964344,0.6330340692586776,0.0952983064814871,3.35013,1.2746925434516747,3.350129999998532,1.2822474696147736,1.2826462885437684,2.6127015879442377,19859.453790801766,2025.100701136654,0.0003110149769080651,9.989448649703653e-05,0.00021112049041102857,0.0007072810885406991,0.09529830648148704,0.09529830648148699,0.4955302279785992,3.979039320256561e-13,28552.504294894414,18074.707981322877,0.85,1.0411676620919008,0.6207874734148807,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434953905237325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15252.726680999622,1557.7593044834687,0.4955302279785992,5.705993660506565
318.0,-27.214367579129497,4.746710389708288,35.10998867551157,25.236688961181812,5.241025086711141,-23.96840944380679,-37.89389947252346,1.9950669513884582,-5.241097699305612,-5.241097699305948,40.27195379932941,37977.17827410843,25718.60582921166,63695.7841033201,67341.15549825894,121612.14697579571,78272.85414833893,48908.87692418853,32626.641360167105,28552.385648325093,18074.73960569568,1557.7583664270219,102833.26315317137,0.6330378073593986,0.0952975335432906,3.35013,1.27469391385559,3.350129999999836,1.2822499936745564,1.2826486985204084,2.612696444941676,19859.5057583103,2025.106000347754,0.00031092539825760266,9.98660445580702e-05,0.00021105935369953246,0.0007070762726094147,0.0952975335432908,0.0952975335432904,0.49552689464526584,3.410605131648481e-13,28552.385648325093,18074.73960569568,0.85,1.041137579623137,0.6207548588315545,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4349705110393844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15252.745564219076,1557.7583664270219,0.49552689464526584,5.706112445954068
318.20000000000005,-27.21719729209008,4.746761837574435,35.10988107674467,25.2362429042347,5.240769718063549,-23.97098217295449,-37.89646126152945,1.9945545989279585,-5.241250310119256,-5.241250310119594,40.27187506548002,37975.68856816012,25719.131280312125,63694.819848472245,67340.50225012662,121611.92917595842,78273.0645566326,48908.25087466602,32627.570757740647,28552.29564551967,18074.78924602352,1557.7593304460986,102832.51250419384,0.6330415414026351,0.09529678895044741,3.35013,1.2746953166788444,3.35013000000008,1.28225256582358,1.2826511566916563,2.6126912039737196,19859.559143417628,2025.1114441137013,0.0003108358904713157,9.983761087534244e-05,0.00021099827959597325,0.0007068716664228578,0.09529678895044726,0.09529678895044755,0.4955235613119325,3.410605131648481e-13,28552.29564551967,18074.78924602352,0.85,1.041107534113182,0.6207219923928499,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434987108438054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15252.76453037979,1557.7593304460986,0.4955235613119325,5.706222092938661
318.40000000000003,-27.220025506943216,4.74681242796922,35.109773457401694,25.235801527183526,5.240518159491563,-23.973553172460633,-37.89901899928225,1.9940458250089865,-5.241399518876506,-5.241399518876854,40.271795417981565,37974.19045935424,25719.645763128643,63693.83622248289,67339.85176473651,121611.69605941905,78273.27850857699,48907.617203194706,32628.512561535867,28552.1985315539,18074.8349462328,1557.7598165765532,102831.75462645687,0.6330452951375269,0.09529603758958226,3.35013,1.2746967079630123,3.3501300000018244,1.2822551211586555,1.2826535981344265,2.6126859972864036,19859.613427625325,2025.1169795623712,0.0003107464537716227,9.980922961922155e-05,0.00021093722415240114,0.0007066671227496836,0.0952960375895824,0.09529603758958227,0.4955202279785991,3.410605131648481e-13,28552.1985315539,18074.8349462328,0.85,1.0410770827029008,0.6206889357917802,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4350036974647737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15252.783412544522,1557.7598165765532,0.4955202279785991,5.706333767717009
318.6,-27.222852241958606,4.7468621559178565,35.10966581233891,25.235345342103415,5.2402601969284985,-23.97612348030911,-37.901580369193084,1.9935314352789846,-5.241550749253918,-5.241550749254297,40.27171432967217,37972.71062096302,25720.163230818296,63692.87385178132,67339.17305725106,121611.43865197463,78273.461585143,48906.99914885505,32629.402706986606,28552.102363905287,18074.87488259951,1557.7604439296513,102830.9946955244,0.6330488260454412,0.09529528350522333,3.35013,1.2746980970492587,3.3501299999996816,1.2822577025295208,1.2826560657109778,2.612680737570279,19859.65987808579,2025.1217161911347,0.0003106570875376529,9.978081552915054e-05,0.00021087627200850234,0.000706462925143844,0.09529528350522329,0.09529528350522325,0.49551689464526577,3.979039320256561e-13,28552.102363905287,18074.87488259951,0.85,1.0410478424481298,0.6206566931781671,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4350202780697436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15252.802290476393,1557.7604439296513,0.49551689464526577,5.706444941422217
318.8,-27.2256774883563,4.74691103954722,35.1095581616438,25.234913709014677,5.240012909582047,-23.978691380456212,-37.90413761800153,1.9930268016819128,-5.2416986002123735,-5.241698600212787,40.27163521292601,37971.22200225534,25720.669822382017,63691.89182463735,67338.54116859059,121611.21488070796,78273.69457695591,48906.37541062057,32630.354629261492,28552.003889735373,18074.92277850315,1557.7608036581032,102830.23679951276,0.6330526868904357,0.09529453249062454,3.35013,1.2746995103126393,3.3501300000001573,1.2822602382974966,1.2826584877606757,2.6126755707937175,19859.71899311744,2025.1277442467551,0.0003105677920040097,9.975245461058098e-05,0.00021081533739342873,0.0007062587862618474,0.0952945324906246,0.09529453249062465,0.49551356131193247,3.979039320256561e-13,28552.003889735373,18074.92277850315,0.85,1.0410172697880107,0.6206237046331817,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435036850359519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15252.821010386106,1557.7608036581032,0.49551356131193247,5.706555349672893
319.0,-27.22850123829289,4.746959066129079,35.10945049309761,25.234467477444582,5.2397580903724075,-23.981258686783608,-37.90669095525516,1.9925155388631453,-5.241850274019953,-5.241850274020314,40.27155544214457,37969.725547897615,25721.184050884687,63690.9095987823,67337.88545860855,121610.98013653929,78273.90070869299,48905.74079798216,32631.288789678703,28551.910627046054,18074.968266161974,1557.761579404671,102829.481647634,0.633056347866272,0.09529378336706242,3.35013,1.2747008955525234,3.350129999998194,1.282262804823265,1.282660940668187,2.612670341367151,19859.771293170426,2025.1330773679522,0.00031047856737545905,9.97241445026653e-05,0.00021075442287279376,0.0007060547146988326,0.09529378336706244,0.09529378336706244,0.49551022797859917,3.410605131648481e-13,28551.910627046054,18074.968266161974,0.85,1.0409869082683512,0.6205907162402884,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4350534142820748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15252.83972747624,1557.761579404671,0.49551022797859917,5.706666699751437
319.20000000000005,-27.23132350742742,4.747006247779621,35.10934280329738,25.234021071251505,5.239504486623554,-23.98382453854266,-37.909247854817636,1.9920055177387939,-5.241999969569292,-5.241999969569754,40.27147465777904,37968.24698094319,25721.691009674636,63689.93799061783,67337.22492623865,121610.72836793467,78274.10193083176,48905.12398553633,32632.197716994924,28551.81243202139,18075.009491959445,1557.762042551413,102828.72074898853,0.6330599689597283,0.09529302866827169,3.35013,1.274702306617983,3.350129999999928,1.2822653654268563,1.2826633877414595,2.612665124028182,19859.82234755278,2025.1382834660951,0.000310389413114197,9.969580233568491e-05,0.00021069361077851207,0.0007058509862774167,0.09529302866827163,0.0952930286682718,0.4955068946452658,4.547473508864641e-13,28551.81243202139,18075.009491959445,0.85,1.0409572343411002,0.6205583270607774,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435069969790874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15252.858437686227,1557.762042551413,0.4955068946452658,5.706777678495242
319.40000000000003,-27.23414427882708,4.747052588195702,35.10923510093995,25.23357958942654,5.239252607688318,-23.986388869548833,-37.91179700111968,1.9914971984100795,-5.242149644949961,-5.24214964495035,40.27139442725357,37966.74700690018,25722.195750351086,63688.942757251265,67336.57529467135,121610.48616294844,78274.31413244194,48904.48584467068,32633.142541968067,28551.715117926,18075.053047902107,1557.7625430453088,102827.96159798815,0.6330636521570576,0.09529227583268894,3.35013,1.27470364460256,3.350129999999665,1.2822679179629366,1.2826658268351259,2.6126599231478504,19859.87618766306,2025.143773629431,0.00031030032971214914,9.966755351796653e-05,0.0002106327761941826,0.0007056471825114169,0.09529227583268887,0.095292275832689,0.4955035613119325,3.979039320256561e-13,28551.715117926,18075.053047902107,0.85,1.040926549364167,0.6205252158621416,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435086516977173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15252.876991420053,1557.7625430453088,0.4955035613119325,5.706888105566799
319.6,-27.236963568414055,4.74709808613229,35.10912737685989,25.233128189016156,5.2389965932177125,-23.988952280245,-37.91434970973057,1.9909853050486421,-5.242300452914776,-5.242300452915152,40.271313093383654,37965.26519313258,25722.701238047164,63687.966431179746,67335.90629984433,121610.22538211916,78274.50508091123,48903.86397419939,32634.045674124263,28551.617844227676,18075.092169386742,1557.7631013371301,102827.20034910462,0.6330671791700592,0.09529152046467763,3.35013,1.2747050397330897,3.350129999999423,1.2822704870200736,1.282668282544685,2.6126546886262028,19859.92463539461,2025.1487139231656,0.0003102113166235171,9.963927263397333e-05,0.00021057204398954374,0.0007054437217306902,0.0952915204646776,0.09529152046467758,0.49550022797859916,3.979039320256561e-13,28551.617844227676,18075.092169386742,0.85,1.0408968828470295,0.620492824789672,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435103055741142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15252.895615247544,1557.7631013371301,0.49550022797859916,5.7069987649858716
319.8,-27.23978136762419,4.747142754196722,35.10901964376153,25.232691561710112,5.238747021769038,-23.99151370493099,-37.916898367088265,1.9904793590758363,-5.242449153119708,-5.242449153120021,40.27123285208951,37963.77481750753,25723.199161340614,63686.973978848146,67335.26521657227,121609.98328298128,78274.72561126476,48903.23521220003,32634.989332294143,28551.518905068402,18075.135700048333,1557.7634828291154,102826.43993081267,0.6330708975640408,0.09529076654545816,3.35013,1.2747064277203752,3.350130000000481,1.2822730282240686,1.2826707104824637,2.6126495108767016,19859.980588686125,2025.1544195710183,0.00031012237407587615,9.961104402874851e-05,0.00021051133004712763,0.0007052403221307837,0.09529076654545825,0.09529076654545784,0.49549689464526586,3.410605131648481e-13,28551.518905068402,18075.135700048333,0.85,1.0408662924804513,0.6204599005753619,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351195861755848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,50.0,15252.91408273857,1557.7634828291154,0.49549689464526586,5.707108827547239
320.0,-27.242597681562582,4.747186585801919,35.10891189378401,25.232245155517035,5.238492537312793,-23.99407428395044,-37.919446849822975,1.9899691397006605,-5.242600224637272,-5.2426002246376635,40.27115204642099,37962.28954452513,25723.701036881925,63685.99058140705,67334.60780404914,121609.73177692677,78274.92765945585,48902.60939993183,32635.909177248905,28551.422935995695,18075.17710671998,1557.7641109499139,102825.68070696571,0.6330744757359195,0.09529001326000357,3.35013,1.27470779592637,3.3501300000015575,1.2822755892084898,1.2826731582965458,2.612644292844984,19860.03185265571,2025.159647041111,0.0003100335018652528,9.958282474506843e-05,0.00021045067712018435,0.0007050371269406432,0.09529001326000355,0.09529001326000354,0.4954935613119325,3.979039320256561e-13,28551.422935995695,18075.17710671998,0.85,1.0408362054998241,0.6204272720089362,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351361082297365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15252.932546299417,1557.7641109499139,0.4954935613119325,5.707219391817994
320.20000000000005,-27.245412515026555,4.747229590046088,35.108804125166415,25.23179860962557,5.238238849308151,-23.996633450602857,-37.921995123010106,1.9894597848844315,-5.242750003545154,-5.242750003545497,40.27107052901411,37960.80907017521,25724.19745349833,63685.00652367354,67333.94720438193,121609.46831998587,78275.1262922689,48901.988158062,32636.820149118787,28551.32366210561,18075.215529205405,1557.764531239989,102824.91757023803,0.6330780226906086,0.09528925616410187,3.35013,1.274709196551703,3.3501300000022023,1.2822781460286699,1.2826756020345882,2.612639083318742,19860.082250070467,2025.164786147203,0.00030994469979760424,9.95546151662159e-05,0.00021039008463138835,0.0007048341342261531,0.09528925616410175,0.09528925616410189,0.49549022797859915,3.410605131648481e-13,28551.32366210561,18075.215529205405,0.85,1.0408063156835152,0.6203948462187482,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351526219329815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15252.950928403297,1557.764531239989,0.49549022797859915,5.707329629009522
320.40000000000003,-27.248218528730877,4.747271928343217,35.108696761695896,25.231509329192363,5.238216376945835,-23.999104431232563,-37.92445119526235,1.9891022793396118,-5.2428628373731385,-5.242862837373492,40.27105152262518,37959.040921992906,25724.597021720525,63683.63794371343,67333.03763075318,121608.9015078035,78275.34324552027,48901.346536396544,32637.774121248585,28551.2668553298,18075.17032437719,1557.764972113106,102824.30775976919,0.633077699002453,0.09528867190782772,3.35013,1.274710388374515,3.350130000000868,1.2822799945462455,1.282677337636778,2.612635316973416,19860.13729577426,2025.1703992468642,0.00030985619927789736,9.952743324538484e-05,0.0002103287660325125,0.0007046287089485011,0.09528867190765478,0.0952886719087215,0.4954868946452658,3.410605131648481e-13,28551.2668553298,18075.17032437719,0.85,1.0407686887606216,0.6203568533869107,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351691273129001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15252.96922975569,1557.764972113106,0.4954868946452658,5.707439465044425
320.6,-27.25103044160864,4.747313014889988,35.108588839499674,25.230871710833185,5.23767797119739,-24.001746566480545,-37.92709076134486,1.9883940960692952,-5.243113420813472,-5.243113420813843,40.27092908064584,37957.888481179194,25725.348071937366,63683.236553116556,67332.69246873658,121609.30644075574,78275.56806189138,48900.76407433389,32638.671097286093,28551.265900081795,18075.385336854808,1557.7746606131443,102823.54117938316,0.6330852509346363,0.09528788411174319,3.35013,1.274712079674937,3.3501300000001097,1.282283477736722,1.2826807082092686,2.612628220019729,19860.194336520573,2025.1762157842459,0.0003097675360350503,9.949822819956069e-05,0.0002102693078354896,0.0007044295162589088,0.09528788411174306,0.09528788411174316,0.49548356131193244,3.979039320256561e-13,28551.265900081795,18075.385336854808,0.85,1.0407468887548605,0.6203289355047379,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4351855813320764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15252.989293257706,1557.7746606131443,0.49548356131193244,5.707580546029195
320.8,-27.25384081932839,4.747353624802101,35.10848091099951,25.230487051326804,5.237497627588951,-24.00429438673551,-37.929618429020024,1.9879511949960484,-5.243183871404199,-5.243183871404601,40.27082277895516,37956.35332726521,25725.634052732257,63681.987379997474,67331.99336091377,121608.62250069823,78275.75139617297,48900.111362524396,32639.600037387303,28550.995087052193,18075.31632472267,1557.763687848593,102822.59835810645,0.633088838746632,0.09528695736214776,3.35013,1.2747133033676072,3.350130000001298,1.282285724443362,1.2826828420063676,2.612623642405662,19860.240852369017,2025.1809590807277,0.000309678944531866,9.947026865609006e-05,0.00021020867587577595,0.0007042263913117132,0.09528695736214772,0.0952869573621477,0.49548022797859914,3.979039320256561e-13,28550.995087052193,18075.31632472267,0.85,1.040715280681474,0.6202971755720915,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352020702994595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15253.00559889758,1557.763687848593,0.49548022797859914,5.707669841195441
321.0,-27.25664972384546,4.747393332145001,35.10837311268116,25.23002251926812,5.237224095572242,-24.006850200849744,-37.93216237155718,1.9874245725765414,-5.243354471450857,-5.24335447145123,40.27074681188975,37954.88012326565,25726.175594260298,63681.055717525946,67331.3390418989,121608.4538904969,78275.94763740688,48899.48871877363,32640.509909592492,28550.939254337693,18075.379203493558,1557.7670295543703,102821.87932939592,0.6330922791181869,0.09528624155365166,3.35013,1.2747146671777592,3.3501300000019145,1.2822883611999445,1.2826853660632092,2.612618270094102,19860.29064298873,2025.1860363109452,0.0003095904227722896,9.944213641844422e-05,0.00021014828635384537,0.0007040240785626081,0.09528624155365177,0.09528624155365148,0.49547689464526584,3.979039320256561e-13,28550.939254337693,18075.379203493558,0.85,1.0406855302107028,0.6202644428568047,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352185506212143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,39.0,15253.024058250012,1557.7670295543703,0.49547689464526584,5.707767147449518
321.20000000000005,-27.259457146054437,4.747432251183451,35.1082652584142,25.229575344733917,5.236973493906682,-24.00940238727843,-37.93470194851977,1.9869187351306894,-5.243499235002673,-5.243499235003062,40.270662368492104,37953.39749739392,25726.64857693027,63680.046074324186,67330.66600240128,121608.14146450703,78276.13238445343,48898.86387944607,32641.40945000818,28550.826885175476,18075.405420975098,1557.7666315668387,102821.10048580897,0.6330956890905475,0.09528546911622478,3.35013,1.2747160106571394,3.3501299999995493,1.282290900952914,1.2826877931756964,2.612613095445351,19860.337517286025,2025.1908161590377,0.00030950197100092854,9.94140597890322e-05,0.00021008791121189633,0.0007038218139883102,0.09528546911622929,0.09528546911622492,0.4954735613119325,3.979039320256561e-13,28550.826885175476,18075.405420975098,0.85,1.040655643397529,0.6202322348459731,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352350226600976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,6.0,15253.04210730712,1557.7666315668387,0.4954735613119325,5.707879578812309
321.40000000000003,-27.262263090143378,4.747470362470199,35.10815740932592,25.22913864757868,5.236722993704926,-24.011953232962473,-37.937241315934784,1.9864131365240023,-5.243649337704653,-5.243649337705079,40.270581530204225,37951.919696111836,25727.133227951337,63679.05292406317,67330.0279120311,121607.89040052237,78276.35161911025,48898.24340319098,32642.342462132525,28550.72926053994,18075.44691637671,1557.7671396555008,102820.3399355238,0.6330993072516311,0.0952847146860879,3.35013,1.274717393149622,3.3501299999994663,1.2822934394582801,1.2826902191292715,2.612607923359026,19860.393141831428,2025.1964882841162,0.0003094135890434622,9.938599279879331e-05,0.00021002759624466887,0.0007036197510071526,0.095284714686088,0.09528471468608807,0.4954702279785992,3.979039320256561e-13,28550.72926053994,18075.44691637671,0.85,1.0406252069295883,0.6201996178278198,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352514863621681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15253.060159023153,1557.7671396555008,0.4954702279785992,5.707987725095982
321.6,-27.265067561345305,4.747507667907489,35.10804954581388,25.228696956206136,5.236470547823311,-24.014502947360416,-37.93978054365141,1.985905933838452,-5.243799803014781,-5.243799803015117,40.27049998346921,37950.4468059257,25727.61673762571,63678.06354355141,67329.37962455078,121607.62742347587,78276.5595073496,48897.626688724515,32643.258687361198,28550.63106129938,18075.485544980733,1557.7676406693733,102819.57757720354,0.6331028377681712,0.09528395823812016,3.35013,1.2747187591576954,3.3501299999986296,1.2822959853055422,1.2826926525158262,2.6126027363344972,19860.445887546797,2025.201866850229,0.0003093252766928472,9.935793467244611e-05,0.00020996734202040107,0.0007034178915228062,0.09528395823812032,0.09528395823812007,0.49546689464526583,3.410605131648481e-13,28550.63106129938,18075.485544980733,0.85,1.0405951281262555,0.6201672579043133,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352679417514411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15253.078130284557,1557.7676406693733,0.49546689464526583,5.708097629024378
321.8,-27.26787055146838,4.747544171695233,35.10794166516441,25.228250270616286,5.2362164855459,-24.017051490163205,-37.94231575503943,1.985397424240729,-5.243950091354407,-5.243950091354805,40.27041749744052,37948.96572955874,25728.09772735385,63677.06345691258,67328.71985442669,121607.34859962529,78276.75487180726,48897.00074693923,32644.17124985337,28550.531017844747,18075.520314374422,1557.7680526362342,102818.81198948552,0.6331062740331099,0.0952831984066998,3.35013,1.2747200998896737,3.3501299999998375,1.2822985371093638,1.2826950919498707,2.6125975371944734,19860.495455709533,2025.206921396148,0.0003092370341648287,9.932992822653387e-05,0.00020990710593829482,0.0007032160928170596,0.09528319840669981,0.09528319840669974,0.4954635613119325,3.979039320256561e-13,28550.531017844747,18075.520314374422,0.85,1.0405649688163414,0.6201348208795888,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4352843888580606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15253.096019699005,1557.7680526362342,0.4954635613119325,5.708207133425463
322.0,-27.27067206532404,4.747579879092785,35.10783376975498,25.227803515177243,5.23596268228529,-24.01959867813699,-37.94485075687987,1.9848892950982233,-5.244099950603243,-5.244099950603641,40.27033467887834,37947.489463112,25728.5755614683,63676.0650245803,67328.05899476803,121607.0642739149,78276.94873888328,48896.37920722737,32645.077257395453,28550.42971767857,18075.55372371867,1557.7683886556065,102818.04479531276,0.6331096905531406,0.09528243698403796,3.35013,1.2747215230437,3.350130000000608,1.2823010870060227,1.2826975295650027,2.6125923419608434,19860.544643954352,2025.211937201221,0.0003091488612657233,9.930193138761314e-05,0.0002098469298781102,0.0007030144951925533,0.0952824369840379,0.09528243698403802,0.4954602279785992,3.979039320256561e-13,28550.42971767857,18075.55372371867,0.85,1.040534970165647,0.6201025424720913,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353008276334422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15253.11390493298,1557.7683886556065,0.4954602279785992,5.708316122354142
322.20000000000005,-27.273471532605264,4.747614805061474,35.10772589214464,25.22740209186452,5.235724292141442,-24.022169432667326,-37.947404268756486,1.9844221921173306,-5.244247105146371,-5.244247105146785,40.27025640358871,37946.08508730984,25729.044418786267,63675.129506096106,67327.49897511059,121606.87486469821,78277.15718844895,48895.743300357906,32646.015431212272,28550.331470801342,18075.61014202078,1557.7687237555056,102817.28871992839,0.6331138452983236,0.09528168810250964,3.35013,1.27472278025467,3.3501300000005285,1.2823034455234363,1.2826997758535335,2.612587536667249,19860.59753209028,2025.217330290189,0.00030906077589579526,9.927373749194018e-05,0.0002097870384038551,0.0007028138509679071,0.09528168810261431,0.09528168810267774,0.4954568946452658,3.979039320256561e-13,28550.331470801342,18075.61014202078,0.85,1.0405054015405768,0.6200710828061088,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353172581052591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15253.131709857844,1557.7687237555056,0.4954568946452658,5.708424899005763
322.40000000000003,-27.27626286300211,4.747649136058159,35.10761855501833,25.227012403216236,5.235603033026639,-24.02463775029826,-37.94985974729059,1.983977920065536,-5.24435140840319,-5.244351408403564,40.270258725528215,37944.37026655701,25729.40140198894,63673.771668545945,67326.58408637973,121606.28133744458,78277.32835593507,48895.114535245884,32646.904245210204,28550.295849075905,18075.55575890186,1557.769664784958,102816.7363685848,0.6331127304058013,0.09528116719718462,3.35013,1.2747240259265529,3.350130000000347,1.2823056970667137,1.2827019154922785,2.612582949341529,19860.64096096116,2025.2217588025635,0.00030897296955544496,9.924663297908967e-05,0.0002097263365763553,0.0007026104919545452,0.09528116719698916,0.09528116719816933,0.4954535613119325,3.979039320256561e-13,28550.295849075905,18075.55575890186,0.85,1.040468707235694,0.6200344167395956,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435333676928092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15253.149059464922,1557.769664784958,0.4954535613119325,5.708535903807386
322.6,-27.279059977238305,4.747682298386809,35.10751032252242,25.226437020488106,5.235165390779317,-24.02722886106891,-37.95244636768473,1.9833342746099,-5.244590557073138,-5.244590557073554,40.27009899532016,37943.089835556115,25730.102602810435,63673.19243836655,67326.10927521842,121606.42632876003,78277.54553495235,48894.52609528987,32647.799377402764,28550.214450731175,18075.708961753997,1557.7752856662783,102815.83599362017,0.6331199015316354,0.09528024030528394,3.35013,1.2747256177710375,3.3501299999994734,1.2823088781600678,1.2827049847640661,2.6125764681649586,19860.696063946623,2025.2273777433297,0.00030888500430857255,9.92180882662202e-05,0.00020966691604235233,0.0007024114254409658,0.09528024030528381,0.09528024030528406,0.49545022797859917,3.979039320256561e-13,28550.214450731175,18075.708961753997,0.85,1.0404454075451501,0.6200052495513004,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353500483804758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15253.168287889566,1557.7752856662783,0.49545022797859917,5.708687208513543
322.8,-27.281848308131,4.747715303023036,35.10740337054624,25.22649922119456,5.235495360545408,-24.029692434812908,-37.95487090302629,1.9833394870996006,-5.24459429630258,-5.24459429630295,40.27015954562976,37941.278930117485,25730.197218264417,63671.4761483819,67325.19653589757,121605.50324719443,78277.72472858964,48893.8071223794,32648.7973402336,28550.109493032443,18075.560606458403,1557.768231771531,102815.34276417803,0.6331170327339614,0.095279809201958,3.35013,1.274726249673404,3.3501300000006005,1.2823090345240922,1.2827050287555342,2.6125761495888904,19860.741529224597,2025.2320139114374,0.00030879733822978183,9.91913391335282e-05,0.00020960599909625361,0.0007022073457523321,0.09527980920208631,0.09527980920193657,0.4954468946452658,3.979039320256561e-13,28550.109493032443,18075.560606458403,0.85,1.0404021810692188,0.6199666120423846,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353664541085203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15253.18480725633,1557.768231771531,0.4954468946452658,5.708757398406916
323.0,-27.284642527873363,4.747746427975886,35.10729506085961,25.225469294842355,5.234559558534026,-24.032314627768415,-37.95751106282694,1.9822316584290278,-5.245001155825662,-5.245001155826042,40.26996820620634,37940.19534979198,25731.325028289968,63671.52037808195,67324.86868707134,121606.44565112874,78277.97444685883,48893.30110957927,32649.637041421738,28550.251935767435,18075.926085879768,1557.7918970226433,102814.5533947327,0.6331266752583171,0.0952789552802188,3.35013,1.2747284701233732,3.350129999999902,1.2823143787749076,1.282710262027434,2.6125652612588137,19860.804888117775,2025.2384747204985,0.0003087095099790852,9.916221866164056e-05,0.00020954729131744465,0.0007020106670613108,0.09527895528021883,0.09527895528021864,0.4954435613119325,3.979039320256561e-13,28550.251935767435,18075.926085879768,0.85,1.0403862072660626,0.6199389571430972,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353828086717477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15253.2044875063,1557.7918970226433,0.4954435613119325,5.708937762198175
323.20000000000005,-27.28743517332711,4.7477775955689525,35.10718680986663,25.22517805863174,5.2344845383406176,-24.03483595193272,-37.96000824132932,1.9818853169462374,-5.244960052648253,-5.244960052648673,40.269826885424045,37938.62106399806,25731.299444160384,63669.92050815845,67324.12954397593,121605.1686207124,78278.14727397129,48892.638793993545,32650.564977753053,28549.739632576093,18075.70556394299,1557.7648898114564,102813.3574159839,0.6331303120998721,0.09527778945085708,3.35013,1.2747295273235073,3.350129999999801,1.2823161738214355,1.282711945091608,2.6125616040670097,19860.848738071538,2025.2429461713775,0.0003086217541864887,9.913468251497172e-05,0.00020948707167151696,0.0007018089234188991,0.09527778945085713,0.0952777894508571,0.49544022797859916,3.979039320256561e-13,28549.739632576093,18075.70556394299,0.85,1.04035300009622,0.6199090234200393,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4353991981273146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15253.219767261762,1557.7648898114564,0.49544022797859916,5.708992074823248
323.40000000000003,-27.290226365479636,4.747807775747566,35.107078895537974,25.224691174831264,5.234184124500916,-24.037378510035694,-37.96253863312302,1.9813362690570346,-5.245159949623769,-5.245159949624145,40.269758289832076,37937.16775996074,25731.89189283215,63669.059652792894,67323.49063154856,121605.12671480884,78278.34392737149,48892.02105578378,32651.46985731968,28549.744190428122,18075.80125765102,1557.7723105387572,102812.69903984977,0.6331335628468187,0.09527713024320039,3.35013,1.274730937839486,3.350129999999989,1.282318913494722,1.282714573161679,2.612556022331327,19860.898633266697,2025.2480340653228,0.0003085340670072818,9.910678733419266e-05,0.00020942727967308914,0.0007016086124512061,0.09527713024320032,0.09527713024320034,0.49543689464526586,3.979039320256561e-13,28549.744190428122,18075.80125765102,0.85,1.0403234746800893,0.6198760653728702,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354155787011242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15253.237823403906,1557.7723105387572,0.49543689464526586,5.709071318257336
323.6,-27.293016079914118,4.747837243138026,35.106970880019965,25.224257865361892,5.233943647430511,-24.039913743482384,-37.96506039854137,1.9808413109987502,-5.245296568793151,-5.245296568793538,40.269670744410384,37935.690041805545,25732.319565723777,63668.009607529326,67322.83027109817,121604.76311575025,78278.53882504039,48891.398595747676,32652.37803254746,28549.6132789283,18075.814564770684,1557.7707021684805,102811.89997550743,0.6331369321248199,0.09527633851182751,3.35013,1.2747322406573227,3.350129999999078,1.2823214009358248,1.282716949010201,2.6125509545072787,19860.948082995084,2025.2530765342992,0.0003084464491669477,9.907899446555902e-05,0.0002093674547013887,0.0007014081910187634,0.09527633851182767,0.09527633851182737,0.4954335613119325,3.979039320256561e-13,28549.6132789283,18075.814564770684,0.85,1.040293105554413,0.6198440480267896,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354319511022857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15253.25513093383,1557.7707021684805,0.4954335613119325,5.709186886177924
