time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
323.8,-27.29580432232279,4.747865927745402,35.106862874475446,25.22380625540393,5.233685672099386,-24.042449401868527,-37.967582198884315,1.9803307516451834,-5.245450280244199,-5.245450280244578,40.269587593829485,37934.21801477669,25732.7892355742,63667.00725035089,67322.16727407309,121604.47427224729,78278.72469871111,48890.77543941482,32653.276954773657,28549.517762600004,18075.847180532983,1557.7714805811056,102811.13659742572,0.633140192799068,0.0952755801172875,3.35013,1.2747336143581198,3.350130000000389,1.282323960957806,1.2827193975501845,2.6125457388300597,19860.995243141144,2025.2578855308536,0.00030835890044492506,9.905120841263895e-05,0.00020930769203228612,0.0007012079783081227,0.0952755801172876,0.09527558011728751,0.49543022797859915,3.979039320256561e-13,28549.517762600004,18075.847180532983,0.85,1.0402630720436319,0.6198118597353577,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354483151870385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,40.0,15253.272526932415,1557.7714805811056,0.49543022797859915,5.709292930547306
324.0,-27.298591097057816,4.7478938569472975,35.10675485788091,25.223369034379743,5.233436335125799,-24.044982875123576,-37.970103684905894,1.97982811319159,-5.245598367853518,-5.245598367853906,40.26950402581291,37932.75034425152,25733.2424788631,63665.99282311462,67321.52362202953,121604.17839935044,78278.93233471835,48890.15905694054,32654.19253086424,28549.41229845779,18075.87772380538,1557.7715475977318,102810.36477015179,0.633143601515812,0.09527481425368897,3.35013,1.2747349490458149,3.3501300000000707,1.282326483929498,1.2827218091164163,2.6125405986578603,19861.04792485981,2025.2632575711186,0.0003082714206629414,9.902343302064043e-05,0.00020924798764230095,0.0007010079608401017,0.09527481425368896,0.09527481425368903,0.49542689464526585,3.979039320256561e-13,28549.41229845779,18075.87772380538,0.85,1.0402327281319366,0.6197796755605206,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354646709882317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15253.289838172495,1557.7715475977318,0.49542689464526585,5.709401126142318
324.20000000000005,-27.301376409266698,4.747921019954639,35.1066468266963,25.222917145025008,5.233179802995216,-24.0475157514301,-37.97262506615368,1.9793191451586527,-5.245749735615902,-5.245749735616311,40.26941958346935,37931.287813540584,25733.702195595197,63664.990009135785,67320.85483646257,121603.86782022333,78279.11192325273,48889.54490033084,32655.07446991321,28549.310788165552,18075.90490987107,1557.771949067016,102809.59429491955,0.6331468049787042,0.09527404894767415,3.35013,1.2747362969210378,3.350130000002692,1.2823290362698552,1.2827242501480713,2.612535398672041,19861.093490331663,2025.2679039561588,0.00030818400961794026,9.899566597779765e-05,0.00020918834364014262,0.000700808145679151,0.09527404894767412,0.0952740489476741,0.4954235613119325,3.979039320256561e-13,28549.310788165552,18075.90490987107,0.85,1.04020307925129,0.6197478767836131,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354810185308577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15253.30707164947,1557.771949067016,0.4954235613119325,5.709509066592814
324.40000000000003,-27.304160237226757,4.747947432514647,35.10653879032091,25.222479924000822,5.232930222761688,-24.05004659635271,-37.97513855444265,1.9788165818876136,-5.245898184570365,-5.24589818457075,40.26933589813994,37929.80356603462,25734.152463994902,63663.95603002953,67320.2119765978,121603.57016372416,78279.31928124651,48888.91087068324,32656.009345070303,28549.20572313146,18075.935054166832,1557.7720513285924,102808.822550713,0.6331501909183114,0.09527328307683543,3.35013,1.274737588199787,3.350129999998745,1.2823315586251596,1.2827266612739578,2.612530259796314,19861.14610151234,2025.2732688035505,0.0003080966679500133,9.896799301663091e-05,0.00020912867493338237,0.0007006082477545723,0.09527328307683539,0.09527328307683539,0.4954202279785992,3.979039320256561e-13,28549.20572313146,18075.935054166832,0.85,1.0401720827071346,0.6197152240012382,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354973578445747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15253.324223175878,1557.7720513285924,0.4954202279785992,5.709616522967407
324.6,-27.306942843584107,4.7479732926629925,35.10643128707371,25.222269363608234,5.232948714992729,-24.05254353269236,-37.97761317165566,1.9785494041181297,-5.246001041702698,-5.246001041703023,40.26933271479728,37928.18881110017,25734.48391099249,63662.672722092655,67319.42973194737,121603.07225449267,78279.49733758393,48888.256416794444,32656.934356432765,28549.158611552804,18075.904878946458,1557.7724205735965,102808.25074195128,0.6331501787808135,0.0952727418898099,3.35013,1.2747386212227871,3.3501300000003282,1.2823329837662933,1.2827279749256153,2.6125273563193048,19861.191278232887,2025.27787554699,0.0003080093873800859,9.894075499918204e-05,0.00020906863238090385,0.0007004070973982375,0.09527274188982791,0.09527274188982363,0.49541689464526584,3.410605131648481e-13,28549.158611552804,18075.904878946458,0.85,1.0401361961690974,0.6196799529572794,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4355136888014133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15253.34144877852,1557.7724205735965,0.49541689464526584,5.709724311357226
324.8,-27.309723202777928,4.74799855142651,35.106324836733165,25.22232726858931,5.233254864786336,-24.055017405873905,-37.980050419550366,1.9785490678954645,-5.246115911442871,-5.246115911443191,40.269458384863135,37926.45274585279,25734.844741889476,63661.29748774227,67318.5828607356,121602.77175785399,78279.68087247704,48887.55075763856,32657.922349820532,28549.34415522892,18075.91256141821,1557.7835135390599,102808.10645185533,0.6331463329993007,0.09527265176951222,3.35013,1.274739343239926,3.3501299999997483,1.2823331650082532,1.282728044414349,2.6125269870708197,19861.237844980787,2025.2826240337718,0.0003079222000284333,9.891393507389197e-05,0.00020900826495454133,0.0007002048586721575,0.09527265176951592,0.09527265176950492,0.4954135613119325,3.410605131648481e-13,28549.34415522892,18075.91256141821,0.85,1.040093784983689,0.619639708019373,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4355300129416584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15253.35936931544,1557.7835135390599,0.4954135613119325,5.709872348971892
325.0,-27.312501991051125,4.748021837838572,35.10621631997603,25.221175175998383,5.232128168658022,-24.057702869354305,-37.98275236096231,1.977329046962476,-5.246552202067903,-5.246552202068297,40.26920283841579,37925.64191106652,25736.028152760187,63661.67006382671,67318.48644592214,121603.94354641745,78279.896987243,48887.05245239168,32658.7161498348,28549.428947735116,18076.343191128708,1557.8061264136836,102807.1488463624,0.6331595361932009,0.09527161119669025,3.35013,1.2747416241327305,3.350129999998386,1.2823390308966462,1.282733800391791,2.6125150364155245,19861.29267794281,2025.2882154398098,0.0003078350846370232,9.888421026246186e-05,0.00020895087437456134,0.0007000125927684492,0.09527161119721475,0.09527161119727613,0.4954102279785991,3.979039320256561e-13,28549.428947735116,18076.343191128708,0.85,1.0400849423282752,0.6196175664302601,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435546324248227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15253.37795599713,1557.8061264136836,0.4954102279785991,5.7100848831075215
325.20000000000005,-27.315279946352447,4.7480453025735,35.10610768624855,25.220700341183715,5.231924526058531,-24.060156668313486,-37.98519418397916,1.9768012480195456,-5.246487186375077,-5.246487186375487,40.26899415380931,37923.930907400616,25735.921159043643,63659.85206644426,67317.56221663694,121602.2493685452,78280.06267552663,48886.431366290286,32659.590343595934,28548.76599286462,18076.023636322294,1557.771375376047,102805.70710814894,0.6331630460258826,0.09527019063825436,3.35013,1.2747428720025344,3.350129999999874,1.2823416703430175,1.2827363289957758,2.612509659070709,19861.33471662223,2025.2925021921076,0.00030774801803624307,9.885735418510715e-05,0.00020889066385113591,0.000699810879687606,0.09527019063825444,0.09527019063825444,0.4954068946452658,3.979039320256561e-13,28548.76599286462,18076.023636322294,0.85,1.040051651060648,0.6195874742810258,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4355626266876762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15253.391158743761,1557.771375376047,0.4954068946452658,5.7101066670163005
325.40000000000003,-27.318056441974306,4.748067970594332,35.10599960889163,25.22025442393499,5.23166245189254,-24.062682162276182,-37.987706799153216,1.9762881721944239,-5.246650160473507,-5.246650160473919,40.2689146431625,37922.47122997536,25736.399187500745,63658.87041747611,67316.9323012313,121602.02321765502,78280.27631075041,48885.81523949446,32660.5123013955,28548.691728922975,18076.07215529915,1557.773537428781,102804.96709847449,0.6331663925946593,0.09526945459668194,3.35013,1.2747441984480248,3.350130000001236,1.282344241035189,1.2827387889116635,2.6125044218201223,19861.3889204711,2025.2980294464576,0.0003076610198349068,9.882972654357136e-05,0.00020883129329133545,0.0006996119805941016,0.09526945459668183,0.09526945459668204,0.4954035613119325,3.979039320256561e-13,28548.691728922975,18076.07215529915,0.85,1.0400212096524608,0.6195550461853971,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435578924588926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,37.0,15253.409482464194,1557.773537428781,0.4954035613119325,5.710151765909623
325.6,-27.320831469229013,4.748089909472524,35.10589148735294,25.219802010711305,5.231407994928238,-24.065205572613234,-37.990215328149475,1.9757820983124412,-5.24679811890951,-5.246798118909891,40.26882776847287,37921.00285585154,25736.836673084723,63657.83952893627,67316.2548684015,121601.6721232122,78280.44450171769,48885.192489167624,32661.39112505563,28548.580581725982,18076.089299019462,1557.7733505711142,102804.18453252979,0.6331694581898062,0.09526867736233759,3.35013,1.2747454996174206,3.350130000001373,1.2823467789598753,1.2827412161375522,2.6124992513470695,19861.431594135163,2025.3023809491685,0.0003075740902640554,9.880215094763316e-05,0.00020877193931642226,0.0006994131370621257,0.09526867736233768,0.09526867736233761,0.4954002279785992,3.979039320256561e-13,28548.580581725982,18076.089299019462,0.85,1.0399913241894776,0.6195232867858061,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4355952142747497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15253.426306587644,1557.7733505711142,0.4954002279785992,5.710261407610199
325.8,-27.323604375917395,4.748111133586571,35.10578341092904,25.21937278741973,5.231178563147079,-24.067719521428245,-37.992711109667994,1.9752937086396334,-5.246943441781525,-5.246943441781889,40.268749412158286,37919.49821191386,25737.265531573783,63656.76374348764,67315.57121731597,121601.31591759124,78280.63119864867,48884.55819318501,32662.303339404065,28548.479168701495,18076.104205171785,1557.773457092317,102803.42589124382,0.6331722295382071,0.09526792625806017,3.35013,1.274746784851887,3.35013000000132,1.2823492342850338,1.2827435608522226,2.6124942491721805,19861.478963160047,2025.3072112454354,0.00030748724970504056,9.877472253552662e-05,0.00020871252716951394,0.0006992140986464037,0.09526792625815453,0.09526792625819425,0.4953968946452658,3.410605131648481e-13,28548.479168701495,18076.104205171785,0.85,1.0399599733112084,0.6194904991925653,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356114956936417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15253.443128817016,1557.773457092317,0.4953968946452658,5.710367319025644
326.0,-27.326376469368917,4.748131581342187,35.10567526487936,25.21890808073806,5.230896349675703,-24.0702481167476,-37.99522788086904,1.9747679970541423,-5.247103893077053,-5.247103893077374,40.26865935030382,37918.06957617512,25737.731346630368,63655.80092280549,67314.94581471861,121601.0604787964,78280.82407984966,48883.9478413052,32663.195820604953,28548.383317447406,18076.146275364154,1557.7745544238771,102802.648929799,0.6331758290605857,0.09526715163006019,3.35013,1.27474813437555,3.3501300000001004,1.2823518634767581,1.2827460795480743,2.612488892804357,19861.527901267174,2025.3122015435624,0.00030740045717438,9.87470705722603e-05,0.0002086533866021197,0.0006990159700573593,0.09526715163006827,0.09526715163006572,0.49539356131193246,3.410605131648481e-13,28548.383317447406,18076.146275364154,0.85,1.0399307095025372,0.6194590976105572,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356277650184137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15253.460122803226,1557.7745544238771,0.49539356131193246,5.71047744609733
326.20000000000005,-27.329147095764867,4.748151336554913,35.10556711469257,25.21846998659896,5.230650954221537,-24.072766659036432,-37.997731869667746,1.9742705174930995,-5.247245507081345,-5.24724550708176,40.268571490836806,37916.60200333609,25738.146872364432,63654.74887570052,67314.28591896844,121600.69288901018,78281.0113846329,48883.32746900067,32664.093239591366,28548.26009767731,18076.15900634699,1557.7735279450076,102801.85519067042,0.6331790079150101,0.09526636422669206,3.35013,1.2747494316985835,3.3501300000008007,1.2823543609479906,1.282748466570298,2.612483804806801,19861.575424517247,2025.3170475664215,0.0003073137331095688,9.871956614755274e-05,0.00020859416696201606,0.0006988175765644588,0.09526636422669209,0.09526636422669223,0.4953902279785991,3.979039320256561e-13,28548.26009767731,18076.15900634699,0.85,1.039900369864473,0.6194272877310021,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356440299189526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15253.476613103412,1557.7735279450076,0.4953902279785991,5.710581670364711
326.40000000000003,-27.331916259666222,4.748170360912261,35.105458978857904,25.218032765574776,5.230399551500391,-24.075284485772645,-38.00023571876807,1.973767777606827,-5.247396779122823,-5.247396779123144,40.26848768758189,37915.1395073339,25738.585385591166,63653.72489292506,67313.64938926505,121600.39425017261,78281.21954105218,48882.70965912113,32665.01097992339,28548.159475316395,18076.189150854654,1557.773963280362,102801.08664693266,0.6331822955691373,0.09526560100664334,3.35013,1.2747507680347194,3.350130000000392,1.282356882806058,1.2827508780739827,2.612478667147037,19861.628238275633,2025.3224330709909,0.00030722707732679604,9.869207033429432e-05,0.00020853500699250172,0.0006986193829757898,0.09526560100664345,0.0952656010066432,0.4953868946452658,3.410605131648481e-13,28548.159475316395,18076.189150854654,0.85,1.0398697603723999,0.6193951273126452,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356602865586507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15253.493275585352,1557.773963280362,0.4953868946452658,5.7106869470150015
326.6,-27.334683965853543,4.74818865998074,35.10535082351385,25.217580526974075,5.230143350199247,-24.07780148020543,-38.002739393245406,1.9732608645511058,-5.247547479402499,-5.247547479402827,40.26840135206077,37913.682011543024,25739.020558912685,63652.70257045571,67312.97837331578,121600.052659626,78281.39110610064,48882.09474432778,32665.884846414287,28548.053727397528,18076.208810735683,1557.7741471515828,102800.30927812772,0.6331853296670789,0.09526482856305096,3.35013,1.2747520829411227,3.350130000000422,1.282359423984359,1.2827533089907206,2.612473490147534,19861.671768016626,2025.3268718692548,0.00030714048963556247,9.866458351301021e-05,0.00020847590612255227,0.000698421387378346,0.09526482856305439,0.09526482856305107,0.49538356131193245,3.410605131648481e-13,28548.053727397528,18076.208810735683,0.85,1.0398400111716914,0.6193635452132634,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435676534963735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15253.509857399622,1557.7741471515828,0.49538356131193245,5.710794205213977
326.8,-27.337450206206373,4.748206245203534,35.10524266313526,25.21713803233581,5.229891789314735,-24.080316691006523,-38.00523908631874,1.9727582741149323,-5.247696227154734,-5.247696227155161,40.268315479092216,37912.21596028793,25739.448866323637,63651.664826611566,67312.32459298798,121599.7189882235,78281.58097815173,48881.47234545197,32666.7873696664,28547.945528911874,18076.230275478705,1557.7741276928791,102799.53092063918,0.6331884813627671,0.0952640555932452,3.35013,1.274753374219872,3.3501299999999765,1.2823619448833468,1.282755719709074,2.6124683544822074,19861.71994263774,2025.3317843134753,0.0003070539702490133,9.863714745753208e-05,0.00020841682279148122,0.000698223450538425,0.0952640555932452,0.09526405559324515,0.4953802279785991,4.547473508864641e-13,28547.945528911874,18076.230275478705,0.85,1.0398095656493487,0.6193315590072346,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4356927751617248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15253.526359250536,1557.7741276928791,0.4953802279785991,5.710900149315674
327.0,-27.34021499837837,4.748223114475569,35.1051344989267,25.21669560754674,5.229639473597299,-24.082830673661398,-38.007742271851725,1.972255148880335,-5.247846181360558,-5.247846181360957,40.26822999979562,37910.76777836629,25739.878436779058,63650.646215145345,67311.67368123439,121599.39208369373,78281.77297885682,48880.86707598882,32667.673225408893,28547.839965680294,18076.253470712025,1557.774282670357,102798.7553494442,0.6331916352495662,0.09526328526133514,3.35013,1.2747547166002917,3.3501300000007808,1.2823644681447843,1.2827581328770017,2.6124632140242334,19861.76865734413,2025.336751831067,0.0003069675185742454,9.860968013272407e-05,0.00020835783844152134,0.0006980258452980939,0.09526328526133503,0.09526328526133526,0.4953768946452658,3.979039320256561e-13,28547.839965680294,18076.253470712025,0.85,1.0397796718040195,0.6193000075001373,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435709007104439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15253.542857406428,1557.774282670357,0.4953768946452658,5.711006276986448
327.20000000000005,-27.342978308080447,4.748239268862056,35.105026320572506,25.21624326417225,5.229383425783594,-24.085343695066197,-38.010234002117045,1.9717488127693303,-5.247996602247383,-5.247996602247771,40.2681431594573,37909.285308143175,25740.30736810781,63649.592676250984,67311.00183162095,121599.04212088253,78281.94228748238,48880.22576400453,32668.57391497539,28547.732921153773,18076.271089381695,1557.774396240486,102797.97601438692,0.633194626673393,0.09526251080547442,3.35013,1.2747559336991983,3.350130000001255,1.2823670062400128,1.282760560970995,2.6124580433668587,19861.81161458213,2025.341132250272,0.0003068811356425252,9.85823455239128e-05,0.0002082987901186124,0.0006978280257400669,0.09526251080547427,0.09526251080547432,0.4953735613119325,3.979039320256561e-13,28547.732921153773,18076.271089381695,0.85,1.039748981372488,0.6192677616051406,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435725230894936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15253.55920227361,1557.774396240486,0.4953735613119325,5.711112554004704
327.40000000000003,-27.345733026330453,4.748254872291746,35.10491854554728,25.216060573607706,5.229350043429485,-24.08788566525113,-38.01274871276689,1.9715026827072692,-5.248109377102821,-5.248109377103185,40.26811749348632,37907.914246600296,25740.637942191945,63648.55218879224,67310.48820165137,121598.79111906535,78282.14339360884,48879.56943976066,32669.526615386872,28547.66497522204,18076.305146354793,1557.7743491468618,102797.34480426199,0.6331973267181092,0.09526190384364294,3.35013,1.2747569430945442,3.350129999999077,1.2823683308981553,1.2827617756281606,2.6124553447554413,19861.862639529663,2025.3463353468987,0.0003067950435579012,9.855476591459855e-05,0.00020824027764330266,0.0006976320013411575,0.09526190384344874,0.09526190384483861,0.4953702279785992,3.410605131648481e-13,28547.66497522204,18076.305146354793,0.85,1.0397169575246623,0.6192364148311501,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357414463314762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15253.575693188468,1557.7743491468618,0.4953702279785992,5.711218102257465
327.6,-27.348493462604683,4.748269355324172,35.104810228440066,25.21531426990407,5.228824574160756,-24.090364093702956,-38.01523164203388,1.9706952052590005,-5.248355957508068,-5.248355957508458,40.267990258924165,37906.41188372358,25741.310180544024,63647.722064267604,67309.73370626336,121598.69335662275,78282.33688367452,48879.01506113473,32670.35758059977,28547.64946981537,18076.395606918803,1557.783207187961,102796.55783758807,0.6332008393907084,0.09526109549295664,3.35013,1.2747586217569187,3.3501300000004717,1.282372272386691,1.2827656077175638,2.61244731513486,19861.911732118853,2025.3513413978121,0.000306708795072053,9.852754185521836e-05,0.00020818125321683464,0.0006974342618393143,0.09526109549295671,0.09526109549295655,0.49536689464526584,3.979039320256561e-13,28547.64946981537,18076.395606918803,0.85,1.0396895477477976,0.619203625046244,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357576116958195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15253.591640671948,1557.783207187961,0.49536689464526584,5.7113542234350225
327.8,-27.351252400755563,4.748283462156414,35.104701922203304,25.214929051604145,5.228642050656913,-24.092865826548724,-38.017714117281116,1.970255476450088,-5.2484295089713555,-5.248429508971779,40.26788049243686,37904.91375538479,25741.535900655097,63646.449656039884,67309.04036249637,121597.9542870495,78282.50799630488,48878.38138919331,32671.25178567952,28547.378023898043,18076.31353340665,1557.7723583982856,102795.60793299582,0.6332039852582718,0.09526016040569085,3.35013,1.2747598405042666,3.3501300000003122,1.282374499625172,1.282767725119206,2.612442777815074,19861.955147071647,2025.3557684909372,0.0003066226156958923,9.850032971960731e-05,0.000208122285976285,0.0006972367139177317,0.09526016040569088,0.09526016040569088,0.4953635613119325,3.979039320256561e-13,28547.378023898043,18076.31353340665,0.85,1.0396581866339403,0.6191728542976084,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357738109589717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15253.608141018776,1557.7723583982856,0.4953635613119325,5.7114394896311245
328.0,-27.354009911116776,4.748296869793344,35.10459397475197,25.214558047615014,5.228493797736181,-24.095340653180394,-38.02017001491038,1.9698245398642515,-5.248579020630416,-5.24857902063084,40.267833380429096,37903.32872357545,25741.955417842273,63645.284141417724,67308.27952236033,121597.57005182543,78282.69741866444,48877.74662009665,32672.167553964206,28547.335111622826,18076.318840471922,1557.7752193270499,102794.95456405844,0.633205122992804,0.09525952004882737,3.35013,1.2747610059520227,3.3501300000016263,1.2823766857510743,1.282769801481042,2.612438324264968,19862.00320759635,2025.3606693005615,0.0003065365031917331,9.847341575204448e-05,0.00020806308743968866,0.0006970383911243242,0.09525952004884787,0.09525952004885835,0.4953602279785992,3.979039320256561e-13,28547.335111622826,18076.318840471922,0.85,1.0396243250959025,0.619138135287104,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4357900017747098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15253.624567696825,1557.7752193270499,0.4953602279785992,5.7115334288832695
328.20000000000005,-27.356765954990262,4.748309373092987,35.10448569390221,25.214008788485103,5.228093870549334,-24.097883717096387,-38.022703759465344,1.9692116326554439,-5.248777236698572,-5.248777236698995,40.267723200830815,37902.01947963932,25742.498020214352,63644.51749985367,67307.76594310509,121597.53213676366,78282.89935783831,48877.152894372535,32673.05162607308,28547.268173444227,18076.419468504864,1557.77944449012,102794.16100341195,0.6332101327061568,0.09525871766298653,3.35013,1.2747625054838134,3.3501299999992513,1.2823797199406242,1.2827727262533102,2.6124321430746855,19862.054443905927,2025.3658939501183,0.00030645045872775765,9.844565578722269e-05,0.00020800480294053497,0.0006968431304751744,0.0952587176629864,0.09525871766298677,0.49535689464526583,3.979039320256561e-13,28547.268173444227,18076.419468504864,0.85,1.039597926117914,0.6191084856100042,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358061845552554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15253.641444063978,1557.77944449012,0.49535689464526583,5.7116586692018485
328.40000000000003,-27.359513338688473,4.748321562773925,35.104377962477926,25.213587178755574,5.227992162681554,-24.100261181391193,-38.0250736727379,1.9687400053874726,-5.248838123220651,-5.248838123220982,40.2677041293437,37900.17325812828,25742.686191436886,63642.85944956516,67306.67774849733,121596.48965084545,78283.05522145626,48876.55073109794,32673.893878175917,28547.125710911245,18076.252504926575,1557.7735849080038,102793.48526814861,0.6332074439990816,0.09525807730698556,3.35013,1.2747637006035077,3.350129999999568,1.2823820950072413,1.282774992075299,2.612427304656872,19862.09398985646,2025.36992651481,0.00030636470676525173,9.841969731842812e-05,0.0002079450094468236,0.0006966428144980872,0.09525807730690802,0.09525807730746397,0.49535356131193253,3.410605131648481e-13,28547.125710911245,18076.252504926575,0.85,1.0395589599247659,0.6190712522024724,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358223590729793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15253.656679034466,1557.7735849080038,0.49535356131193253,5.711752314514281
328.6,-27.362266488808526,4.748332676939324,35.10426948204971,25.21311859544369,5.227587076713208,-24.10288574789488,-38.027679606433935,1.9682063357995447,-5.249077614617875,-5.249077614618277,40.267550003029626,37899.12559863448,25743.331500760818,63642.457099395295,67306.45328116242,121596.83888822696,78283.26204800315,48875.934365475114,32674.80853614226,28547.054106303727,18076.456351089124,1557.779649578301,102792.60330069927,0.6332161729814882,0.09525716991307522,3.35013,1.274765132549219,3.3501300000013607,1.2823847595997562,1.282777547309056,2.6124218764465086,19862.14646619763,2025.375277612399,0.0003062787969778231,9.839116093701369e-05,0.0002078876360408094,0.0006964506061293968,0.09525716991307516,0.09525716991307528,0.4953502279785992,3.979039320256561e-13,28547.054106303727,18076.456351089124,0.85,1.0395380727157275,0.6190456147990256,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435838483108092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15253.675111633493,1557.779649578301,0.4953502279785992,5.711891503287025
328.8,-27.365018152975065,4.748343284364646,35.10416119098883,25.212701700534694,5.227371413535666,-24.105384247141078,-38.0301577161066,1.9677375077016865,-5.249185082550241,-5.249185082550561,40.26744929341716,37897.639772217786,25743.635544806657,63641.27531702444,67305.76489819027,121596.25388790132,78283.42451989463,48875.29939392234,32675.694584413657,28546.853444904387,18076.4140028874,1557.773561120754,102791.72527765806,0.6332191405184111,0.0952563021152479,3.35013,1.2747662826115267,3.350129999999792,1.282387121820247,1.2827798001656232,2.6124170642362317,19862.187688809223,2025.3794811489372,0.0003061929557163706,9.836403138853993e-05,0.0002078289243278307,0.0006962539142583955,0.09525630211524785,0.0952563021152478,0.4953468946452658,3.410605131648481e-13,28546.853444904387,18076.4140028874,0.85,1.0395071320218185,0.6190144153109978,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358546413278774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15253.688736959593,1557.773561120754,0.4953468946452658,5.711963079020561
329.0,-27.36776836450145,4.7483531645534915,35.10405297958855,25.212255014944844,5.227111326682806,-24.10788588164034,-38.03264385843647,1.9672288438216492,-5.249344655520986,-5.249344655521367,40.26736602436492,37896.18713559235,25744.07188669276,63640.259022285114,67305.12582405559,121595.96506632451,78283.62085080969,48874.68216234635,32676.598542737047,28546.767355576154,18076.4471420152,1557.7750399898098,102790.96895004471,0.6332222110075191,0.09525554965940387,3.35013,1.2747675799345597,3.350129999999487,1.282389669594277,1.282782238718623,2.612411874044428,19862.23750218297,2025.3845606994203,0.0003061071819009623,9.833682084568515e-05,0.00020777036105527715,0.0006960577196821156,0.09525554965940405,0.0952555496594037,0.49534356131193247,3.979039320256561e-13,28546.767355576154,18076.4471420152,0.85,1.0394766456974314,0.6189824192046985,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435870791169008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15253.704836162506,1557.7750399898098,0.49534356131193247,5.712061307155114
329.20000000000005,-27.370517114688873,4.748362370538334,35.10394473893596,25.21180717684331,5.226858494677874,-24.11038547508341,-38.03512587966395,1.9667268550723802,-5.249492545614487,-5.249492545614844,40.26727756974427,37894.72579493634,25744.476409094434,63639.20220403078,67304.4583588829,121595.5882376938,78283.79074414256,48874.05818019592,32677.48062660738,28546.653469716453,18076.45810296892,1557.7747303524368,102790.18125789742,0.6332251211913587,0.09525476700913833,3.35013,1.274768815166317,3.350129999996623,1.2823921861237428,1.2827846461038526,2.6124067475226593,19862.28060777378,2025.3889562464024,0.00030602147576254353,9.830966234472447e-05,0.00020771181341781907,0.0006958615774854383,0.09525476700913847,0.09525476700913849,0.49534022797859917,3.410605131648481e-13,28546.653469716453,18076.45810296892,0.85,1.0394463415996593,0.618950783939494,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4358869328264712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15253.720691840863,1557.7747303524368,0.49534022797859917,5.712168209309197
329.40000000000003,-27.373264408248424,4.748370898579883,35.10383650023404,25.21136443773287,5.226606408216985,-24.11288368272044,-38.03760769134385,1.9662256826890148,-5.2496419849424,-5.249641984942823,40.267190384444085,37893.26916724772,25744.883175070965,63638.15234231869,67303.80561815652,121595.23302301209,78283.97512451584,48873.43867360706,32678.37383434309,28546.544229784595,18076.47443083366,1557.774699672003,102789.39958688362,0.6332281163466791,0.09525399034222304,3.35013,1.2747700839163736,3.3501300000009953,1.2823946987180384,1.2827870496388294,2.612401629037455,19862.327389038175,2025.393726607779,0.00030593583711386533,9.82825130653048e-05,0.00020765332404856053,0.0006956656304948041,0.09525399034222301,0.09525399034222311,0.4953368946452658,3.979039320256561e-13,28546.544229784595,18076.47443083366,0.85,1.039415884161141,0.6189190670301572,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359030662486842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15253.736547207227,1557.774699672003,0.4953368946452658,5.712272469537621
329.6,-27.376010262981683,4.748378750812177,35.10372825828026,25.21092166369783,5.226354213104249,-24.11538060600563,-38.0400930653326,1.9657245561281964,-5.24979160282777,-5.249791602828142,40.26710315787627,37891.83034202536,25745.28866062382,63637.11900264918,67303.15322464421,121594.87709994055,78284.15933296442,48872.83645034558,32679.24764735427,28546.43521467253,18076.49060207349,1557.7746876094882,102788.61801049774,0.6332311010511879,0.09525321372869895,3.35013,1.274771393877454,3.3501300000009713,1.2823972109700807,1.2827894529168082,2.6123965112695187,19862.374126681578,2025.3984925210525,0.00030585026535995914,9.825533175838796e-05,0.00020759493360157118,0.0006954700149066317,0.0952532137286989,0.09525321372869874,0.4953335613119325,3.979039320256561e-13,28546.43521467253,18076.49060207349,0.85,1.039386022791393,0.6188878354760908,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359191914627703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15253.752324037487,1557.7746876094882,0.4953335613119325,5.712377315989996
329.8,-27.37875465764059,4.748385927414731,35.10362000511367,25.210468971077375,5.22609818000891,-24.11787659879047,-38.04257072098551,1.965220121158769,-5.249941854513963,-5.249941854514368,40.26701464818721,37890.37026551968,25745.69403846743,63636.064303987114,67302.48030772337,121594.49946834666,78284.32123563509,48872.2111934313,32680.122269115316,28546.32512215587,18076.501533830837,1557.7746599922277,102787.83313134892,0.6332339261350662,0.09525243343642276,3.35013,1.2747726686717944,3.350130000000958,1.282399738513725,1.2827918715772229,2.6123913623709347,19862.415204869612,2025.4026813304863,0.0003057647611229423,9.82282417757983e-05,0.00020753651934714404,0.0006952743195604477,0.09525243343642283,0.0952524334364227,0.49533022797859916,3.979039320256561e-13,28546.32512215587,18076.501533830837,0.85,1.039355817875846,0.6188562603245467,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359353085726918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15253.76794677577,1557.7746599922277,0.49533022797859916,5.712482093349353
330.0,-27.38149759674365,4.748392438565197,35.10351175064615,25.21002609226855,5.225846625292487,-24.12037083340598,-38.04504809724165,1.9647198619548285,-5.250090400160559,-5.250090400160936,40.26692672027312,37888.91470919801,25746.093309719792,63635.008018917804,67301.82525923668,121594.13175083006,78284.50202697134,48871.59147693277,32681.011722265077,28546.21318187359,18076.514772980892,1557.7744674764147,102787.0479569831,0.6332368730595483,0.09525165328864771,3.35013,1.2747739225858825,3.3501300000011622,1.2824022464632652,1.2827942707234676,2.612386253407866,19862.461075518157,2025.4073588348883,0.00030567932422180847,9.820116174723174e-05,0.00020747816247457674,0.0006950788164509538,0.0952516532886477,0.09525165328864768,0.49532689464526586,3.979039320256561e-13,28546.21318187359,18076.514772980892,0.85,1.0393253674088434,0.618824628562202,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359514174532066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15253.783641292248,1557.7744674764147,0.49532689464526586,5.712586179976036
330.20000000000005,-27.3842319499833,4.748398435967556,35.103403902882754,25.20974341258409,5.225817829601752,-24.1227987470073,-38.04745534490792,1.9643846264936382,-5.250204111056746,-5.2502041110570925,40.26689980120042,37887.2472392053,25746.401558588474,63633.64879779378,67300.95959910289,121593.50584879672,78284.6666505465,48870.95429020412,32681.90262260264,28546.144691105343,18076.455696911227,1557.7744429155484,102786.41391763951,0.6332363228910434,0.09525104307745434,3.35013,1.2747749775880948,3.3501299999989445,1.2824039845921293,1.2827959001843676,2.6123827126640706,19862.50284405815,2025.4116180406306,0.00030559417662523274,9.817485489652782e-05,0.0002074193217287049,0.0006948816923029862,0.09525104307732532,0.0952510430782803,0.4953235613119325,3.410605131648481e-13,28546.144691105343,18076.455696911227,0.85,1.039289207963149,0.6187890828052417,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435967518130311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15253.799258817453,1557.7744429155484,0.4953235613119325,5.712690508641367
330.40000000000003,-27.386972033097877,4.748403348309747,35.10329551295494,25.209091614838712,5.225284457346368,-24.125354909588168,-38.05000585326923,1.9636673338366668,-5.250452028266636,-5.250452028267015,40.26677068776737,37886.05632986418,25747.05259468516,63633.108924549335,67300.5501900003,121593.73105033545,78284.87490652935,48870.38104639324,32682.770955706794,28546.128265650004,18076.62693794625,1557.7833274359011,102785.62263909163,0.6332426860036965,0.0952502297998435,3.35013,1.2747765930602326,3.3501300000004766,1.2824075039566036,1.282799311224053,2.612375543393083,19862.555683077953,2025.4170061211478,0.0003055088725025814,9.814698956972715e-05,0.00020736188293285423,0.0006946892648698429,0.09525022979984342,0.09525022979984345,0.49532022797859915,3.979039320256561e-13,28546.128265650004,18076.62693794625,0.85,1.0392659305289935,0.6187610231713822,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359835687482243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15253.816198672866,1557.7833274359011,0.49532022797859915,5.712825326772348
330.6,-27.38971062956453,4.7484079352028035,35.103187130909475,25.208705837745242,5.225103268163091,-24.127838197606035,-38.052470272500045,1.96323083620459,-5.250523274181717,-5.250523274182078,40.266658235985865,37884.57207133287,25747.24786416607,63631.81993549894,67299.85055268684,121592.94700149627,78285.03335284813,48869.75487149424,32683.642757059875,28545.848584643354,18076.533810665496,1557.7720051882347,102784.66126245452,0.6332456278910561,0.09524928314916857,3.35013,1.2747777134506033,3.3501299999986136,1.2824097143028548,1.2828014129325334,2.612371040733423,19862.595884315208,2025.4211055064889,0.00030542363656402494,9.81200717424251e-05,0.00020730356482159985,0.0006944938916157863,0.0952492831491686,0.09524928314916871,0.49531689464526585,3.410605131648481e-13,28545.848584643354,18076.533810665496,0.85,1.039234828530406,0.6187307985282869,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359996533396286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15253.830188297434,1557.7720051882347,0.49531689464526585,5.712908975993473
330.8,-27.392447777355123,4.748411776775364,35.103078886586246,25.208240013476484,5.224829877233033,-24.130329402820465,-38.05494335303081,1.962711502698369,-5.250693099520788,-5.250693099521146,40.266575472840415,37883.123400045006,25747.69505646351,63630.81845650852,67299.19185439353,121592.6671071842,78285.2011973305,48869.13274298199,32684.520504831686,28545.780196327145,18076.569829623502,1557.7747622105999,102783.91952332779,0.6332484067802544,0.09524854345257204,3.35013,1.2747789596719667,3.3501299999985434,1.2824123106497691,1.2828039008450445,2.612365751778042,19862.638470068603,2025.4254480448067,0.0003053384675874126,9.809306616780302e-05,0.00020724540141960957,0.0006942990366578766,0.09524854345257208,0.09524854345257208,0.4953135613119325,3.410605131648481e-13,28545.780196327145,18076.569829623502,0.85,1.0392047356923115,0.6186989605838737,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360157295435405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15253.845817557303,1557.7747622105999,0.4953135613119325,5.713000893567158
331.0,-27.39518347984251,4.748414988469424,35.10297060525984,25.20780146531763,5.2245831159370475,-24.13281664370432,-38.05741583984343,1.9622162797988105,-5.250836655632611,-5.250836655633029,40.26648551636905,37881.67809590979,25748.07298356382,63629.75107947361,67298.53542422895,121592.26509630476,78285.37979449963,48868.52246618035,32685.39703146587,28545.65668851199,18076.574416724598,1557.7738190123855,102783.12155454286,0.6332513073345899,0.09524775105095824,3.35013,1.274780220729299,3.350129999998919,1.2824147944790483,1.2828062762908217,2.612360692049653,19862.68378400978,2025.430068780856,0.0003052533654280092,9.806607394089181e-05,0.00020718729148711738,0.0006941043608297366,0.09524775105095828,0.09524775105095835,0.49531022797859914,3.979039320256561e-13,28545.65668851199,18076.574416724598,0.85,1.0391745236079961,0.6186677477273289,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360317975823331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15253.861191155156,1557.7738190123855,0.49531022797859914,5.713107609479344
331.20000000000005,-27.39791772888559,4.7484175431797775,35.10286233772767,25.207363615650706,5.224332001467071,-24.135303011581406,-38.05988441510124,1.9617172841629325,-5.250987184504595,-5.250987184504919,40.26639847171637,37880.22464731688,25748.467173788093,63628.69182110497,67297.8959051968,121591.91254513578,78285.57334913051,48867.902091250784,32686.301397644143,28545.549466150886,18076.591503109103,1557.7739300323656,102782.3417190911,0.6332542845091912,0.09524697604885472,3.35013,1.2747814543126155,3.3501299999966205,1.2824172957655628,1.282808669284705,2.6123555967795005,19862.73289298055,2025.435076502226,0.00030516833029925716,9.803913126229215e-05,0.000207129199036965,0.0006939097435697076,0.09524697604885464,0.09524697604885474,0.49530689464526584,3.410605131648481e-13,28545.549466150886,18076.591503109103,0.85,1.039143696025807,0.6186359568254465,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436047857475285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15253.876494211145,1557.7739300323656,0.49530689464526584,5.713210678752756
331.40000000000003,-27.400650529357197,4.748419445777041,35.10275406015124,25.20691567277538,5.224077762647098,-24.13778838794098,-38.06235281573606,1.9612156212308596,-5.251137230588256,-5.251137230588655,40.26630966504155,37878.7760789971,25748.858441641667,63627.63452063876,67297.23307833579,121591.5300575477,78285.74205778507,48867.2850584463,32687.174443709744,28545.438537570248,18076.601272365402,1557.7738557647428,102781.55563709958,0.6332570875929538,0.09524619453937466,3.35013,1.2747826845990495,3.3501300000002234,1.2824198093569408,1.282811074672501,2.6123504764636287,19862.775697993005,2025.4394413987454,0.0003050833620098059,9.80121973275682e-05,0.0002070711646822377,0.000693715320936905,0.09524619453937462,0.09524619453937479,0.4953035613119325,3.979039320256561e-13,28545.438537570248,18076.601272365402,0.85,1.0391134956153345,0.6186046003063332,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360639091740814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15253.891793212388,1557.7738557647428,0.4953035613119325,5.71331515557737
331.6,-27.403381885942082,4.748420702642165,35.10264577732632,25.206467660050862,5.223824031085403,-24.140272413795756,-38.06482100682331,1.9607145589391124,-5.251286435581051,-5.251286435581455,40.266220381252396,37877.332192320806,25749.24588092582,63626.57807324662,67296.56819469365,121591.13951127566,78285.90839626439,48866.67239389164,32688.04000263639,28545.32543565618,18076.60902888825,1557.773645223617,102780.76696618815,0.6332598684024329,0.09524541050516654,3.35013,1.2747839934611696,3.350130000001651,1.2824223200202918,1.2828134772164328,2.6123453621323365,19862.81790164105,2025.4437449731613,0.0003049984603743296,9.798527251461589e-05,0.0002070131878597137,0.0006935210910444627,0.0952454105051666,0.09524541050516662,0.4953002279785992,3.979039320256561e-13,28545.32543565618,18076.60902888825,0.85,1.0390834738189556,0.6185734186126252,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4360799527068067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15253.90701342607,1557.773645223617,0.4953002279785992,5.71341870205387
331.8,-27.406111790275766,4.748421316053155,35.102537491356216,25.206019647326343,5.223570219398326,-24.142755140361942,-38.06728521650655,1.9602135694845164,-5.251435753230453,-5.2514357532307985,40.26613103367385,37875.879940979,25749.63195340618,63625.511894385185,67295.9035461388,121590.74791246296,78286.07445578938,48866.05085062957,32688.915116844233,28545.212412917987,18076.61654038748,1557.7734436958642,102779.97823462888,0.6332626388937642,0.09524462637703503,3.35013,1.274785212757997,3.3501300000010943,1.282424830215482,1.2828158793774003,2.6123402487747276,19862.86003451238,2025.4480413303609,0.0003049136256131654,9.795839795059233e-05,0.00020695522766257308,0.000693326916849216,0.09524462637703504,0.09524462637703517,0.49529689464526583,3.410605131648481e-13,28545.212412917987,18076.61654038748,0.85,1.0390531303554649,0.6185420037636662,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436095988100443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15253.922155557666,1557.7734436958642,0.49529689464526583,5.713521960371101
332.0,-27.408840259846357,4.74842129329153,35.10242921366015,25.20558644263076,5.223322209819649,-24.145235995088314,-38.06975284880025,1.9597179450615807,-5.251584010387603,-5.251584010387927,40.266043271625264,37874.445176489986,25750.013656974606,63624.458833464596,67295.26931285614,121590.38323288853,78286.27240363846,48865.4482672723,32689.804595962396,28545.10026305779,18076.63054302464,1557.7732276825766,102779.1932352822,0.6332656174418442,0.09524384649979975,3.35013,1.2747864804090931,3.350129999998663,1.2824273152740775,1.2828182564787027,2.6123351866409816,19862.910258137053,2025.453162714796,0.00030482885714331985,9.79314928837348e-05,0.00020689736425958505,0.0006931330669269637,0.09524384649979988,0.09524384649979968,0.4952935613119325,3.410605131648481e-13,28545.10026305779,18076.63054302464,0.85,1.0390227433184689,0.6185107213555326,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436112015305362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15253.93729517702,1557.7732276825766,0.4952935613119325,5.713625137156092
332.20000000000005,-27.4115672865899,4.748420626299751,35.1023209300136,25.205138499755435,5.223067481697015,-24.147716222930235,-38.072216674312926,1.959216418037316,-5.251734789259956,-5.2517347892603645,40.265954335942645,37873.00235241172,25750.400195067297,63623.40254747902,67294.60808704913,121589.99860602632,78286.4406121639,48864.8348775265,32690.673038486006,28544.9903239099,18076.639854663183,1557.773232730977,102778.40767087965,0.6332683826318133,0.09524306534673828,3.35013,1.2747877084976067,3.3501299999984817,1.2824298277197674,1.2828206610603141,2.6123300687389035,19862.952936256006,2025.4575146717796,0.00030474415517595414,9.79046361343086e-05,0.00020683951904164555,0.000692939277926988,0.09524306534673817,0.09524306534673843,0.4952902279785991,3.979039320256561e-13,28544.9903239099,18076.639854663183,0.85,1.0389926238073448,0.6184794982668398,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361280344237173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15253.952284089755,1557.773232730977,0.4952902279785991,5.713729057949368
