time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
332.40000000000003,-27.414292862180606,4.748419324009041,35.10221263609227,25.204685422964417,5.2228119252405065,-24.15019522730214,-38.074676483497,1.958714290362021,-5.251884122369688,-5.25188412237007,40.26586394269785,37871.5511974494,25750.78137442621,63622.33257187561,67293.9323045689,121589.58927568205,78286.59349833423,48864.21239121465,32691.5345634662,28544.875596686943,18076.643060460672,1557.7729577163693,102777.6156166641,0.6332710401638161,0.0952422776860083,3.35013,1.274788945927285,3.350130000000001,1.2824323428371183,1.2828230683995447,2.612324945414684,19862.991726764063,2025.461470202777,0.0003046595199301269,9.787782995248446e-05,0.00020678168997764241,0.0006927455430447992,0.09524227768600824,0.09524227768600835,0.4952868946452658,3.979039320256561e-13,28544.875596686943,18076.643060460672,0.85,1.0389624800912154,0.6184482581262188,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436144045407647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15253.967267010594,1557.7729577163693,0.4952868946452658,5.713832342516915
332.6,-27.41701699112844,4.748417393059729,35.10210434487207,25.204242194909625,5.222560367087426,-24.152672529542823,-38.0771360482089,1.9582159055017723,-5.252032536876811,-5.252032536877237,40.26577447886073,37870.10455523261,25751.15856958769,63621.263124820296,67293.27626446464,121589.19572608513,78286.76698839435,48863.59527916214,32692.413010258006,28544.7608920328,18076.65005405713,1557.772638210342,102776.82537513578,0.6332738299133046,0.0952414921984467,3.35013,1.2747901696199553,3.3501299999989715,1.2824348403791812,1.282825458243049,2.612319857911422,19863.035744921897,2025.465958805698,0.0003045749512262479,9.785103321462629e-05,0.0002067239180116216,0.0006925519994482738,0.09524149219844683,0.09524149219844691,0.4952835613119325,3.979039320256561e-13,28544.7608920328,18076.65005405713,0.85,1.038932058267965,0.6184169213239271,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361600482077488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15253.982248264365,1557.772638210342,0.4952835613119325,5.713934848084905
332.8,-27.41973967806858,4.748414833192344,35.10199605895749,25.20380396107214,5.222310094356405,-24.155148405145127,-38.07959536844862,1.957718821432952,-5.252181640761023,-5.252181640761412,40.26568592245148,37868.66254783079,25751.53592043092,63620.19846826171,67292.63284254784,121588.81758304013,78286.95304597168,48862.982751254516,32693.300327463512,28544.648820061368,18076.660848478565,1557.7724674560893,102776.03890902863,0.6332766944315731,0.09524071053851374,3.35013,1.2747914147423582,3.3501299999983214,1.2824373317298308,1.282827841977937,2.612314783039837,19863.08295172901,2025.4707725603557,0.00030449044888101345,9.782424591714468e-05,0.00020666620296386876,0.0006923586465353457,0.09524071053851382,0.0952407105385136,0.49528022797859916,3.979039320256561e-13,28544.648820061368,18076.660848478565,0.85,1.0389015202811231,0.6183855448294576,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361760428499817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15253.99715242209,1557.7724674560893,0.49528022797859916,5.714037768654601
333.0,-27.422461362600455,4.748411907415068,35.10188846819691,25.203653994854562,5.222407687813343,-24.15757929802086,-38.08199531687421,1.9575256232539489,-5.252269827095745,-5.252269827096064,40.26570053423237,37867.01815673271,25751.75546636617,63618.77362309888,67291.78856503345,121588.15094032651,78287.08636329384,48862.31595506107,32694.189342480855,28544.606908926886,18076.586038331272,1557.7723369954863,102775.50544705073,0.6332750034360466,0.09524021405186904,3.35013,1.2747922417102386,3.350129999998987,1.2824384063880596,1.282828808656275,2.6123125939712906,19863.116777199622,2025.474221798435,0.00030440599921676797,9.77981118382917e-05,0.0002066078873784763,0.0006921632817432548,0.09524021405192931,0.0952402140519427,0.49527689464526586,3.410605131648481e-13,28544.606908926886,18076.586038331272,0.85,1.0388638823323775,0.6183501387139404,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4361920293610424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15254.011979491916,1557.7723369954863,0.49527689464526586,5.714141093740229
333.20000000000005,-27.425181176175833,4.748408138040646,35.1017801196712,25.20313599323856,5.222043547907873,-24.15990607702334,-38.084319688472874,1.956944415347327,-5.252474356310927,-5.2524743563113505,40.26555841892438,37865.118456049444,25752.27242295639,63617.390879005834,67291.25981952218,121588.22731009594,78287.28693139853,48861.738178850246,32695.05416949809,28544.695067617373,18076.65347171161,1557.786125519889,102775.26455738825,0.6332754099804251,0.09523960964663798,3.35013,1.2747935912339017,3.350129999999989,1.2824412896312933,1.2828315845719331,2.612306720850492,19863.167665639467,2025.4794109751513,0.0003043216291440611,9.777280689713864e-05,0.00020654882224692246,0.0006919654058740824,0.09523930994429153,0.09523990934763811,0.4952735613119325,3.979039320256561e-13,28544.695067617373,18076.65347171161,0.85,1.0388251368026398,0.6183094955114643,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436208010321644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15254.027913999744,1557.786125519889,0.4952735613119325,5.714296011038581
333.40000000000003,-27.427899593309988,4.748403418089679,35.101671744556704,25.202421086747222,5.221491545578443,-24.162575473224425,-38.086980663333065,1.9561674254928596,-5.252696376310098,-5.252696376310436,40.26543838629347,37864.39274236513,25752.831970580297,63617.22471294543,67290.70079243644,121587.98628085459,78287.48388996621,48861.1758398949,32695.897833412568,28544.45351783784,18076.771415491847,1557.7814285257996,102773.82276724506,0.6332849008370545,0.09523849970960768,3.35013,1.2747953166021038,3.35012999999941,1.2824450854168674,1.2828352733902315,2.612298988935669,19863.21763826218,2025.48450676451,0.00030423732389937727,9.774384485411977e-05,0.00020649347904525749,0.0006917799989538885,0.09523849970960763,0.0952384997096077,0.49527022797859915,3.410605131648481e-13,28544.45351783784,18076.771415491847,0.85,1.0388122097481483,0.6182915660491556,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362239806314017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15254.045282565057,1557.7814285257996,0.49527022797859915,5.714372485839542
333.6,-27.43061650500038,4.7483984360815,35.101563319246054,25.20203443653884,5.221313487049254,-24.165038927733928,-38.08941546650601,1.9557359097828342,-5.25276242019288,-5.252762420193221,40.265322007823336,37862.88729656852,25752.989204907408,63615.87650147593,67289.98777859203,121587.13576860452,78287.6227414882,48860.52225946491,32696.778313359213,28544.158785105094,18076.66180579214,1557.7691925013146,102772.84229161555,0.6332875998162153,0.09523753416844151,3.35013,1.274796267752536,3.350129999999199,1.2824472706010916,1.2828373512040732,2.612294537793957,19863.25286787825,2025.4880991855784,0.00030415308682375255,9.77173514073343e-05,0.00020643573541641823,0.0006915865502906052,0.09523753416844143,0.09523753416844138,0.4952668946452658,3.410605131648481e-13,28544.158785105094,18076.66180579214,0.85,1.0387802590151936,0.6182610699717392,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362399430760056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15254.055830365978,1557.7691925013146,0.4952668946452658,5.71445993529425
333.8,-27.43333219401946,4.748392845928854,35.10145530656885,25.201728846319043,5.221179133644248,-24.1675344260381,-38.09188512442631,1.9553813658217274,-5.252909713910583,-5.252909713910954,40.26527660441021,37861.50740962785,25753.354091587506,63614.86150121535,67289.40065135414,121586.86975447906,78287.77544704244,48859.88220585122,32697.65915687913,28544.11501153741,18076.696341736795,1557.771906315127,102772.1915796434,0.6332897809033585,0.09523689724831735,3.35013,1.274797365064733,3.350130000000943,1.282449096853269,1.2828390700524896,2.6122908177955577,19863.29161256013,2025.4920500436062,0.00030406890911257727,9.769048547854885e-05,0.00020637842363402842,0.0006913945483690676,0.09523689724833857,0.09523689724831935,0.49526356131193244,3.979039320256561e-13,28544.11501153741,18076.696341736795,0.85,1.038749487013109,0.6182300876115652,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362558970148767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15254.070820440538,1557.771906315127,0.49526356131193244,5.714549147174641
334.0,-27.436046262437014,4.748386401499266,35.10134690652751,25.201093323435657,5.220754890077248,-24.169982426999795,-38.09432893814517,1.9546910546400615,-5.253115213161607,-5.253115213161988,40.26515738161565,37860.04402245092,25753.86665775273,63613.910680203655,67288.6786884915,121586.59043875214,78287.94782041971,48859.31315437913,32698.482962267306,28544.045092507913,18076.738338985157,1557.7763623626445,102771.37832393382,0.6332928034691846,0.0952360720070233,3.35013,1.2747988140443343,3.350130000000317,1.2824524882029276,1.2828423545657766,2.612283909787928,19863.33534739152,2025.4965097552702,0.0003039848030617689,9.766390741076448e-05,0.00020632089565100444,0.0006912018221472995,0.09523607200702339,0.09523607200702305,0.49526022797859914,3.979039320256561e-13,28544.045092507913,18076.738338985157,0.85,1.0387211746599925,0.6181985823411627,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436271844107991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15254.08503109822,1557.7763623626445,0.49526022797859914,5.714673821359417
334.20000000000005,-27.438751838890514,4.748379738475471,35.10123902459689,25.200789095275127,5.22067198532813,-24.172408844901717,-38.096731750387676,1.9543289908449628,-5.253172810757917,-5.253172810758309,40.2651258201048,37858.4696000812,25753.99781427698,63612.46741435818,67287.92280915803,121585.79718519506,78288.13037142856,48858.67716068673,32699.392456379806,28543.87656176005,18076.63439225461,1557.769203948412,102770.65848675073,0.633292900953464,0.09523538568325746,3.35013,1.2747998564084995,3.3501300000000334,1.2824543487900937,1.2828441082156175,2.6122801198815493,19863.38166450683,2025.5012327866123,0.0003039009814828835,9.76377817741379e-05,0.00020626319970874557,0.0006910085332402598,0.09523538568326374,0.09523538568340084,0.49525689464526584,3.979039320256561e-13,28543.87656176005,18076.63439225461,0.85,1.0386850413800834,0.6181653952676459,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362877820181108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15254.099677179474,1557.769203948412,0.49525689464526584,5.714761519618591
334.40000000000003,-27.44146228607033,4.748372103257414,35.101130561763604,25.20018049925568,5.220258778246323,-24.174868423110947,-38.09918474927542,1.953664915401317,-5.253406976677809,-5.253406976678192,40.26498660866724,37857.05164037689,25754.581130834184,63611.63277121108,67287.2543763734,121585.65630880621,78288.3050902856,48858.102354674265,32700.225261790376,28543.82080159864,18076.71464631608,1557.7756954022398,102769.81753680354,0.6332969496958047,0.09523452333084644,3.35013,1.2748012856068094,3.350129999998032,1.2824576175429294,1.2828472702924918,2.612273461651341,19863.42599443686,2025.5057531814496,0.00030381703033810075,9.761111712154574e-05,0.000206205913216555,0.0006908166160441774,0.09523452333100808,0.0952345233310008,0.4952535613119325,3.979039320256561e-13,28543.82080159864,18076.71464631608,0.85,1.0386582347183848,0.6181343995658608,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363036703924688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15254.115063196514,1557.7756954022398,0.4952535613119325,5.714893030985445
334.6,-27.44417201942093,4.7483640345426155,35.101022159338385,25.199808342754864,5.220044759123333,-24.1773679033775,-38.10165863307191,1.9532406430798914,-5.253516054342072,-5.253516054342483,40.264874167587266,37855.708958126896,25754.84122887913,63610.550187006025,67286.71134109407,121585.15596511749,78288.46842583282,48857.466042865635,32701.113758852425,28543.603395144295,18076.694715181988,1557.7689563980007,102768.90407559322,0.6333010750232436,0.09523361746474729,3.35013,1.274802431822755,3.350129999999939,1.2824597683212726,1.2828493141104667,2.612269080678677,19863.467436176477,2025.5099790628276,0.0003037331226429712,9.758423225921629e-05,0.0002061488903837549,0.0006906255821413288,0.0952336174647472,0.09523361746474732,0.4952502279785992,3.979039320256561e-13,28543.603395144295,18076.694715181988,0.85,1.038629177224552,0.6181057031080843,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363195877022044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15254.129363714019,1557.7689563980007,0.4952502279785992,5.71497064004926
334.8,-27.446880332194006,4.748355314736059,35.10091386661429,25.199346080794953,5.219778788010624,-24.17983240952243,-38.10410855859516,1.9527308653390698,-5.253676484849507,-5.253676484849913,40.26478585946836,37854.2883778301,25755.231883933877,63609.52026176397,67286.03985666804,121584.78210608725,78288.61631265745,48856.86483381961,32701.946087597607,28543.510365485323,18076.707321552338,1557.7701754001534,102768.13273306696,0.6333035807470481,0.0952328488456935,3.35013,1.2748036582628268,3.3501300000013643,1.2824623175771406,1.2828517566103637,2.6122638880564915,19863.504958243062,2025.5138052487916,0.000303649280252025,9.755761450493018e-05,0.0002060916657470948,0.0006904338721693147,0.09523284884569343,0.0952328488456935,0.49524689464526583,3.979039320256561e-13,28543.510365485323,18076.707321552338,0.85,1.03859982349045,0.6180750470335439,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363355011523646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15254.143164070556,1557.7701754001534,0.49524689464526583,5.715061571824598
335.0,-27.44958720196747,4.748346012284875,35.10080555973163,25.19890721831473,5.219530944877582,-24.182293803684235,-38.1065504514612,1.9522375465943422,-5.253821549155589,-5.253821549155994,40.26469438133082,37852.845379714956,25755.581470710236,63608.426850425196,67285.38610730274,121584.35438778804,78288.78755633706,48856.24682874919,32702.823030653195,28543.386809775067,18076.705820397146,1557.7693045017788,102767.33182508968,0.6333062695351392,0.09523205293095997,3.35013,1.2748048885492613,3.350129999998955,1.2824647899784143,1.2828541223165024,2.6122588520004415,19863.54840644587,2025.5182357324743,0.0003035655038206692,9.753109069808915e-05,0.00020603441312258005,0.0006902420684343491,0.09523205293095988,0.09523205293095988,0.4952435613119325,3.979039320256561e-13,28543.386809775067,18076.705820397146,0.85,1.0385691949942941,0.6180438835045842,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363514065920515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15254.157361928374,1557.7693045017788,0.4952435613119325,5.715164521020405
335.20000000000005,-27.452292633651393,4.748336107992678,35.10069726195354,25.198463850561552,5.219278222613695,-24.184754391262928,-38.10899220462886,1.9517399802252462,-5.25397168824702,-5.2539716882473915,40.26460428324257,37851.407312365554,25755.94257531818,63607.34988768373,67284.73361063216,121583.95007054364,78288.95792704367,48855.63162877707,32703.695886962887,28543.273884593287,18076.71035057819,1557.7691477073406,102766.54174815133,0.633308933784761,0.0952312671654084,3.35013,1.274806052898057,3.3501299999999463,1.2824672820545953,1.282856507787456,2.612253775888049,19863.59163315666,2025.522643630257,0.0003034817931580443,9.750457507046341e-05,0.0002059772180875809,0.0006900504576317475,0.09523126716540813,0.09523126716540829,0.4952402279785992,3.979039320256561e-13,28543.273884593287,18076.71035057819,0.85,1.0385387248533517,0.6180127352185217,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436367303889073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15254.171639042906,1557.7691477073406,0.4952402279785992,5.715265834385708
335.40000000000003,-27.45499663191978,4.748325610012148,35.10058896331318,25.19802030818539,5.219026308499691,-24.18721360767157,-38.11143374824894,1.9512432842514933,-5.254120521373238,-5.25412052137363,40.2645135162926,37849.973873343995,25756.298788318378,63606.27266166237,67284.07788340366,121583.534376186,78289.12485864556,48855.02084858611,32704.56001117717,28543.15770446395,18076.712028292914,1557.7687845155679,102765.74788178875,0.6333115703405809,0.09523047772410334,3.35013,1.2748072491167117,3.350129999999622,1.2824697699470462,1.2828588891571087,2.612248708317178,19863.63398729265,2025.5269625501728,0.0003033981480807816,9.747806837760183e-05,0.00020592007970317977,0.0006898590366160136,0.09523047772410333,0.09523047772410323,0.4952368946452658,3.979039320256561e-13,28543.15770446395,18076.712028292914,0.85,1.0385084544206442,0.6179817842204767,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436383193071751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15254.185837559635,1557.7687845155679,0.4952368946452658,5.715367787721162
335.6,-27.457699201405656,4.748314520084072,35.10048066696442,25.19757676580923,5.218774272188935,-24.189671550126008,-38.113875047396846,1.9507466209093067,-5.254269540826385,-5.254269540826764,40.2644227299014,37848.54509467937,25756.653956845403,63605.199051524774,67283.42255665097,121583.11831152119,78289.29167037869,48854.41420840718,32705.419402190568,28543.041798024813,18076.713631089224,1557.7684424536076,102764.9541898515,0.6333141982204622,0.0952296884189213,3.35013,1.2748084870958705,3.3501300000013683,1.2824722575616063,1.2828612703322524,2.6122436413319994,19863.67631101536,2025.5312783687966,0.0003033145684069629,9.745157099528176e-05,0.00020586299741168112,0.0006896678035187953,0.09522968841892135,0.09522968841892122,0.4952335613119325,3.979039320256561e-13,28543.041798024813,18076.713631089224,0.85,1.03847831937533,0.6179509550608314,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4363990741670247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15254.199958882527,1557.7684424536076,0.4952335613119325,5.715469356199674
335.8,-27.460400333887026,4.7483028380825845,35.10037236488529,25.19712330484765,5.218518408107063,-24.192128581825838,-38.11631246991453,1.9502466560458904,-5.254419181681158,-5.254419181681583,40.26433067382198,37847.10808874612,25757.00920089273,63604.11728963885,67282.74666786086,121582.68068491534,78289.43614888312,48853.79756976839,32706.26508790526,28542.924816161747,18076.7100236322,1557.7680843021637,102764.15722338133,0.6333166674424583,0.09522889546842735,3.35013,1.274809689908289,3.350130000000091,1.2824747604411322,1.2828636668607343,2.6122385432736763,19863.712968317843,2025.5350163733633,0.00030323105435224856,9.742512232786165e-05,0.0002058059320243869,0.0006894766270528594,0.09522889546842726,0.0952288954684274,0.49523022797859917,3.979039320256561e-13,28542.924816161747,18076.7100236322,0.85,1.0384483025695572,0.6179201414422795,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364149472015928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15254.214003718225,1557.7680843021637,0.49523022797859917,5.715570864520683
336.0,-27.463100033799712,4.748290573847727,35.100264066960044,25.196679622773104,5.218267031343225,-24.194583875158415,-38.11874961303545,1.9497508727019344,-5.254567111944027,-5.254567111944396,40.2642392131353,37845.67552181761,25757.358540914716,63603.03406273233,67282.08861365494,121582.25315634072,78289.59949290023,48853.18640106311,32707.125657596804,28542.806001771067,18076.708769927856,1557.7675616681381,102763.35999992532,0.6333192598095018,0.09522810270415684,3.35013,1.2748108712909745,3.350130000000375,1.2824772437012508,1.2828660438473771,2.6122334851973426,19863.75441220645,2025.5392424738775,0.0003031476057408715,9.739868332298002e-05,0.00020574892241789148,0.0006892856374598508,0.09522810270415681,0.09522810270415694,0.4952268946452658,3.410605131648481e-13,28542.806001771067,18076.708769927856,0.85,1.038418041287799,0.6178892693675244,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364308121266554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15254.22804483911,1557.7675616681381,0.4952268946452658,5.715671686855321
336.20000000000005,-27.46579829427509,4.748277723489772,35.10015576992594,25.19623105125504,5.218013008800072,-24.197038137334562,-38.121182774752356,1.9492528518595482,-5.254716534674003,-5.254716534674408,40.264147579148016,37844.234675307445,25757.71021477276,63601.94489008021,67281.42309614715,121581.82266739284,78289.75399971462,48852.565578874906,32707.98713426635,28542.68935647294,18076.706894119463,1557.767207354533,102762.56410997943,0.6333217822734707,0.09522731095750327,3.35013,1.2748120427830147,3.3501300000026744,1.2824797372660763,1.2828684312255922,2.6122284061513774,19863.793613906753,2025.5432399348151,0.00030306422274653186,9.737229412244675e-05,0.0002056919286240851,0.0006890947008414063,0.09522731095750514,0.09522731095750336,0.49522356131193246,3.979039320256561e-13,28542.68935647294,18076.706894119463,0.85,1.0383876315177745,0.6178582318356802,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436446668967754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15254.242010309827,1557.767207354533,0.49522356131193246,5.7157727560748315
336.40000000000003,-27.46849512992262,4.748264296956945,35.10004748374216,25.195797287765913,5.217765199928153,-24.199490495454537,-38.12361942892892,1.9487605654600684,-5.254864215545922,-5.254864215546301,40.264057251629374,37842.81125594542,25758.055919695857,63600.86717564127,67280.78638807838,121581.41430949734,78289.93893095678,48851.963798823715,32708.861257925622,28542.572001723107,18076.710302254804,1557.7667359198647,102761.77019787299,0.6333245056249142,0.09522652178012676,3.35013,1.2748132565850399,3.3501299999997403,1.282482203972361,1.282870791820241,2.6122233818319707,19863.840534938423,2025.5480245484873,0.0003029809048792653,9.734587366390236e-05,0.00020563503121536297,0.000688904087125524,0.09522652178012674,0.09522652178012667,0.49522022797859916,3.979039320256561e-13,28542.572001723107,18076.710302254804,0.85,1.0383572071862082,0.6178273591660677,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364625176840335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15254.255974303233,1557.7667359198647,0.49522022797859916,5.7158736877362735
336.6,-27.471190534152296,4.748250284040543,35.09993919185636,25.195343791879736,5.2175086903708126,-24.201942435197658,-38.126052206475265,1.9482605914161981,-5.255014861528537,-5.255014861528851,40.263965232451994,37841.37983706852,25758.40774984119,63599.787586909704,67280.11271189908,121580.97719336156,78290.08348350784,48851.35060867737,32709.70319425608,28542.456731621278,18076.706896462645,1557.766502018318,102760.97462442202,0.6333269440130582,0.09522573004333737,3.35013,1.2748144593974575,3.3501300000001626,1.282484706392093,1.2828731882224853,2.6122182847892517,19863.877211028128,2025.5517644688175,0.0003028976523043133,9.731950184675969e-05,0.00020557815045755363,0.0006887135291923642,0.0952257300433374,0.09522573004333716,0.49521689464526586,3.410605131648481e-13,28542.456731621278,18076.706896462645,0.85,1.0383272632977067,0.6177966602787761,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364783583607963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15254.26978722564,1557.766502018318,0.49521689464526586,5.71597522245008
336.8,-27.473884511245014,4.748235701483425,35.09983090606351,25.194904929399513,5.217259385881566,-24.20439236965706,-38.12848470462484,1.94776724429361,-5.255162175902683,-5.255162175903066,40.263873829068416,37839.952701631475,25758.749534270213,63598.702235901685,67279.46397598123,121580.55050526359,78290.25492444105,48850.7436500914,32710.56808261072,28542.336995012145,18076.705820996067,1557.7659086889298,102760.17681010268,0.6333295631732967,0.09522493681924576,3.35013,1.2748156440770257,3.3501300000011724,1.2824871777924878,1.282875553679104,2.612213250947657,19863.920709278413,2025.5562000559225,0.0003028144648510981,9.729313965781752e-05,0.00020552132519328057,0.0006885231571697651,0.09522493681924582,0.09522493681924568,0.4952135613119325,3.979039320256561e-13,28542.336995012145,18076.705820996067,0.85,1.0382969126983626,0.6177658456146483,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4364941909588251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15254.283596588066,1557.7659086889298,0.4952135613119325,5.716075860212752
337.0,-27.47657706608783,4.7482205408484175,35.09972262125002,25.194456322956853,5.217005061641265,-24.206841525855197,-38.130917063076026,1.9472695214086448,-5.2553120342985835,-5.255312034299009,40.26378199365204,37838.53045148273,25759.096381004623,63597.62683248735,67278.79933065941,121580.11644230562,78290.40828825597,48850.13940907939,32711.409865751757,28542.220730641573,18076.703114882013,1557.7655924820658,102759.38083098437,0.6333320481778674,0.09522414486399483,3.35013,1.27481685678009,3.350130000001523,1.2824896694675472,1.2828779394993943,2.6122081758295,19863.95962097518,2025.5601679447295,0.000302731342330494,9.726678557987943e-05,0.0002054645567506146,0.0006883329755069365,0.09522414486399496,0.09522414486399489,0.49521022797859915,3.979039320256561e-13,28542.220730641573,18076.703114882013,0.85,1.0382670580220603,0.6177353094513666,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365100155027568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15254.297330455156,1557.7655924820658,0.49521022797859915,5.716176755092667
337.20000000000005,-27.47926817714043,4.748204810353318,35.09961433509861,25.19400754189121,5.2167515692005875,-24.20928929917979,-38.13334166826678,1.9467726912399466,-5.255460547727807,-5.255460547728202,40.26368947593089,37837.08665885443,25759.438297059914,63596.52495591434,67278.13136187098,121579.67078400365,78290.55812453676,48849.513421520205,32712.27189224062,28542.101125072768,18076.697499903654,1557.76506418186,102758.58097055474,0.6333345054272899,0.09522334914580168,3.35013,1.2748180090403185,3.350129999999805,1.2824921568547325,1.2828803211141817,2.6122031094646827,19863.9976376607,2025.5640445677884,0.0003026482853691084,9.724052207066953e-05,0.0002054077632984389,0.0006881427100589991,0.09522334914580174,0.09522334914580162,0.49520689464526585,3.979039320256561e-13,28542.101125072768,18076.697499903654,0.85,1.0382364853842998,0.6177042518770027,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365258320207925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15254.310986037599,1557.76506418186,0.49520689464526585,5.716277382936508
337.40000000000003,-27.48195786185925,4.748188515978719,35.09950606241478,25.193573638703697,5.216503727848814,-24.211735223359984,-38.13576973099259,1.9462810893495723,-5.255608231500219,-5.2556082315006325,40.26359866227154,37835.660324960496,25759.77662475933,63595.43694971983,67277.49439792644,121579.25399066249,78290.7403906482,48848.906317682246,32713.148969962178,28541.982967976714,18076.698869057796,1557.7645578873085,102757.78551269342,0.6333371752530066,0.0952225583288069,3.35013,1.274819211852737,3.350129999999803,1.2824946197428628,1.2828826783054317,2.6121980930194413,19864.043882491416,2025.568760228153,0.0003025652933897893,9.721422767504618e-05,0.00020535106571474316,0.0006879527657829325,0.09522255832880686,0.09522255832880705,0.4952035613119325,3.979039320256561e-13,28541.982967976714,18076.698869057796,0.85,1.0382058602722795,0.6176733136954793,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365416403858913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15254.324715865077,1557.7645578873085,0.4952035613119325,5.716377618229227
337.6,-27.484646125207068,4.748171649558764,35.09939778838889,25.19312499733644,5.2162491961757995,-24.214180537146348,-38.138197688944615,1.945783608115105,-5.255758390042104,-5.2557583900424545,40.2635066699977,37834.23895721831,25760.119851973137,63594.35880919144,67276.8303324836,121578.81712042382,78290.89282517301,48848.301449907805,32713.990416961336,28541.86693596707,18076.695507185694,1557.764266621142,102756.98941459093,0.6333396321880516,0.09522176616888227,3.35013,1.2748203745530922,3.350129999998014,1.2824971099158158,1.2828850628724473,2.6121930210196775,19864.082558407303,2025.5727040740012,0.00030248236620131615,9.718794098268374e-05,0.0002052944252186324,0.000687763012757697,0.09522176616888228,0.09522176616888232,0.4952002279785992,3.410605131648481e-13,28541.86693596707,18076.695507185694,0.85,1.0381759648353244,0.6176427951899297,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365574407000867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15254.33829560643,1557.764266621142,0.4952002279785992,5.716478655100816
337.8,-27.487332958753356,4.748154219710657,35.09928950875852,25.192671187128894,5.215993840949104,-24.216624646205766,-38.14062170041723,1.9452855284014936,-5.2559071041197285,-5.255907104120152,40.26341323395708,37832.80918583852,25760.457908864333,63593.26709470285,67276.15169282103,121578.35574303297,78291.02992856083,48847.687421578245,32714.82500775843,28541.74614134759,18076.68608314954,1557.763696429607,102756.1868741486,0.633341982429112,0.09522096755139112,3.35013,1.2748215465946124,3.3501300000012733,1.282499602753946,1.2828874501884162,2.6121879436111914,19864.117344484155,2025.5762512666565,0.00030239950402565483,9.716170356852112e-05,0.00020523780045713372,0.0006875733124454574,0.09522096755139095,0.09522096755139121,0.49519689464526584,3.979039320256561e-13,28541.74614134759,18076.68608314954,0.85,1.0381460454244007,0.6176122573649906,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365732329920275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15254.351796511328,1557.763696429607,0.49519689464526584,5.71657905155834
338.0,-27.49001140198414,4.748136430243527,35.09918175946119,25.192362104449444,5.215881285042082,-24.219051265173984,-38.14302416341377,1.9449211485756857,-5.256008688310317,-5.2560086883106845,40.26339856860834,37831.335578813676,25760.673680277094,63592.00925909077,67275.47949376148,121577.83106622129,78291.2041224675,48847.06020867739,32715.715459766798,28541.677892182714,18076.650314753897,1557.7630819468034,102755.57669154175,0.6333422436844511,0.09522038596112203,3.35013,1.274822580167093,3.3501299999996066,1.2825014717114307,1.2828892137932577,2.612184136934695,19864.16154122299,2025.5807580797716,0.0003023169214063926,9.713570585146022e-05,0.00020518121555493238,0.0006873837456670456,0.0952203859609212,0.09522038596218979,0.4951935613119325,3.410605131648481e-13,28541.677892182714,18076.650314753897,0.85,1.0381115777115737,0.6175799117252138,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365890172116826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15254.36529554543,1557.7630819468034,0.4951935613119325,5.7166786742235605
338.20000000000005,-27.492688376006527,4.748118225840086,35.099074584705946,25.19239472402262,5.21612781775421,-24.221475728462345,-38.145403646025784,1.944915170228149,-5.256123576902496,-5.256123576902856,40.26344082982856,37829.78773193972,25760.922642063077,63590.710374002796,67274.74878885182,121577.39699205017,78291.3221257188,48846.36106886776,32716.623396501156,28541.725561135278,18076.632542754036,1557.7681744343024,102755.16538803728,0.6333405632408099,0.09522001213041925,3.35013,1.2748231653636326,3.3501299999999454,1.2825016696559692,1.282889305964485,2.612183733763615,19864.1914811846,2025.5838111061985,0.0003022344048302284,9.710996314646091e-05,0.00020512444168376746,0.0006871935458180399,0.0952200121302155,0.09522001213189421,0.49519022797859913,3.410605131648481e-13,28541.725561135278,18076.632542754036,0.85,1.0380741801901863,0.6175450102009953,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366047524666576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15254.379145466955,1557.7681744343024,0.49519022797859913,5.716817674087305
338.40000000000003,-27.495371039129708,4.74809836036034,35.09896577459683,25.191197264380776,5.215072806101491,-24.223952290051013,-38.147903967741854,1.9436540570228185,-5.256530489288764,-5.256530489289108,40.26319102704809,37828.63872791083,25761.91928784733,63590.55801575816,67274.25882533062,121577.94951055909,78291.52457210734,48845.90447468755,32717.355663799768,28541.771397381148,18076.90748707116,1557.7876414235766,102754.1891136732,0.6333491791868884,0.09521895970438149,3.35013,1.2748253489984203,3.3501299999984733,1.2825077194274301,1.2828952515325944,2.6121714117211323,19864.242846185443,2025.5890488786124,0.00030215173368966535,9.708291992113005e-05,0.0002050688137685353,0.0006870071850703832,0.0952189597043815,0.09521895970438139,0.4951868946452658,3.410605131648481e-13,28541.771397381148,18076.90748707116,0.85,1.038058507628566,0.6175184097894586,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366204794151276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15254.393375680083,1557.7876414235766,0.4951868946452658,5.716985160713988
338.6,-27.49805216237663,4.748078905393847,35.09885718120204,25.19093557437884,5.21503109202913,-24.226369892201784,-38.15029008602721,1.9433488218542763,-5.256454290682086,-5.256454290682469,40.26303060102015,37827.09885430182,25761.672979896513,63588.77183419833,67273.50772657465,121576.35053303992,78291.65925811743,48845.250385844694,32718.23208030304,28541.16982656876,18076.606388384233,1557.75499974885,102752.88804260721,0.6333519788511561,0.09521769164756969,3.35013,1.2748262347606945,3.3501299999995373,1.2825093127110228,1.2828967393531379,2.6121681665752217,19864.2770189216,2025.5925335279223,0.00030206913080227713,9.705711839696964e-05,0.0002050120124053075,0.0006868168931193928,0.09521769164756978,0.09521769164756955,0.4951835613119324,3.979039320256561e-13,28541.16982656876,18076.606388384233,0.85,1.0380246926156362,0.617490502303754,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366362401122104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15254.405105767073,1557.75499974885,0.4951835613119324,5.717006476561
338.8,-27.500731728196282,4.7480588156574735,35.09874944859201,25.190648284647637,5.214948287727426,-24.22879319124675,-38.15268451636655,1.9430097507820148,-5.256622287962955,-5.256622287963371,40.26302227452401,37825.59382395528,25762.053841823672,63587.647665778946,67272.80885622448,121576.08403207743,78291.82174303773,48844.60671078239,32719.127813617037,28541.221334029287,18076.638656234798,1557.762888123379,102752.38207555606,0.6333519664304723,0.09521720299658162,3.35013,1.27482717492152,3.3501299999996306,1.2825110636028298,1.2828983849174118,2.6121646004275516,19864.318244838876,2025.5967374015465,0.0003019865966679982,9.703123336161516e-05,0.00020495536330638302,0.0006866271112736129,0.09521720299658164,0.09521720299658165,0.4951802279785991,3.979039320256561e-13,28541.221334029287,18076.638656234798,0.85,1.0379902914448544,0.6174563865574797,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436651992088298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15254.4190403854,1557.762888123379,0.4951802279785991,5.717072391658708
339.0,-27.503410060846555,4.748037808227003,35.0986410151832,25.189968302752845,5.214430720170822,-24.231252882746357,-38.15514083309097,1.9422735420705937,-5.256857127027956,-5.256857127028371,40.26287845844096,37824.30825955739,25762.60445828259,63586.91271783998,67272.2515520637,121576.0150631771,78291.9990821014,48844.05578959508,32719.936991673698,28541.159052830822,18076.737460779314,1557.7691292085433,102751.5272774495,0.6333568103284997,0.09521632577188781,3.35013,1.2748286920366811,3.3501299999986363,1.282514665880741,1.2829018825017948,2.612157263479998,19864.363239571656,2025.6013255873982,0.0003019041212620733,9.700468592986389e-05,0.00020489943533220939,0.0006864397452894947,0.0952163257718878,0.09521632577188797,0.4951768946452658,3.979039320256561e-13,28541.159052830822,18076.737460779314,0.85,1.0379656392638783,0.6174278735084834,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436667735239726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15254.432728948304,1557.7691292085433,0.4951768946452658,5.717214351896486
339.20000000000005,-27.50608692723416,4.7480165699485335,35.0985326430864,25.189571873657428,5.214243453702429,-24.23368120982666,-38.15754350563509,1.941837736294885,-5.25693215513121,-5.256932155131586,40.26276175844265,37822.84199473294,25762.742967081307,63585.584961814246,67271.53690766358,121575.15844370032,78292.1197709856,48843.42485805477,32720.772125478703,28540.878568955435,18076.626997630723,1557.757956760509,102750.55720855284,0.6333591642582819,0.09521536889797902,3.35013,1.274829754731618,3.3501300000011955,1.2825168675199148,1.2829039791085648,2.6121527793068027,19864.393860936074,2025.604448097574,0.00030182171172618447,9.697872476717647e-05,0.000204842986959008,0.0006862506359009815,0.09521536889797912,0.09521536889797877,0.4951735613119325,3.979039320256561e-13,28540.878568955435,18076.626997630723,0.85,1.0379345682174255,0.617398348983262,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436683471471101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15254.445097906282,1557.757956760509,0.4951735613119325,5.717288487442983
339.40000000000003,-27.508762375261487,4.74799471243722,35.09842442011095,25.18911960013213,5.213977200640706,-24.23611615967432,-38.1599584716372,1.941330985053551,-5.257098299907398,-5.257098299907823,40.2626751313516,37821.42363470997,25763.114506788486,63584.53814149846,67270.90018847684,121574.81239338899,78292.29130578785,48842.81475202089,32721.64061529662,28540.797698123657,18076.646824554668,1557.759988033049,102749.79848457743,0.6333616535792576,0.09521461217275579,3.35013,1.274830932817422,3.350130000001571,1.2825193997923856,1.2829064065305829,2.6121476217375887,19864.43738300295,2025.6088861132957,0.0003017393665473926,9.695263724078262e-05,0.00020478672930661,0.0006860621654519533,0.0952146121727557,0.09521461217275595,0.49517022797859916,3.979039320256561e-13,28540.797698123657,18076.646824554668,0.85,1.0379041365640436,0.6173672592203162,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4366991994124347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,36.0,15254.458459658781,1557.759988033049,0.49517022797859916,5.717376116198519
339.6,-27.5114364086879,4.747972330001552,35.09831616478024,25.18867514971646,5.213727714090868,-24.238548159271758,-38.16237294869495,1.9408394646747138,-5.257242994813737,-5.257242994814106,40.26258054981893,37820.00903179114,25763.42946140032,63583.438493191454,67270.23338395967,121574.33123565608,78292.4379279747,48842.21357580607,32722.471502409582,28540.668390296087,18076.632347557712,1557.7588480083862,102748.98721141688,0.6333640158793135,0.09521380535998336,3.35013,1.2748321339813993,3.350130000000283,1.2825218609329367,1.2829087628811526,2.612142609064797,19864.474584203745,2025.6126795800549,0.0003016570855724133,9.692656147781631e-05,0.00020473052409459699,0.0006858738706850322,0.09521380535998346,0.0952138053599835,0.49516689464526586,3.410605131648481e-13,28540.668390296087,18076.632347557712,0.85,1.0378743009997444,0.6173370985886115,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4367149193446662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15254.471495043254,1557.7588480083862,0.49516689464526586,5.7174787332815225
339.8,-27.514102086380962,4.747949800473311,35.09820896789139,25.188721634354465,5.213997479342928,-24.240948821272355,-38.16472616801036,1.9408442141988014,-5.257299798339716,-5.257299798340128,40.26264318450313,37818.41248017499,25763.517716944607,63581.9301971196,67269.4712630875,121573.64309174825,78292.56663604478,48841.507853012736,32723.39864781338,28540.65411171614,18076.54553099314,1557.7583675559079,102748.56763427067,0.6333612908883048,0.09521343830913807,3.35013,1.2748325922479853,3.35012999999851,1.2825220078080801,1.282908804624082,2.6121423099207526,19864.507240208008,2025.6160095657547,0.0003015750822645778,9.690115351853449e-05,0.0002046739287460433,0.000685684268909982,0.09521343830919715,0.09521343830940833,0.4951635613119325,3.979039320256561e-13,28540.65411171614,18076.54553099314,0.85,1.0378342165296848,0.6173018397692014,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436730631289385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15254.484459724044,1557.7583675559079,0.4951635613119325,5.717577320598419
340.0,-27.516773346387655,4.747925715742117,35.09810036383827,25.187671626359247,5.2130883684369165,-24.243416179197695,-38.16720616361124,1.9397312012469659,-5.257686260458115,-5.257686260458464,40.26243943220917,37817.235614222955,25764.450838716493,63581.68645293945,67268.98647954233,121574.17966197009,78292.76686375873,48841.01599843934,32724.167628132658,28540.74234371126,18076.81085779836,1557.7786691650722,102747.71280043479,0.6333686293125256,0.09521252041442553,3.35013,1.2748345852131022,3.3501299999994276,1.282527366222163,1.282914059283399,2.6121313963601467,19864.55804228341,2025.6211899357488,0.00030149292781584644,9.687438340191527e-05,0.00020461854441393117,0.0006854987241974432,0.09521252041442546,0.0952125204144255,0.49516022797859915,3.410605131648481e-13,28540.74234371126,18076.81085779836,0.85,1.0378157167318172,0.6172739930835281,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4367462944604903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15254.498571119038,1557.7786691650722,0.49516022797859915,5.717754550820802
340.20000000000005,-27.519443105390383,4.747901886695899,35.097991862914746,25.187378818541788,5.2130094308730675,-24.245827274176285,-38.16959112938491,1.939393599658978,-5.257650512422515,-5.257650512422887,40.26229078311946,37815.73461020615,25764.297427730875,63580.032037937024,67268.2560590548,121572.78028453737,78292.90587916638,48840.38443031775,32725.02383205404,28540.226797751693,18076.561004418465,1557.7517753229845,102746.50056398999,0.6333713159505263,0.09521133591290623,3.35013,1.274835543506779,3.350129999999537,1.2825291093883366,1.2829156976898064,2.612127846047676,19864.5933134808,2025.6247865969317,0.00030141084011573496,9.684864552238186e-05,0.00020456219459335308,0.00068530994497303,0.09521133591290623,0.09521133591290618,0.4951568946452658,3.979039320256561e-13,28540.226797751693,18076.561004418465,0.85,1.0377829419505409,0.6172460607189401,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4367619907556213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15254.510064321803,1557.7517753229845,0.4951568946452658,5.71779847435838
340.40000000000003,-27.522111470655506,4.747877318425244,35.09788370206153,25.186894554086052,5.212712055043593,-24.24825896082854,-38.17200550166888,1.938859545216666,-5.257847327163745,-5.257847327164167,40.26221197247295,37814.34087136115,25764.74096239273,63579.08183375388,67267.61643854722,121572.56670285261,78293.06165469476,48839.786087508764,32725.861741317767,28540.209301912662,18076.615101902004,1557.7580849062472,102745.80560368713,0.6333735997055415,0.09521063872499844,3.35013,1.2748367584077642,3.350130000001038,1.2825317683388937,1.2829182522376101,2.6121224305726267,19864.63283708111,2025.628816882535,0.0003013288158279401,9.68225967311737e-05,0.00020450621909676642,0.0006851224197826501,0.09521063872499834,0.0952106387249985,0.4951535613119325,3.979039320256561e-13,28540.209301912662,18076.615101902004,0.85,1.0377535355399459,0.6172150462313583,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4367776785540356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15254.523378622252,1557.7580849062472,0.4951535613119325,5.717869866915259
340.6,-27.52477840466593,4.74785227530398,35.09777545791701,25.186459079291694,5.212471568239049,-24.25068366953572,-38.17440747572107,1.9383768331088338,-5.257983015087461,-5.257983015087874,40.26211447833265,37812.90961775081,25765.025872759023,63577.93549050983,67266.9495548419,121572.03578562438,78293.20884784231,48839.1689107513,32726.71104121223,28540.060358023446,18076.587931436134,1557.755643742181,102744.97363898504,0.6333759531224774,0.09520981234362802,3.35013,1.274837863412686,3.3501299999995178,1.2825341877953387,1.2829205673014787,2.6121175028938874,19864.67018314691,2025.6326251214136,0.00030124685606839317,9.6796688128451e-05,0.00020445016793994218,0.0006849346411206386,0.09520981234362803,0.09520981234362802,0.4951502279785992,3.979039320256561e-13,28540.060358023446,18076.587931436134,0.85,1.0377229620313073,0.6171846296803971,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4367933584855321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15254.53602431342,1557.755643742181,0.4951502279785992,5.717976134910042
340.8,-27.52744392597763,4.747826689853348,35.09766723811145,25.186005234159552,5.212214094162155,-24.25310880546655,-38.176813326403476,1.9378789736510982,-5.258134968545846,-5.258134968546217,40.262021071610455,37811.49691779455,25765.351270378877,63576.84818817343,67266.27804328036,121571.57424404063,78293.34521783408,48838.56409234828,32727.534583873112,28539.9449303814,18076.57871656415,1557.75546745081,102744.17530417652,0.633378191887162,0.09520901733782626,3.35013,1.2748390321573244,3.350130000000375,1.2825366777497516,1.2829229529661361,2.6121124316521707,19864.704783145422,2025.6361533393588,0.0003011649602293305,9.677074413175555e-05,0.00020439421609757494,0.0006847471951749687,0.09520901733782618,0.09520901733782605,0.49514689464526584,3.979039320256561e-13,28539.9449303814,18076.57871656415,0.85,1.0376932214647678,0.6171544384977893,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436809030329152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15254.548837903421,1557.75546745081,0.49514689464526584,5.718073006994523
