time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
341.0,-27.530108038833983,4.747800586495043,35.09755901961216,25.185560818668478,5.211963266267045,-24.255532008828446,-38.17921882783992,1.937387236261498,-5.258281749420064,-5.258281749420479,40.26192677348069,37810.08846501987,25765.66201498247,63575.750480002345,67265.61594227719,121571.09747510515,78293.49276451107,48837.96528725366,32728.363863619346,28539.819517845488,18076.56546116653,1557.7546002252525,102743.36758263104,0.6333805106883575,0.09520821374498246,3.35013,1.2748401904618372,3.350130000001622,1.2825391390389158,1.2829253100382758,2.6121074188117603,19864.74221890924,2025.6399707248897,0.0003010831281431598,9.674481032438247e-05,0.00020433831781877735,0.0006845599286742206,0.09520821374498249,0.09520821374498256,0.4951435613119325,3.979039320256561e-13,28539.819517845488,18076.56546116653,0.85,1.0376633836875864,0.617124360120303,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436824694193437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15254.561493765796,1557.7546002252525,0.4951435613119325,5.718171870895432
341.20000000000005,-27.532770721747504,4.74777396012437,35.09745081103694,25.185116577800386,5.211711357493265,-24.257954033072657,-38.18161661094052,1.9368946688184068,-5.258430242750535,-5.258430242750955,40.2618331321818,37808.65852061901,25765.975822403958,63574.63434302296,67264.95798289154,121570.63181259371,78293.6436091629,48837.34414689045,32729.221624747166,28539.69800729821,18076.55502565905,1557.75398769906,102742.56412704352,0.6333828417188048,0.0952074142268092,3.35013,1.2748412740370259,3.3501299999985448,1.2825416040742066,1.2829276709398352,2.6121023983610008,19864.78049144017,2025.64387343692,0.00030100136043253,9.671896611906218e-05,0.0002042823943134678,0.0006843725776613779,0.09520741422680905,0.09520741422680931,0.4951402279785992,3.979039320256561e-13,28539.69800729821,18076.55502565905,0.85,1.037632697374537,0.6170936054965789,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368403501028253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15254.574076429708,1557.75398769906,0.4951402279785992,5.718270236704704
341.40000000000003,-27.535432005362647,4.747746815780769,35.097342612309724,25.18467722637581,5.2114615675723055,-24.26037458577485,-38.1840217282064,1.9364041479845202,-5.258578079814981,-5.258578079815347,40.26173984032936,37807.259219596854,25766.286606159996,63573.54582575685,67264.3093912228,121570.17199055685,78293.80406587703,48836.75389425116,32730.055746250968,28539.575993174054,18076.54597474055,1557.7533207417753,102741.76096074574,0.6333852324597956,0.09520661519264131,3.35013,1.274842459266074,3.3501299999995156,1.282544059445727,1.282930022255627,2.612097397611288,19864.821202757947,2025.6480248359987,0.00030091965611914217,9.669304927130835e-05,0.00020422660684783382,0.0006841856823991335,0.09520661519264127,0.09520661519264138,0.49513689464526583,3.410605131648481e-13,28539.575993174054,18076.54597474055,0.85,1.037602871454005,0.6170635949043759,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368559979305453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15254.586733534234,1557.7533207417753,0.49513689464526583,5.718368878906472
341.6,-27.538091868407086,4.747719149080358,35.09723441170814,25.184222997073107,5.211205674827069,-24.262794470046828,-38.18641916206104,1.9359082764667968,-5.2587274607239465,-5.258727460724295,40.26164497250494,37805.838650730664,25766.600020246977,63572.438670977645,67263.63140532737,121569.68534146094,78293.93259642349,48836.13984182687,32730.880838440684,28539.453915886595,18076.53048382886,1557.7527274368288,102740.95470713242,0.6333873989707453,0.09520581246499725,3.35013,1.2748435955913737,3.350130000000307,1.2825465396408626,1.2829323984842054,2.612092346323822,19864.85381372065,2025.6513502287376,0.00030083801581898484,9.666722160334074e-05,0.0002041707942156441,0.0006839987028256558,0.09520581246499732,0.09520581246499728,0.4951335613119325,3.410605131648481e-13,28539.453915886595,18076.53048382886,0.85,1.0375728960169877,0.6170333294622743,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368716378561863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15254.599163784878,1557.7527274368288,0.4951335613119325,5.718467644002659
341.8,-27.54075031504912,4.747690975061033,35.09712622641694,25.183788465242856,5.21095848690596,-24.2652122087096,-38.18881624666972,1.9354203805664365,-5.258873844975312,-5.258873844975696,40.26155160144723,37804.42224930816,25766.904411594576,63571.326660902734,67262.99021878342,121569.22400908315,78294.10038314816,48835.5324136728,32731.742188305958,28539.32937870516,18076.520976950727,1557.7518786459007,102740.14945397801,0.6333898297707956,0.09520501160422429,3.35013,1.2748447385104376,3.350130000002143,1.2825489825281324,1.2829347374751843,2.6120873710384904,19864.896384819676,2025.655691272726,0.0003007564393668562,9.664140407033994e-05,0.00020411503529651627,0.000683811903197918,0.09520501160422427,0.09520501160422404,0.4951302279785991,3.979039320256561e-13,28539.32937870516,18076.520976950727,0.85,1.0375422697051393,0.6170027923856712,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4368872697542396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15254.611667789286,1557.7518786459007,0.4951302279785991,5.718565568408505
342.0,-27.54340735024534,4.74766228190438,35.09701804486498,25.183339230157458,5.210704117344548,-24.267629395049685,-38.1912132614292,1.9349261621489333,-5.259023502169782,-5.25902350217011,40.261457405611885,37803.010801961434,25767.21589399181,63570.22669595324,67262.3238486939,121568.74860699537,78294.24009409212,48834.92704735974,32732.570051924864,28539.208864309665,18076.508250785413,1557.7513670618075,102739.34570087721,0.6333920585090705,0.0952042114609841,3.35013,1.2748458484606822,3.350130000000037,1.2825514547709003,1.2829371059117394,2.6120823359858316,19864.93183248958,2025.6593059290972,0.00030067492657353666,9.661559365998416e-05,0.0002040593329135525,0.0006836252929736796,0.09520421146098426,0.09520421146098394,0.4951268946452658,3.410605131648481e-13,28539.208864309665,18076.508250785413,0.85,1.037512339618227,0.6169726335780529,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436902893648703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15254.624098875793,1557.7513670618075,0.4951268946452658,5.718664189324899
342.20000000000005,-27.546062965357063,4.74763308148384,35.09690986863024,25.18289474481719,5.210452859780685,-24.270044991811808,-38.19360622493548,1.9344348862354195,-5.259170900000754,-5.259170900001164,40.26136286568377,37801.59071762213,25767.520252323884,63569.110969946014,67261.66296930773,121568.26728461572,78294.38586760734,48834.31361592176,32733.41361298398,28539.084062984108,18076.493939306463,1557.750556906789,102738.53799341797,0.6333943268611104,0.09520340772220284,3.35013,1.2748469573119654,3.3501300000010414,1.2825539131717811,1.2829394605837858,2.6120773291432737,19864.968818364134,2025.6630774386906,0.0003005934776669057,9.658983322511037e-05,0.0002040036444417953,0.0006834387293537917,0.09520340772220301,0.09520340772220294,0.49512356131193247,3.979039320256561e-13,28539.084062984108,18076.493939306463,0.85,1.0374819597876241,0.616942219615905,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4369185095682098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15254.636451458791,1557.750556906789,0.49512356131193247,5.718762345521456
342.40000000000003,-27.548717178162967,4.747603371166717,35.096801697436824,25.18244533510881,5.21019918886749,-24.272459567596087,-38.1960028205998,1.9339415783006038,-5.259319421172279,-5.259319421172677,40.261268009426956,37800.18841508127,25767.82619027394,63568.01460535521,67260.99372148518,121567.78049869322,78294.5219895277,48833.716683123865,32734.228118226478,28538.960586934103,18076.47836945187,1557.7498600646688,102737.73069533441,0.6333965217264347,0.09520260411811622,3.35013,1.2748481408925727,3.3501300000002563,1.282556380925138,1.2829418246919142,2.6120723032725257,19865.00335542159,2025.6665992384344,0.00030051209206469323,9.656404005010586e-05,0.00020394805201458737,0.0006832524874956296,0.09520260411811611,0.09520260411811625,0.49512022797859917,3.979039320256561e-13,28538.960586934103,18076.47836945187,0.85,1.037452366176617,0.6169123757696267,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4369341174614914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15254.648805301404,1557.7498600646688,0.49512022797859917,5.718860277149446
342.6,-27.55136998003957,4.747573157439017,35.09669353436497,25.182000814843946,5.209947846119654,-24.274872640435657,-38.198395365010924,1.9334505065157659,-5.2594669344518366,-5.259466934452182,40.261173352910696,37798.77748575211,25768.128236619836,63566.90572237194,67260.33302383874,121567.29704194205,78294.66697256052,48833.11143447406,32735.061708984947,28538.835781483474,18076.46354957591,1557.749055414313,102736.92276353585,0.6333987723950623,0.09520180011150538,3.35013,1.274849246446975,3.3501300000004672,1.2825588381305337,1.2829441783299984,2.612067298903161,19865.040140733774,2025.6703502963576,0.00030043076999446236,9.65382968239898e-05,0.00020389247317047256,0.0006830662911425952,0.09520180011150534,0.09520180011150528,0.4951168946452658,3.410605131648481e-13,28538.835781483474,18076.46354957591,0.85,1.0374222683037293,0.6168822130440123,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4369497174325432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15254.661006614333,1557.749055414313,0.4951168946452658,5.7189579979151635
342.8,-27.554021362428436,4.747542441437841,35.096585383914835,25.181561288796388,5.209698060753841,-24.27728427971372,-38.20078392801804,1.9329609780391426,-5.259614685049428,-5.259614685049851,40.26107943661713,37797.357995585786,25768.429600705804,63565.787596291586,67259.6838839348,121566.82607291208,78294.82356179153,48832.497673442595,32735.917653721044,28538.71258827148,18076.45179242772,1557.7483327197826,102736.11749989036,0.6334010946189835,0.09520099887711764,3.35013,1.2748503695847466,3.3501300000010144,1.2825612880177297,1.2829465247290621,2.612062309457206,19865.07987078794,2025.6744016343953,0.0003003495116815458,9.651260276183612e-05,0.0002038369089197097,0.0006828801436791871,0.0952009988771177,0.0952009988771178,0.49511356131193246,3.979039320256561e-13,28538.71258827148,18076.45179242772,0.85,1.0373916145270983,0.6168516700355807,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4369653094301882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15254.673209200846,1557.7483327197826,0.49511356131193246,5.719055765964206
343.0,-27.55666441246073,4.74751168218011,35.09647845816698,25.181593873444967,5.210055603685665,-24.279563840521938,-38.20302482983095,1.9329550318435986,-5.259655523504705,-5.259655523505113,40.26116632131996,37795.45673274087,25768.455554639448,63563.91228738032,67258.5795042815,121565.74712652263,78294.94165878014,48831.818887565314,32736.80307912758,28538.712067601697,18076.264072104375,1557.7476612189614,102735.7552636493,0.6333945284316206,0.09520069703703264,3.35013,1.2748508657654751,3.350129999999065,1.2825614826619685,1.2829466155609257,2.612061913045115,19865.109834532723,2025.6774570860307,0.0003002685288721698,9.648850285355987e-05,0.00020378002601860993,0.0006826895785657257,0.09520069703725847,0.09520069703717808,0.49511022797859916,3.979039320256561e-13,28538.712067601697,18076.264072104375,0.85,1.0373460285918656,0.6168117337281708,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4369808934036261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15254.685411796672,1557.7476612189614,0.49511022797859916,5.719153851948877
343.20000000000005,-27.559313078030076,4.74747923376051,35.09636989098959,25.180534400884085,5.209035230103419,-24.282113939958112,-38.20558445351196,1.9318360920314637,-5.26008156303908,-5.260081563039502,40.26094227651603,37794.64117551566,25769.46905176003,63564.11022727568,67258.43765116575,121566.73858994083,78295.13009242575,48831.33361677558,32737.551639611305,28538.831887015058,18076.64754552035,1557.7712987408427,102734.88557070341,0.6334053060435554,0.09519975277046429,3.35013,1.2748529081838211,3.3501299999990684,1.2825668669222063,1.2829518973718717,2.6120509475185134,19865.157644199448,2025.6823323152605,0.0003001873941685346,9.646098203494244e-05,0.00020372641213359217,0.0006825099650811111,0.09519975277046437,0.09519975277046443,0.49510689464526586,3.979039320256561e-13,28538.831887015058,18076.64754552035,0.85,1.0373345580953752,0.6167896830773767,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4369964287194938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15254.700492919656,1557.7712987408427,0.49510689464526586,5.719342386701027
343.40000000000003,-27.561960223153637,4.747447209663504,35.0962614387081,25.180258077476196,5.208982394000208,-24.284502067784885,-38.207939349208004,1.931524238631453,-5.260014715852151,-5.260014715852537,40.26078166084405,37793.12073223395,25769.2144582038,63562.33519043775,67257.67500274406,121565.13487678645,78295.23808637903,48830.68381586882,32738.393633900236,28538.245415838595,18076.345883416187,1557.7397742522242,102733.59585262465,0.6334077522994422,0.09519849428145227,3.35013,1.2748536774562673,3.3501299999999525,1.282568488034704,1.2829534149904027,2.612047645996236,19865.18504458698,2025.6851263772012,0.0003001063262043771,9.643566883673702e-05,0.0002036706573676401,0.0006823231793670521,0.09519849428145213,0.09519849428145238,0.4951035613119325,3.979039320256561e-13,28538.245415838595,18076.345883416187,0.85,1.0373012648236728,0.6167622982970217,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4370119973602258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,46.0,15254.709114284487,1557.7397742522242,0.4951035613119325,5.71937533223046
343.6,-27.56460598278217,4.74741445436276,35.09615339299256,25.179774092417233,5.2086809713857765,-24.286913809818195,-38.210331614222355,1.9309887984217635,-5.260217848722675,-5.260217848723116,40.26070424188664,37791.73523384486,25769.65318044613,63561.388414290996,67257.04996413784,121564.94374027819,78295.39949916866,48830.08476887549,32739.238589214638,28538.24059569423,18076.405906961092,1557.7469489144955,102732.9133297147,0.6334099625499832,0.09519780862885759,3.35013,1.2748548687295993,3.3501300000011045,1.2825711514995168,1.2829559753539879,2.6120422216601384,19865.22599848166,2025.6893025122401,0.00030002532080912594,9.640996023313827e-05,0.00020361536057598767,0.0006821379279264336,0.09519780862885763,0.09519780862885739,0.49510022797859915,4.547473508864641e-13,28538.24059569423,18076.405906961092,0.85,1.037271592431051,0.6167312320372349,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4370275573818472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15254.721751712495,1557.7469489144955,0.49510022797859915,5.719439903094939
343.8,-27.567250328996703,4.747381264575876,35.09604524665081,25.17933309953662,5.208439446715397,-24.289318289053945,-38.212715287785954,1.9305074067726686,-5.260352277998663,-5.260352277999065,40.26060413850787,37790.32510944379,25769.91387213047,63560.23898157426,67256.36820911178,121564.36734186138,78295.52389567971,48829.48079601191,32740.04788851978,28538.085260619133,18076.36760139275,1557.7441667197577,102732.07145556711,0.6334120679896162,0.09519697206696434,3.35013,1.2748559523047884,3.350130000001928,1.282573562840523,1.282958283599011,2.61203731081159,19865.257560550708,2025.6925209475926,0.00029994437880107445,9.638435025614575e-05,0.00020356002854492872,0.000681952558429222,0.09519697206696426,0.09519697206696429,0.49509689464526585,3.979039320256561e-13,28538.085260619133,18076.36760139275,0.85,1.0372417649682824,0.6167016383718736,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4370431095770944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15254.73356201197,1557.7441667197577,0.49509689464526585,5.719546029306171
344.0,-27.56989327342314,4.74734757510647,35.09593714208169,25.178893643338256,5.20818815438394,-24.291722483290886,-38.215098856575764,1.93001736425167,-5.260502398346887,-5.260502398347275,40.260510761940424,37788.920036746626,25770.213681643392,63559.13371839002,67255.72449810596,121563.9050332012,78295.68257622389,48828.878114864456,32740.893845954924,28537.966853451842,18076.35812134992,1557.7437697083521,102731.27091982463,0.633414363895495,0.09519617522569519,3.35013,1.2748570836847648,3.3501299999994973,1.2825760143953415,1.2829606321503146,2.612032318083999,19865.297821215983,2025.6966263929053,0.0002998634997877131,9.635874768979994e-05,0.00020350475209791316,0.0006817673751457819,0.09519617522569508,0.09519617522569522,0.4950935613119325,3.979039320256561e-13,28537.966853451842,18076.35812134992,0.85,1.0372114134133261,0.616671387252349,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4370586537813654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15254.745464684675,1557.7437697083521,0.4950935613119325,5.7196407576937345
344.20000000000005,-27.572534804296833,4.747313397751312,35.09582903897508,25.178448983375006,5.207936536953508,-24.294125437578284,-38.21747844396157,1.929527170235003,-5.260650257819236,-5.26065025781962,40.260415607828456,37787.50647834038,25770.50641309515,63558.01289143553,67255.06426842792,121563.41247121559,78295.82415450155,48828.266364414114,32741.730877874925,28537.84178969253,18076.34112127507,1557.7429708219554,102730.46184475817,0.6334165440570909,0.09519536991746178,3.35013,1.2748581749526786,3.3501299999987997,1.282578466534786,1.2829629813672376,2.6120273241848775,19865.33374266859,2025.700289361667,0.00029978268409243543,9.633319415649198e-05,0.00020344948993594346,0.0006815822397191022,0.09519536991746176,0.09519536991746183,0.4950902279785992,3.979039320256561e-13,28537.84178969253,18076.34112127507,0.85,1.0371810723326724,0.6166411551746936,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4370741900625084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15254.757290000562,1557.7429708219554,0.4950902279785992,5.719738797611088
344.40000000000003,-27.57517492628308,4.74727873365994,35.09572094052696,25.177999294269853,5.207683072311337,-24.29652730834376,-38.219857891648985,1.9290354543720247,-5.260798336173991,-5.260798336174396,40.26031974946538,37786.09759351014,25770.798454823416,63556.896048333554,67254.39346051289,121562.9078376092,78295.9540598529,48827.65819285006,32742.550963336485,28537.715922272895,18076.321192826475,1557.7421477486027,102729.6507957947,0.6334186394615559,0.09519456245394384,3.35013,1.2748592442413798,3.350130000000017,1.282580925648617,1.282965337641226,2.6120223161012612,19865.366702448846,2025.7036503238974,0.00029970193153584475,9.630764838384519e-05,0.00020339428315199957,0.0006813972898160084,0.09519456245394385,0.09519456245394396,0.49508689464526584,3.979039320256561e-13,28537.715922272895,18076.321192826475,0.85,1.037151097383011,0.6166111786693859,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4370897183508746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15254.76911562495,1557.7421477486027,0.49508689464526584,5.719835895892786
344.6,-27.577813643837523,4.74724358859569,35.095612851921196,25.177554529532813,5.207431841742009,-24.298927691424563,-38.22223705993963,1.9285458893290488,-5.260945552588396,-5.260945552588789,40.26022415994935,37784.693161680414,25771.087038550035,63555.78020023045,67253.73157027774,121562.40768863211,78296.09316430279,48827.05475570545,32743.376009552594,28537.58907980434,18076.302305521418,1557.7412395216852,102728.83951864499,0.6334207930099383,0.09519375497967011,3.35013,1.2748604140849786,3.350129999998347,1.2825833746130657,1.282967683843157,2.6120173287063535,19865.401996238164,2025.7072492888158,0.00029962124194512287,9.628211186860715e-05,0.00020333913007651572,0.0006812125198432376,0.09519375497967014,0.09519375497967002,0.4950835613119325,3.979039320256561e-13,28537.58907980434,18076.302305521418,0.85,1.037121071894943,0.6165812354062082,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437105238673395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15254.780864728382,1557.7412395216852,0.4950835613119325,5.719932588794285
344.8,-27.580450948472567,4.74720796225878,35.09550477344523,25.177109764795773,5.207180266007861,-24.30132683713291,-38.224612281750865,1.9280561546681765,-5.261093320127657,-5.261093320128082,40.260128729799675,37783.280242660156,25771.37580214617,63554.656044806325,67253.07095132198,121561.91016008239,78296.23294989121,48826.4422412293,32744.21189851324,28537.463406614246,18076.284094542127,1557.7404094918784,102728.0294487869,0.6334229443235138,0.0951929486412814,3.35013,1.274861451503821,3.350129999999787,1.2825858242468926,1.2829700307953207,2.612012339967289,19865.437462846974,2025.710865876418,0.0002995406155432666,9.625662395290502e-05,0.00020328399159036156,0.000681027798746618,0.09519294864128153,0.09519294864128137,0.4950802279785992,3.979039320256561e-13,28537.463406614246,18076.284094542127,0.85,1.0370907082477991,0.6165510334783357,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437120751055771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15254.79254011414,1557.7404094918784,0.4950802279785992,5.720029363014021
345.0,-27.583086857724982,4.747171858704383,35.095396707735055,25.176669924426847,5.20693068981208,-24.30372452675851,-38.22699106587095,1.9275683588456183,-5.2612406199895645,-5.261240619989926,40.26003374075744,37781.88485641599,25771.662132637844,63553.54698905384,67252.42016582364,121561.41999005713,78296.38277439775,48825.847464990286,32745.039232674953,28537.33769159563,18076.267650632293,1557.7395544743351,102727.22019968925,0.6334251585057927,0.09519214330105216,3.35013,1.274862592774444,3.350130000000162,1.2825882647203095,1.2829723686642511,2.6120073699025723,19865.47547654511,2025.7147421948487,0.00029946005175774125,9.62311040588836e-05,0.00020322894769885766,0.0006808433945543741,0.09519214330105198,0.09519214330105226,0.49507689464526583,3.410605131648481e-13,28537.33769159563,18076.267650632293,0.85,1.0370607371771796,0.6165212048335655,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371362554476153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15254.804215255426,1557.7395544743351,0.49507689464526583,5.720126163900182
345.20000000000005,-27.58572136326123,4.747135274980702,35.09528864646069,25.176220200397097,5.2066769520736385,-24.306121368975745,-38.22936590351162,1.9270769577881663,-5.261389087818202,-5.261389087818568,40.25993774263354,37780.48114625639,25771.95023420812,63552.431380464506,67251.75012262145,121560.91258800693,78296.51146875891,48825.24249239405,32745.854418183175,28537.212231177356,18076.24707973356,1557.738768346051,102726.40920133656,0.6334272224385314,0.09519133578993796,3.35013,1.2748636571178213,3.350129999999722,1.2825907218828896,1.2829747233075437,2.6120023658692055,19865.50812907113,2025.7180718258664,0.0002993795508069783,9.620563273885497e-05,0.00020317391806812336,0.0006806590381375621,0.09519133578993796,0.09519133578993806,0.4950735613119325,3.410605131648481e-13,28537.212231177356,18076.24707973356,0.85,1.0370308611363797,0.6164913606954853,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371517519515336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15254.815739857731,1557.738768346051,0.4950735613119325,5.720223132568376
345.40000000000003,-27.588354469604887,4.747098217968965,35.09518059047729,25.17577033666896,5.206423908491378,-24.308516882233622,-38.231740531604714,1.9265863211200969,-5.261536425542317,-5.2615364255426496,40.25984117802821,37779.08194932017,25772.234207042406,63551.316156362576,67251.07729541366,121560.39547743823,78296.63714363133,48824.64179753784,32746.661495659435,28537.083974982168,18076.224070839016,1557.7378044788277,102725.59496518882,0.63342926301391,0.09519052514204095,3.35013,1.2748647978389642,3.3501299999999,1.2825931753610336,1.2829770743452735,2.611997369358356,19865.540015487946,2025.7213233354864,0.00029929911251646316,9.618016989460125e-05,0.0002031189426218619,0.0006804748632457783,0.09519052514204081,0.0951905251420409,0.4950702279785991,3.410605131648481e-13,28537.083974982168,18076.224070839016,0.85,1.0370011765486375,0.6164617005567732,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437167240518045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15254.82726422837,1557.7378044788277,0.4950702279785991,5.720319543363442
345.6,-27.590986167943,4.747060693426233,35.0950725540167,25.17533531589436,5.206176549102696,-24.310910559540435,-38.23411107352001,1.9261009407000755,-5.2616828893458205,-5.2616828893462415,40.25974631584981,37777.673944341404,25772.51472563912,63550.188669980525,67250.4353444804,121559.90716164385,78296.79513702408,48824.03373688487,32747.51266682134,28536.95709152432,18076.208032373404,1557.7368571314703,102724.78506933205,0.6334315173968624,0.09518971934083695,3.35013,1.2748659000964842,3.3501300000004814,1.2825956042100597,1.2829794008267916,2.6119924230235596,19865.580101808126,2025.725411002547,0.0002992187371191272,9.615475707647223e-05,0.00020306398004265496,0.0006802907314602996,0.09518971934083699,0.09518971934083717,0.49506689464526576,3.979039320256561e-13,28536.95709152432,18076.208032373404,0.85,1.0369705232103492,0.6164314400255846,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4371827211732562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15254.83871363569,1557.7368571314703,0.49506689464526576,5.720415617270794
345.8,-27.593616463173277,4.74702269277855,35.09496452235152,25.174885556940012,5.2059225002430844,-24.3133036428071,-38.236481545586116,1.9256096798769073,-5.2618318270695,-5.261831827069825,40.259650294954376,37776.2708375723,25772.800388609565,63549.07122618187,67249.76628971522,121559.39904271954,78296.92330291892,48823.427850775915,32748.328280158894,28536.832364394755,18076.187322156075,1557.7361261581054,102723.97459593204,0.6334335602261739,0.09518891226385394,3.35013,1.2748669622419406,3.350130000001232,1.2825980603570644,1.2829817546944966,2.611987421115663,19865.61262025088,2025.7287269608764,0.0002991384244290688,9.612935121067949e-05,0.00020300907321838929,0.0006801067864611226,0.09518891226385395,0.09518891226385376,0.49506356131193247,3.410605131648481e-13,28536.832364394755,18076.187322156075,0.85,1.0369405996136427,0.6164015960840831,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437198193864864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15254.850165748503,1557.7361261581054,0.49506356131193247,5.720512489690399
346.0,-27.596245372748896,4.746984227181413,35.09485649888131,25.174440582655393,5.2056714793799514,-24.315695175891157,-38.23885554503647,1.9251212825222044,-5.261978630403689,-5.261978630404086,40.25955399343901,37774.88517918569,25773.07935828266,63547.964537468346,67249.10305527937,121558.88607469886,78297.05784425912,48822.83996816544,32749.130973437423,28536.703661136842,18076.16529555998,1557.7351163148428,102723.16052986555,0.6334356452030333,0.09518810194209608,3.35013,1.2748681128537287,3.3501299999996665,1.2826005030332273,1.2829840951666391,2.611982446659941,19865.646756281174,2025.7322078672305,0.00029905817387734676,9.610391375556218e-05,0.00020295426012178458,0.0006799231554617942,0.09518810194209605,0.09518810194209607,0.4950602279785991,3.979039320256561e-13,28536.703661136842,18076.16529555998,0.85,1.0369111380530651,0.616372207450938,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372136586211741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15254.861540242564,1557.7351163148428,0.4950602279785991,5.720608729406545
346.20000000000005,-27.59887287497043,4.74694529683763,35.09474849070735,25.17400060258808,5.205421909091003,-24.318085297019284,-38.2412217563018,1.9246343311398644,-5.262125851227836,-5.262125851228205,40.25945851797766,37773.47782743242,25773.358206269528,63546.83603370195,67248.45179597511,121558.3870104781,78297.20437727425,48822.23040873163,32749.971076158465,28536.57700823347,18076.146689128425,1557.7342164349566,102722.34963373818,0.6334378045381208,0.09518729487744881,3.35013,1.2748691519210116,3.3501299999987326,1.2826029388465319,1.2829864288539858,2.611977486199145,19865.683934857185,2025.7359990269038,0.0002989779860903255,9.607856593958653e-05,0.000202899420150739,0.0006797394344295952,0.09518729487744881,0.09518729487744865,0.4950568946452658,3.979039320256561e-13,28536.57700823347,18076.146689128425,0.85,1.0368806535848223,0.6163420686611052,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372291155443169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15254.872765055625,1557.7342164349566,0.4950568946452658,5.720704775311885
346.40000000000003,-27.601498961548298,4.74690589936347,35.094640487444885,25.173550703935348,5.2051682716908125,-24.32047455055845,-38.24358405601231,1.924143860700956,-5.262274094615293,-5.262274094615632,40.259361973104,37772.06218389256,25773.63848449619,63545.700668388745,67247.78090976759,121557.86966532421,78297.32943874582,48821.61071287067,32750.798584305714,28536.45027106043,18076.123689698794,1557.733363486025,102721.53661184906,0.6334398118195615,0.09518648528084328,3.35013,1.2748702014284214,3.3501300000015823,1.282605390947207,1.2829887789139653,2.611972492588637,19865.715665641015,2025.739234666376,0.0002988978612846296,9.605326618749389e-05,0.00020284459509713572,0.0006795557633727673,0.09518648528084325,0.0951864852808432,0.4950535613119325,3.410605131648481e-13,28536.45027106043,18076.123689698794,0.85,1.0368502723682769,0.6163119227791107,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372445645062222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,39.0,15254.884066758677,1557.733363486025,0.4950535613119325,5.720801181202309
346.6,-27.604123663146872,4.746866041482937,35.0945324902824,25.173100700508826,5.204915307440054,-24.32286249003357,-38.2459536898881,1.9236541343267264,-5.262421231650649,-5.262421231651025,40.25926487432842,37770.6772011476,25773.914728319953,63544.591929467555,67247.10732229865,121557.34284866243,78297.45156116504,48821.021440013974,32751.589023501187,28536.320798043835,18076.09831143049,1557.7323365798704,102720.72042260584,0.6334417964865887,0.09518567261593354,3.35013,1.274871327313595,3.3501299999993273,1.2826078394594413,1.2829911254635769,2.611967506304906,19865.746650724086,2025.7423942655328,0.0002988177984885932,9.602789407191864e-05,0.00020278990441667457,0.000679372542483434,0.09518567261593366,0.09518567261593344,0.49505022797859916,3.979039320256561e-13,28536.320798043835,18076.09831143049,0.85,1.0368209996799276,0.6162826781191643,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372600054576592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,45.0,15254.895367949503,1557.7323365798704,0.49505022797859916,5.720896998750535
346.8,-27.60674695784967,4.746825728929943,35.09442451339611,25.172665540035837,5.204668033181401,-24.32524859397764,-38.24831546572966,1.9231696693093583,-5.262567487301169,-5.2625674873015065,40.25916947893144,37769.2703091506,25774.187531795982,63543.457840946576,67246.46458848024,121556.84480730158,78297.60598179969,48820.41170246995,32752.43808814415,28536.192687025352,18076.07989906153,1557.7313253568373,102719.90856710172,0.6334439950456405,0.09518486479272546,3.35013,1.274872414735146,3.350130000000245,1.2826102633186764,1.2829934474327818,2.6119625702446365,19865.785830558732,2025.7463894967939,0.00029873779833480824,9.600261225517761e-05,0.00020273518607963063,0.000679189228940953,0.09518486479272549,0.09518486479272555,0.49504689464526586,3.410605131648481e-13,28536.192687025352,18076.07989906153,0.85,1.0367902992326368,0.6162524734432876,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372754385784423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15254.906443469226,1557.7313253568373,0.49504689464526586,5.72099248540404
347.0,-27.609368863608573,4.746784953069081,35.094316542052184,25.172215606458508,5.204414073177908,-24.327634116258594,-38.25068094357846,1.9226793258279167,-5.26271621839345,-5.262716218393828,40.259072925499126,37767.88136517765,25774.46551651699,63542.34688169464,67245.79473707164,121556.32698951909,78297.73056718791,48819.817195293836,32753.23707988231,28536.066735930457,18076.05682068194,1557.7305307435213,102719.09613817556,0.6334459821655076,0.09518405569775333,3.35013,1.2748735082009812,3.350129999998226,1.2826127144687551,1.282995796780195,2.6119575786269897,19865.81744054999,2025.7496128188516,0.00029865786023986716,9.597729697425361e-05,0.00020268056326561354,0.0006790062354130299,0.0951840556977533,0.09518405569775333,0.4950435613119325,3.979039320256561e-13,28536.066735930457,18076.05682068194,0.85,1.0367607873741354,0.6162230440515047,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4372908637392185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15254.917597423773,1557.7305307435213,0.4950435613119325,5.7210887707494
347.20000000000005,-27.611989371713847,4.746743725001281,35.09420857965363,25.17177042262631,5.204163151522411,-24.330018076521313,-38.25304237017406,1.922191856329831,-5.262862815068445,-5.262862815068833,40.25897609365431,37766.48371271182,25774.73684068054,63541.22055339236,67245.13066489463,121555.80431798467,78297.86148637865,48819.21453419563,32754.052169092247,28535.936812409484,18076.032424490124,1557.7294574133007,102718.28012385017,0.6334480113030444,0.0951832433657164,3.35013,1.2748745978204536,3.350129999999211,1.282615152098322,1.282998132682564,2.6119526145619614,19865.850657563093,2025.7530000115323,0.0002985779844335037,9.595203120159978e-05,0.0002026259532319039,0.0006788232847007983,0.0951832433657164,0.09518324336571635,0.49504022797859915,3.979039320256561e-13,28535.936812409484,18076.032424490124,0.85,1.0367308203068872,0.616193351317298,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373062810450603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15254.928598488914,1557.7294574133007,0.49504022797859915,5.721184423436298
347.40000000000003,-27.61460847356648,4.7467020448741035,35.09410063332122,25.17133030286061,5.203913664636269,-24.33240062740077,-38.255399850290246,1.9217058184705367,-5.263009829419161,-5.263009829419563,40.25888009336088,37765.0774598978,25775.00807630619,63540.08553620399,67244.47862955127,121555.29565444367,78298.00445398904,48818.60328433537,32754.890188504076,28535.808948586222,18076.011474259874,1557.7284944649261,102717.46729714546,0.6334501154962152,0.09518243430952314,3.35013,1.2748756220517685,3.3501300000004797,1.2826175829321966,1.283000461867009,2.611947664354683,19865.88693151928,2025.7566989256554,0.0002984981711418445,9.59268137836121e-05,0.00020257135735823244,0.0006786403814265352,0.09518243430952297,0.0951824343095233,0.49503689464526585,3.979039320256561e-13,28535.808948586222,18076.011474259874,0.85,1.0367002894530937,0.6161632676995216,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437321690444269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15254.939601864899,1557.7284944649261,0.49503689464526585,5.721279883121476
347.6,-27.61722618688309,4.746659911720573,35.09399269647664,25.170885188877605,5.203662043812781,-24.334782141754115,-38.25776089271528,1.9212179986838132,-5.263157522111385,-5.26315752211181,40.2587835947473,37763.68892292301,25775.279892118386,63538.96881504139,67243.81713601603,121554.77840535724,78298.13677897162,48818.00856587871,32755.698014547677,28535.681377222823,18075.98847403031,1557.7275778190199,102716.65373569573,0.6334521413761846,0.09518162429163904,3.35013,1.2748767171660442,3.3501299999974203,1.2826200219559174,1.2830027993228046,2.6119426974882676,19865.920505212,2025.7601224895354,0.0002984184197891581,9.59015643976631e-05,0.00020251685539149496,0.000678457792752709,0.09518162429163901,0.09518162429163934,0.4950335613119325,3.979039320256561e-13,28535.681377222823,18075.98847403031,0.85,1.0366705635535536,0.6161337744014532,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373370918857937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15254.950605587801,1557.7275778190199,0.4950335613119325,5.72137570524885
347.8,-27.61984250327794,4.746617327139764,35.09388476166305,25.170430121384584,5.203406931418273,-24.33716274781083,-38.260118023585505,1.9207271759511648,-5.263305293631106,-5.263305293631438,40.25868562200309,37762.29200456225,25775.550748485846,63537.8427530481,67243.13377051898,121554.23601950207,78298.24558748186,48817.403821525215,32756.490851062932,28535.551500497237,18075.95934735496,1557.7265646324722,102715.83556245497,0.6334540037552799,0.09518080935314445,3.35013,1.2748777721682565,3.350129999999142,1.2826224748625876,1.283005150745033,2.6119377023694463,19865.94811227014,2025.7629376260131,0.00029833873059522477,9.587636296778723e-05,0.00020246236762743754,0.0006782752516597073,0.09518080935314438,0.09518080935314432,0.4950302279785992,3.410605131648481e-13,28535.551500497237,18075.95934735496,0.85,1.0366409784259825,0.6161043188602611,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373524854733308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15254.961459363112,1557.7265646324722,0.4950302279785992,5.721471224605809
348.0,-27.622457426763038,4.746574304406666,35.093776851487064,25.16999967573213,5.203162043839163,-24.339541077395754,-38.262474770285166,1.9202456944718829,-5.2634504101012,-5.263450410101605,40.2585900232716,37760.89909493845,25775.813639858796,63536.71273479725,67242.49898504796,121553.73379980645,78298.40595263221,48816.806062522795,32757.333211232683,28535.42117489969,18075.939854481563,1557.7254004447548,102715.02162598708,0.6334562137243487,0.09517999962846656,3.35013,1.274878857941367,3.3501299999999867,1.2826248840929262,1.2830074585570395,2.6119327962120553,19865.98880035622,2025.7670866561182,0.00029825910340212095,9.585117176261267e-05,0.00020240793163950828,0.0006780928840234659,0.09517999962846652,0.09517999962846646,0.49502689464526584,3.979039320256561e-13,28535.42117489969,18075.939854481563,0.85,1.0366104994161036,0.6160744360916165,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373678711570848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15254.97231279849,1557.7254004447548,0.49502689464526584,5.721565952468151
348.20000000000005,-27.6250709492684,4.746530828281387,35.093668947987005,25.16954963738101,5.202907800981106,-24.34191908146551,-38.26482767527921,1.919755933178183,-5.263599531006491,-5.263599531006901,40.258493213936234,37759.4981127322,25776.085675167342,63535.583787899544,67241.8297877998,121553.21090106439,78298.52828519234,48816.19661012464,32758.146305630773,28535.295438097244,18075.91557121425,1557.7246343657612,102714.20887972033,0.6334581539703016,0.09517919009637378,3.35013,1.2748798959096899,3.350130000000093,1.2826273318115884,1.2830098049482601,2.6119278116959053,19866.019838756554,2025.7702516921227,0.00029817953841984406,9.582602772184438e-05,0.00020235351069799968,0.0006779105667946897,0.09517919009637385,0.09517919009637371,0.4950235613119325,3.979039320256561e-13,28535.295438097244,18075.91557121425,0.85,1.0365804559245682,0.6160446703353222,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437383248960166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15254.983095359057,1557.7246343657612,0.4950235613119325,5.7216618142264455
348.40000000000003,-27.62768308811309,4.746486914280768,35.09356105660526,25.169109308067732,5.20265894313841,-24.344295301421468,-38.2671841076575,1.919271156446768,-5.263745474212556,-5.26374547421291,40.25839639906806,37758.114449797526,25776.348400371222,63534.46285016875,67241.1749240487,121552.68778745366,78298.66630088631,48815.60582663495,32758.95608250151,28535.164463033743,18075.891036060533,1557.7234827759269,102713.3921026226,0.6334602016917472,0.09517837713339951,3.35013,1.2748809882765637,3.3501299999991545,1.2826297561692508,1.283012128050203,2.6119228747706753,19866.054856305087,2025.7738224883205,0.00029810003508554263,9.580085209399921e-05,0.00020229918299154344,0.0006777285619154594,0.09517837713339929,0.09517837713339969,0.4950202279785992,3.410605131648481e-13,28535.164463033743,18075.891036060533,0.85,1.0365506884623485,0.6160152737936277,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373986188346315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15254.99387632357,1557.7234827759269,0.4950202279785992,5.721757016899837
348.6,-27.63029382200006,4.746442554044511,35.0934531696769,25.168654170725517,5.2024034567495265,-24.34667091957864,-38.26953289154915,1.918780554328157,-5.263893811685136,-5.263893811685508,40.25829839230506,37756.70949307542,25776.6161417548,63533.32563483022,67240.4927185944,121552.14431873386,78298.77427111258,48814.991045593786,32759.75913946532,28535.03545838466,18075.861687150875,1557.7225355263583,102712.57454136893,0.6334620369935272,0.0951775626965562,3.35013,1.2748820394324145,3.350129999999796,1.2826322075706558,1.2830144782834243,2.611917882792954,19866.082250672567,2025.7766159363869,0.00029802059401179805,9.577576426237092e-05,0.00020224482974942712,0.0006775464714884483,0.09517756269655613,0.09517756269655593,0.4950168946452658,3.979039320256561e-13,28535.03545838466,18075.861687150875,0.85,1.0365207364127256,0.6159855782337478,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374139808818522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15255.004508192651,1557.7225355263583,0.4950168946452658,5.721852163020789
348.8,-27.632902666955047,4.746397738105949,35.09334523669224,25.168168753758096,5.202121739455135,-24.349033885441553,-38.271876017656155,1.9182529579170402,-5.264044810684766,-5.264044810685122,40.258192059207396,37755.29200098636,25776.889563137007,63532.18156412337,67239.79686576957,121551.58351158077,78298.90484324418,48814.39997837806,32760.560960962353,28534.89708267419,18075.82898853626,1557.721311779992,102711.73372605401,0.6334639629561355,0.09517672283856353,3.35013,1.2748831499321387,3.350130000001788,1.2826348313254663,1.2830170010197144,2.611912539859843,19866.11537962931,2025.7799941498179,0.0002979412298840532,9.575074291092737e-05,0.00020219048697312587,0.0006773644161232782,0.09517672283883016,0.09517672283900036,0.4950135613119325,3.410605131648481e-13,28534.89708267419,18075.82898853626,0.85,1.036490852534204,0.6159557854043309,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437429334976097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15255.015214738669,1557.721311779992,0.4950135613119325,5.721946658746123
349.0,-27.63550388117448,4.746352676225053,35.093237745028205,25.168036738783144,5.2020952228286985,-24.351485849016573,-38.27428483692927,1.9180771904927478,-5.264147179516328,-5.2641471795167085,40.25815288469677,37754.13051695497,25777.037128535034,63531.16764549,67239.43172391769,121551.25844711081,78299.04071543134,48813.73950786904,32761.44578618034,28534.789594658083,18075.84555954153,1557.7190262766364,102711.04617313998,0.6334669298884705,0.09517605885645046,3.35013,1.2748838307382542,3.350130000002605,1.2826358139997642,1.283017882508844,2.6119105387779356,19866.14985332409,2025.7835094883665,0.00029786211726394685,9.572502634315961e-05,0.00020213709092078725,0.000677185532406457,0.09517605885632967,0.09517605885748862,0.49501022797859917,3.979039320256561e-13,28534.789594658083,18075.84555954153,0.85,1.0364611668361974,0.615929025369756,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374446782704722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15255.025956336176,1557.7190262766364,0.49501022797859917,5.722036932230185
349.20000000000005,-27.638110478143382,4.7463067780093136,35.09312979368755,25.167273461725586,5.201599488325277,-24.353787531728447,-38.27658504070712,1.9172765419103586,-5.264387951871299,-5.264387951871648,40.258022456274766,37752.572577751416,25777.538929443475,63530.11150719489,67238.52079080569,121550.81885318333,78299.1550214302,48813.20680837611,32762.164681171205,28534.759132934167,18075.85116199205,1557.7269476214826,102710.24174031688,0.6334678024714537,0.09517523361025777,3.35013,1.274885264332407,3.350129999999531,1.2826397107893208,1.2830216787957882,2.611902603528758,19866.17885521328,2025.786466858028,0.00029778286033345434,9.570047531148075e-05,0.00020208238502197358,0.0006770022605336643,0.09517523361025765,0.095175233610258,0.4950068946452658,3.410605131648481e-13,28534.759132934167,18075.85116199205,0.85,1.0364322963394066,0.6158966915247379,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437459976994264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15255.035303776385,1557.7269476214826,0.4950068946452658,5.7221607632441485
349.40000000000003,-27.64071564525534,4.746260744413848,35.093021864809764,25.166895996686094,5.201417154258832,-24.356150822729802,-38.278920588176675,1.9168523317332482,-5.264465530257269,-5.264465530257659,40.257905717664194,37751.142719605734,25777.62015727913,63528.762876884866,67237.85390092322,121549.95683134033,78299.30107832892,48812.58989701135,32763.012423686192,28534.48277313797,18075.739608675973,1557.7160782186045,102709.27491439291,0.6334700282597119,0.09517427953190846,3.35013,1.274886233066209,3.3501300000010863,1.2826418521303053,1.283023719191563,2.611898243017612,19866.215912988326,2025.7902456994311,0.0002977036662784414,9.567555299444702e-05,0.00020202811328399437,0.000676820443156108,0.09517427953190845,0.09517427953190848,0.49500356131193246,3.979039320256561e-13,28534.48277313797,18075.739608675973,0.85,1.0364006338741278,0.6158676239279942,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43747530768431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15255.04674685304,1557.7160782186045,0.49500356131193246,5.722238894842188
