time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
349.6,-27.64331944377385,4.746214196968698,35.092914067363154,25.1664325472899,5.201147040179935,-24.358521660681706,-38.28127234065903,1.916349257087776,-5.264631809667833,-5.264631809668183,40.25781371396777,37749.77412403724,25777.928467089972,63527.702591127214,67237.19298584614,121549.51465041071,78299.42308611941,48812.00422431061,32763.798735343113,28534.3931974746,18075.73611915897,1557.7177367294694,102708.49921625892,0.6334718945682272,0.09517350477374995,3.35013,1.2748873512586583,3.3501300000002883,1.2826443611000118,1.283026127403358,2.6118931339057125,19866.24686898762,2025.793402332868,0.00029762453320100144,9.56504638150621e-05,0.00020197406938593932,0.0006766393890719169,0.09517350477375001,0.09517350477375004,0.49500022797859916,3.410605131648481e-13,28534.3931974746,18075.73611915897,0.85,1.0363715566154548,0.6158382969176426,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374906302730073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15255.05740520428,1557.7177367294694,0.49500022797859916,5.7223238064911595
349.8,-27.645921850809728,4.746167243802364,35.09280624764173,25.165991589333885,5.200900912723072,-24.36088884712012,-38.283615990634985,1.9158679090334425,-5.264773299809178,-5.2647732998095975,40.257714492190644,37748.38264473175,25778.171899800804,63526.554544532555,67236.5269443619,121548.94976042456,78299.5475796511,48811.40328002092,32764.604777366872,28534.25091626186,18075.70111863774,1557.7158720347659,102707.6691296782,0.633473826654278,0.09517267886702985,3.35013,1.2748883881280197,3.3501300000004672,1.2826467686396228,1.283028434233543,2.611888231358625,19866.27845567289,2025.7966232783767,0.0002975454617616583,9.562546712298848e-05,0.00020191999463866982,0.000676458231638847,0.09517267886702978,0.09517267886702986,0.4949968946452658,3.979039320256561e-13,28534.25091626186,18075.70111863774,0.85,1.0363416058211241,0.6158089285287462,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375059451202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15255.067661063513,1557.7158720347659,0.4949968946452658,5.722421034484041
350.0,-27.648522858014363,4.746119859909126,35.092698454535594,25.165551190171414,5.200650891444178,-24.363255162872736,-38.28595572905613,1.9153831963025418,-5.264921047252642,-5.264921047253052,40.2576179161711,37746.982811875125,25778.430335942612,63525.41314781774,67235.87602363492,121548.42965788017,78299.68541296943,48810.792201209435,32765.436901955545,28534.12329830264,18075.677445108548,1557.714955865946,102706.85540688704,0.633475830189035,0.09517186867203002,3.35013,1.2748894332395868,3.3501300000001826,1.2826491917499179,1.2830307567180073,2.6118832971230574,19866.313426948807,2025.8001893560806,0.0002974664521786519,9.560051817097158e-05,0.00020186593400768035,0.0006762771214971502,0.09517186867203005,0.09517186867203009,0.4949935613119325,3.979039320256561e-13,28534.12329830264,18075.677445108548,0.85,1.0363110753207356,0.6157790151929368,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437521252090784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15255.078000851208,1557.714955865946,0.4949935613119325,5.722514598313361
350.20000000000005,-27.65112248303599,4.746072050226517,35.09259066967684,25.165105726942443,5.200399594497286,-24.365620361982344,-38.28829902978612,1.9148974734436504,-5.265068069992765,-5.26506806999314,40.25752024199956,37745.60062736162,25778.685809565617,63524.28643692724,67235.2122955719,121547.89077905493,78299.80954571493,48810.19787750466,32766.235186900303,28533.992673917415,18075.649144981195,1557.7138728321877,102706.03725959909,0.6334777383434297,0.09517105397071021,3.35013,1.2748904525255784,3.350129999998173,1.2826516194527797,1.2830330838746327,2.6118783535542356,19866.34492209487,2025.8034009671878,0.0002973875038806004,9.557553726149951e-05,0.0002018119666191009,0.0006760963237296485,0.0951710539707102,0.09517105397071006,0.49499022797859915,3.979039320256561e-13,28533.992673917415,18075.649144981195,0.85,1.0362814079771328,0.6157497605565689,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375365511351734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15255.08834087872,1557.7138728321877,0.49499022797859915,5.722609431368129
350.40000000000003,-27.6537207172817,4.746023818185396,35.092482896517076,25.16466019386428,5.2001485285297795,-24.36798428603326,-38.2906383840367,1.9144120972812941,-5.265214715667696,-5.265214715668074,40.2574223390999,37744.20985187122,25778.939224672686,63523.14907654391,67234.54759144022,121547.34786686079,78299.93231371966,48809.59457415056,32767.04193285456,28533.861050747873,18075.619838015824,1557.7127276029564,102705.21790630335,0.633479633403558,0.09517023808971675,3.35013,1.2748915080772716,3.350129999998992,1.2826540454207804,1.283035409374399,2.6118734135368316,19866.37607097686,2025.806577269186,0.0002973086170932998,9.55506044396869e-05,0.00020175801265361287,0.0006759155709312482,0.09517023808971677,0.0951702380897167,0.49498689464526585,3.979039320256561e-13,28533.861050747873,18075.619838015824,0.85,1.036251441410837,0.6157202914607561,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375518423566946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,45.0,15255.09853155003,1557.7127276029564,0.49498689464526585,5.722703661083469
350.6,-27.656317565254092,4.745975165514618,35.09237513597155,25.164214660786115,5.1998974409216165,-24.370346964343206,-38.2929775287397,1.9139268400107143,-5.2653613791324005,-5.2653613791327265,40.257324380239105,37742.82357873354,25779.19160246691,63522.015181200455,67233.8828973522,121546.8038635461,78300.05461952212,48808.995300903385,32767.843687354154,28533.72936372699,18075.59026724461,1557.711580454413,102704.39839807924,0.6334815206533392,0.0951694220400914,3.35013,1.274892519670539,3.3501300000019625,1.2826564707165367,1.283037734280019,2.6118684749070034,19866.4071025882,2025.8097416129058,0.00029722979164487783,9.552567985998835e-05,0.00020170411178488948,0.0006757349960139119,0.09516942204009138,0.0951694220400913,0.4949835613119325,3.410605131648481e-13,28533.72936372699,18075.59026724461,0.85,1.0362216174822965,0.6156909472336598,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375671257043254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15255.108723172452,1557.711580454413,0.4949835613119325,5.722797722044249
350.8,-27.658913031339047,4.7459260956665865,35.09226739185846,25.163774017151468,5.199648310483076,-24.372708202958293,-38.29531642897052,1.9134434821022863,-5.265507655330623,-5.26550765533095,40.25722690726101,37741.44169383439,25779.441908818655,63520.88360265305,67233.22820264033,121546.26795261353,78300.18712040171,48808.40061159565,32768.651676451176,28533.597841154544,18075.562648425377,1557.710421280794,102703.57995532354,0.6334834726784666,0.09516860722705102,3.35013,1.2748935889592397,3.3501300000006005,1.2826588870378082,1.28304005028657,2.6118635545704914,19866.44072090977,2025.8131697276615,0.0002971510273671581,9.550076389146678e-05,0.0002016502634756913,0.0006755545971778177,0.09516860722705092,0.09516860722705092,0.49498022797859914,3.410605131648481e-13,28533.597841154544,18075.562648425377,0.85,1.0361917238356833,0.6156616109657644,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375824012040732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15255.118841014337,1557.710421280794,0.49498022797859914,5.722891700602875
351.0,-27.661507107073504,4.745876606957305,35.09215965950235,25.163328449148707,5.199396950090702,-24.375068413017235,-38.297651417646534,1.9129582560344267,-5.265654742777826,-5.26565474277823,40.2571290027562,37740.051340476384,25779.693225569,63519.74456604538,67232.56442429186,121545.72458987747,78300.30932025648,48807.79623644091,32769.4589820173,28533.466940016595,18075.533263525238,1557.7093293214962,102702.76115938203,0.6334853490297497,0.09516779182218199,3.35013,1.2748946423130114,3.350129999999359,1.2826613119525796,1.2830423749675433,2.6118586167537385,19866.4717256399,2025.816331330261,0.0002970723244819102,9.547589558170888e-05,0.00020159642890020134,0.0006753742443514315,0.09516779182218199,0.09516779182218191,0.4949768946452658,3.979039320256561e-13,28533.466940016595,18075.533263525238,0.85,1.0361617102392613,0.615632137827725,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375976688812602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15255.128885782324,1557.7093293214962,0.4949768946452658,5.722985867951193
351.20000000000005,-27.664099797130984,4.745826700962403,35.092051931107406,25.16287292763593,5.199142115773672,-24.377427723137217,-38.29998619677497,1.912470041779884,-5.265801880373601,-5.265801880373996,40.25702961921203,37738.66566130931,25779.94359694123,63518.60925825054,67231.87870571674,121545.15598108436,78300.40794508836,48807.19490068093,32770.23671600825,28533.33367842639,18075.497721099728,1557.708136992472,102701.93770045885,0.633487062003075,0.09516697145004974,3.35013,1.2748956550052393,3.350130000000973,1.2826637506841894,1.2830447135476002,2.6118536508208,19866.496748879923,2025.818882990616,0.0002969936828122746,9.545103548609066e-05,0.00020154264732618395,0.0006751940690868687,0.09516697145004965,0.09516697145004976,0.4949735613119325,3.979039320256561e-13,28533.33367842639,18075.497721099728,0.85,1.036132297834597,0.6156030622440771,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4376129286856263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15255.138930948451,1557.708136992472,0.4949735613119325,5.7230797651447665
351.40000000000003,-27.66669110565589,4.745776389352298,35.09194422548207,25.16243706867101,5.198895579058485,-24.379784959771417,-38.30232069650663,1.9119894331740104,-5.2659467042640244,-5.265946704264406,40.25693204475223,37737.284048247304,25780.18696606302,63517.47101431032,67231.23137715053,121544.6179399738,78300.54729124227,48806.59996233905,32771.05258767024,28533.199596760263,18075.469494985133,1557.7067943804918,102701.11710330663,0.6334890496135411,0.09516615473914933,3.35013,1.2748966803355146,3.350130000000568,1.2826661538320598,1.2830470166112853,2.611848757364681,19866.53210399475,2025.822488208996,0.00029691510219760094,9.542618434515172e-05,0.0002014889178524492,0.0006750140683650257,0.09516615473914944,0.09516615473914922,0.4949702279785992,3.979039320256561e-13,28533.199596760263,18075.469494985133,0.85,1.0361022074491908,0.6155736788814704,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4376281806441862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15255.14890247956,1557.7067943804918,0.4949702279785992,5.723172867605574
351.6,-27.669281024261625,4.745725660380318,35.091836529486834,25.161986576300137,5.198641922294232,-24.382141657299517,-38.30465131960807,1.9115025553321368,-5.266094682605058,-5.26609468260539,40.25683361873716,37735.89421195064,25780.437383188197,63516.331595138836,67230.5586258266,121544.06530709536,78300.65835038097,48805.9939365051,32771.84934875096,28533.06929808056,18075.43790753879,1557.7057727153979,102700.2977701616,0.6334908354480722,0.0951653385271078,3.35013,1.2748977177543566,3.350129999999329,1.282668586096802,1.2830493488787065,2.6118438046374424,19866.560282085717,2025.825361574617,0.0002968365828572567,9.540138043477502e-05,0.00020143520242248166,0.0006748341146916285,0.09516533852710776,0.09516533852710779,0.49496689464526583,3.410605131648481e-13,28533.06929808056,18075.43790753879,0.85,1.0360723576039133,0.6155443159355857,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4376434247808447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15255.158801781945,1557.7057727153979,0.49496689464526583,5.72326682040054
351.8,-27.671869557432313,4.745674525451666,35.09172884489312,25.1615407638252,5.198391385443832,-24.384496795653003,-38.30698169823734,1.9110186236645241,-5.266240409379407,-5.266240409379805,40.256734870463056,37734.50871526665,25780.680957191038,63515.189672457695,67229.89133597088,121543.50705539907,78300.77545711407,48805.39283640985,32772.64735633802,28532.934762237142,18075.404807849067,1557.7044549747077,102699.47456442239,0.633492662373152,0.09516451880414961,3.35013,1.2748987502278761,3.350129999999811,1.2826710045055694,1.2830516673640389,2.6118388801432157,19866.58999458139,2025.8283914059737,0.0002967581246203273,9.537658508220284e-05,0.00020138153953812445,0.0006746543370528569,0.09516451880414965,0.0951645188041496,0.4949635613119325,3.979039320256561e-13,28532.934762237142,18075.404807849067,0.85,1.0360425181121156,0.6155150544412392,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437658661045789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15255.168700929498,1557.7044549747077,0.4949635613119325,5.723360292736747
352.0,-27.674456722511476,4.745622984441182,35.091621179086914,25.161099980492168,5.198142283494003,-24.38685055896264,-38.309315604250855,1.9105361199452011,-5.266386571399437,-5.266386571399822,40.2566369697126,37733.1406825647,25780.924606290588,63514.06528885529,67229.23608440989,121542.96303191123,78300.90462656718,48804.809224722165,32773.43933538335,28532.80234121076,18075.37520983274,1557.7032508956001,102698.6546190478,0.633494565086092,0.0951637024296056,3.35013,1.2748998057795693,3.3501300000000995,1.2826734161392188,1.2830539791495243,2.6118339694633415,19866.62276764845,2025.8317333287564,0.0002966797269264353,9.535175816596262e-05,0.00020132796876047267,0.0006744748679835223,0.09516370242960552,0.09516370242960555,0.4949602279785992,3.979039320256561e-13,28532.80234121076,18075.37520983274,0.85,1.0360130314937261,0.6154861177368616,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437673889464922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15255.178527287208,1557.7032508956001,0.4949602279785992,5.723453549083285
352.20000000000005,-27.677042497886475,4.745571037664542,35.09151352931513,25.16065923208373,5.197892962968387,-24.389203093139436,-38.31164179192854,1.9100535582213036,-5.266533065629915,-5.266533065630304,40.25653915399608,37731.750982411824,25781.168065984228,63512.919048396056,67228.58161121399,121542.42028363766,78301.03403465505,48804.20340585271,32774.25625422482,28532.670606439457,18075.345945249723,1557.7020931413178,102697.8353665859,0.6334964642661367,0.09516288670307056,3.35013,1.274900773963891,3.350129999999419,1.2826758279257797,1.2830562911660452,2.6118290584905686,19866.65560126228,2025.8350814255919,0.00029660139039578467,9.532701929499295e-05,0.00020127437110079174,0.0006742953088558954,0.09516288670307042,0.09516288670307058,0.4949568946452658,3.979039320256561e-13,28532.670606439457,18075.345945249723,0.85,1.0359827559575032,0.615456570970633,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437689110139803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,42.0,15255.188205300365,1557.7020931413178,0.4949568946452658,5.723547174802342
352.40000000000003,-27.6796269012067,4.745518685830284,35.091405890928954,25.16021345453339,5.197641776959189,-24.391554578778468,-38.31397161176426,1.9095694545309498,-5.266679799821645,-5.266679799822068,40.25644065917031,37730.37892495229,25781.411100554807,63511.7900255071,67227.91663300767,121541.86587796341,78301.15184923817,48803.61414118262,32775.0418978395,28532.53814440094,18075.313851541712,1557.7009155630917,102697.01424800791,0.6334982804566479,0.09516206893020623,3.35013,1.274901855341159,3.3501300000011596,1.2826782467865496,1.2830586103362216,2.6118241331315684,19866.68549335472,2025.8381295707218,0.00029652311445896204,9.53022477404899e-05,0.00020122086671847214,0.0006741160622195551,0.09516206893020636,0.09516206893020629,0.4949535613119325,3.979039320256561e-13,28532.53814440094,18075.313851541712,0.85,1.0359533027033194,0.6154276338905622,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4377043229428097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15255.19796014065,1557.7009155630917,0.4949535613119325,5.723640788696302
352.6,-27.682209910873297,4.745465931506567,35.0912982613269,25.15976271769034,5.197388981074782,-24.39390497087395,-38.31629364341495,1.9090840410754308,-5.266826338096962,-5.266826338097368,40.25634130258242,37728.98528270379,25781.652594230134,63510.63787693392,67227.24015106328,121541.29668170241,78301.25715043032,48803.00228207074,32775.83874262176,28532.403936409,18075.27813603554,1557.6996522016998,102696.19012899508,0.6335000084928154,0.09516124802251544,3.35013,1.2749028229760007,3.350129999999763,1.2826806716375063,1.2830609355765028,2.61181919559381,19866.712210530866,2025.8408539644902,0.00029644489973540747,9.52775649108127e-05,0.0002011673348245948,0.0006739367234159197,0.09516124802251531,0.09516124802251545,0.49495022797859917,3.979039320256561e-13,28532.403936409,18075.27813603554,0.85,1.035923313108703,0.6153982504477856,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437719527977304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15255.207564677112,1557.6996522016998,0.49495022797859917,5.723734008316288
352.8,-27.684791531108218,4.745412782761365,35.09119065425767,25.159326719027035,5.19714225396854,-24.39625350528044,-38.31861539566887,1.908604228140764,-5.266971390877643,-5.266971390878047,40.256243397709774,37727.595842629824,25781.889247121482,63509.48508975131,67226.59304522835,121540.75197319503,78301.39340570511,48802.39620310649,32776.66355844291,28532.26968084521,18075.248305969923,1557.698313209927,102695.36877545157,0.6335019438746059,0.09516043045184636,3.35013,1.2749038351187485,3.350130000001518,1.2826830702542575,1.2830632346527366,2.611814311493116,19866.74678142321,2025.8443792144324,0.0002963667460623803,9.525289095661319e-05,0.0002011138551057671,0.0006737575594054835,0.09516043045184641,0.09516043045184654,0.49494689464526587,3.979039320256561e-13,28532.26968084521,18075.248305969923,0.85,1.0358928419431872,0.6153686559082575,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4377347251157375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15255.21724757622,1557.698313209927,0.49494689464526587,5.7238267418571125
353.0,-27.68737177979133,4.745359230303544,35.09108305639028,25.158875982183986,5.196888780871442,-24.39860147970396,-38.320940849930025,1.9081184807840987,-5.267119012295211,-5.267119012295612,40.25614438862578,37726.2242893228,25782.131474692822,63508.35576401562,67225.91905786598,121540.18835978028,78301.50004734701,48801.80527880385,32777.43863171463,28532.13782722148,18075.214023722274,1557.6972060036314,102694.54713832337,0.633503669902974,0.0951596118926337,3.35013,1.2749048967147245,3.3501299999997323,1.2826854964288952,1.2830655613722213,2.611809371297208,19866.773838700276,2025.8471382888424,0.0002962886528639767,9.52281835780908e-05,0.0002010604692858859,0.000673578709968725,0.09515961189263368,0.09515961189263368,0.4949435613119325,3.979039320256561e-13,28532.13782722148,18075.214023722274,0.85,1.0358635539841352,0.6153398289187506,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4377499143824735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15255.226858671522,1557.6972060036314,0.4949435613119325,5.7239201468639616
353.20000000000005,-27.689950647956767,4.745305287976423,35.090975478575196,25.158439913671486,5.196642209447864,-24.400947521164504,-38.32326221801338,1.9076390826555962,-5.267263797954229,-5.267263797954643,40.25604624951684,37724.84377335473,25782.365396272493,63507.209169627225,67225.27119666661,121539.63933697854,78301.63467663819,48801.20725332624,32778.252692568836,28532.002744039433,18075.18312594219,1557.6958176922308,102693.72470176766,0.6335055862742842,0.09515879324427258,3.35013,1.2749059022637086,3.3501299999995333,1.2826878928783676,1.2830678584352344,2.611804491646262,19866.807997045627,2025.8506214706988,0.0002962106203770584,9.520352552003419e-05,0.0002010070948570242,0.0006733998986933625,0.09515879324427243,0.09515879324427273,0.49494022797859916,3.979039320256561e-13,28532.002744039433,18075.18312594219,0.85,1.0358333808491549,0.61531049748048,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437765095882237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15255.236318211537,1557.6958176922308,0.49494022797859916,5.724012944760088
353.40000000000003,-27.69252814042074,4.7452509455362515,35.090867910599435,25.15798914190384,5.196388748268149,-24.403293013284785,-38.32558348132295,1.9071536211321856,-5.267411370619925,-5.26741137062026,40.255947101556046,37723.46807001905,25782.605464103017,63506.07353412207,67224.5970147607,121539.07305835828,78301.74020330375,48800.6112585621,32779.032160824056,28531.870579494564,18075.14819219864,1557.6946944890406,102692.90256223163,0.6335072964051991,0.0951579741658051,3.35013,1.2749069171538583,3.350129999998862,1.2826903174872424,1.283070183743262,2.6117995546756907,19866.834771429225,2025.8533516980035,0.0002961326484213823,9.517887447385561e-05,0.0002009537739475267,0.0006732212667148276,0.09515797416580518,0.095157974165805,0.49493689464526586,3.410605131648481e-13,28531.870579494564,18075.14819219864,0.85,1.0358039222338817,0.6152815630491728,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4377802695618045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15255.245782096172,1557.6946944890406,0.49493689464526586,5.724106123122019
353.6,-27.69510426127849,4.745196216975904,35.09076036280469,25.157553038466745,5.1961422144312,-24.405636577896843,-38.32790443031115,1.9066745310495752,-5.267556068929878,-5.26755606893025,40.25584880866775,37722.09646805051,25782.837136208345,63504.933604258855,67223.94885932052,121538.52109284277,78301.87362955553,48800.021238285735,32779.83599029977,28531.73509731391,18075.116572799765,1557.6932844306639,102692.07952692598,0.6335091963790673,0.09515715490614628,3.35013,1.2749079177575187,3.350129999999543,1.2826927122678378,1.283072479291245,2.6117946784595616,19866.868624537616,2025.856803754352,0.00029605473683868254,9.515423266199352e-05,0.000200900504176689,0.0006730428060574511,0.0951571549061463,0.09515715490614621,0.4949335613119325,3.979039320256561e-13,28531.73509731391,18075.116572799765,0.85,1.035774038696723,0.6152524849533864,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437795435449042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15255.255170700839,1557.6932844306639,0.4949335613119325,5.724198741975819
353.8,-27.697679002363913,4.745141090556033,35.09065282121676,25.157097272481792,5.195886862683632,-24.40797978233971,-38.33022153759373,1.9061876426594138,-5.267703900481365,-5.267703900481727,40.25574893796577,37720.71669477583,25783.075851922233,63503.79254669807,67223.2641961877,121537.94221203685,78301.96711541906,48799.419614007194,32780.60833490207,28531.602163926935,18075.078580633475,1557.6921405089386,102691.25540740606,0.6335108164197716,0.09515633365606764,3.35013,1.2749089090200143,3.3501299999994867,1.2826951432984972,1.2830748111773653,2.6117897284502214,19866.89234391089,2025.8592224573013,0.00029597688584152973,9.512963751802393e-05,0.00020084724832350578,0.0006728643920260265,0.09515633365606758,0.0951563336560677,0.49493022797859915,3.410605131648481e-13,28531.602163926935,18075.078580633475,0.85,1.0357446262341319,0.6152235645703273,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4378105935675767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15255.264488226967,1557.6921405089386,0.49493022797859915,5.724291733758708
354.0,-27.70025236777098,4.7450855824158795,35.09054529711718,25.1566560700536,5.1956387592787365,-24.410321023505787,-38.332538365479536,1.9057074150135702,-5.267848353153511,-5.26784835315391,40.25564969893802,37719.341019118445,25783.304884092213,63502.64590321066,67222.60430656007,121537.37390471293,78302.08735465343,48798.824067211994,32781.4036527127,28531.46471406066,18075.042958461032,1557.6906325218217,102690.42904096087,0.6335126198254177,0.09515551092427171,3.35013,1.2749099277565255,3.350129999999994,1.2826975431514547,1.2830771119536932,2.611784841942613,19866.922851189483,2025.8623333339606,0.00029589909527172787,9.510505121253286e-05,0.000200794044059195,0.0006726861508240309,0.09515551092427174,0.09515551092427177,0.4949268946452658,3.979039320256561e-13,28531.46471406066,18075.042958461032,0.85,1.0357148115031587,0.6151945264325505,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437825743868888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15255.273805350298,1557.6906325218217,0.4949268946452658,5.724383881151033
354.20000000000005,-27.70282436211098,4.745029684801511,35.09043778930875,25.156210117880278,5.195387559434136,-24.412661340132008,-38.33485501874236,1.905224537455151,-5.267995002041289,-5.267995002041626,40.25555063807065,37717.96994885942,25783.538568621083,63501.5085174805,67221.93871582732,121536.80845522652,78302.20039002656,48798.23162305846,32782.18751885344,28531.33117077813,18075.00817312281,1557.6894034415939,102689.60601927966,0.6335143658363647,0.09515469115893255,3.35013,1.2749109431961556,3.350130000001993,1.2826999552462977,1.2830794250524462,2.6117799305268745,19866.951530693605,2025.8652578294939,0.0002958213649555972,9.508047263064697e-05,0.00020074089232495024,0.0006725080856045855,0.09515469115893244,0.09515469115893267,0.4949235613119325,3.410605131648481e-13,28531.33117077813,18075.00817312281,0.85,1.035685275851228,0.6151656397308954,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4378408863765948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15255.283050833968,1557.6894034415939,0.4949235613119325,5.72447628924768
354.40000000000003,-27.705394976640804,4.744973404496188,35.09033029826806,25.15576898530128,5.19513881827587,-24.415000168777958,-38.33716769060118,1.9047440104129785,-5.2681404530544,-5.268140453054741,40.255451718823814,37716.59013725938,25783.768183193646,63500.35832045303,67221.2811672807,121536.24524043992,78302.32183288493,48797.63080286332,32782.990033357346,28531.195889965573,18074.97385910501,1557.6880393393403,102688.78193893335,0.6335161669638244,0.0951538705903007,3.35013,1.27491196687799,3.350130000001004,1.2827023562634667,1.2830817271474606,2.6117750416854184,19866.98234335748,2025.8683998467855,0.0002957436951230652,9.505594214342406e-05,0.0002006877529796411,0.0006723300618896851,0.09515387059030055,0.09515387059030077,0.49492022797859914,3.410605131648481e-13,28531.195889965573,18074.97385910501,0.85,1.0356552462404711,0.6151364414171012,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4378560211173623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15255.292222588323,1557.6880393393403,0.49492022797859914,5.7245687313907005
354.6,-27.70796421593725,4.744916739123186,35.09022282119772,25.155322963278763,5.194887765308942,-24.417337990662517,-38.339480152912415,1.9042615400341836,-5.268286842935424,-5.268286842935799,40.255352432150886,37715.21490418259,25783.999223801886,63499.21412798448,67220.61485532334,121535.67562549183,78302.43327244412,48797.0333213032,32783.77772348991,28531.061546366604,18074.938042469716,1557.6867625293776,102687.95787155462,0.6335178946319836,0.09515304978475643,3.35013,1.2749129334138707,3.350130000000992,1.282704766227413,1.2830840382688897,2.611770134645348,19867.010617969303,2025.871283054795,0.0002956660856015322,9.50314197256395e-05,0.0002006346658758927,0.0006721522131908044,0.09515304978475639,0.09515304978475615,0.4949168946452658,3.979039320256561e-13,28531.061546366604,18074.938042469716,0.85,1.035625549771307,0.6151074577263725,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4378711480392727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15255.301396881696,1557.6867625293776,0.4949168946452658,5.724661189388851
354.8,-27.710532084205877,4.744859694566955,35.090115361498356,25.15488176085057,5.194639048068936,-24.419674344768616,-38.341792405676074,1.903781308631689,-5.268432240865138,-5.268432240865544,40.25525337659302,37713.84400127104,25784.226733738684,63498.07073500972,67219.95706588525,121535.10975141588,78302.55356135876,48796.44049674444,32784.57007179368,28530.92595179195,18074.90307779409,1557.6853820891586,102687.13329164934,0.6335196799548265,0.09515222870105006,3.35013,1.2749139521503823,3.350129999999532,1.2827071656344424,1.283086338907066,2.6117652491190264,19867.041137852837,2025.8743952168006,0.00029558853622976654,9.500690537442866e-05,0.00020058163085533788,0.0006719745389773931,0.09515222870104945,0.09515222870105004,0.4949135613119325,3.979039320256561e-13,28530.92595179195,18074.90307779409,0.85,1.0355958094277595,0.6150785110955317,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437886267168789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,18.0,15255.310498283943,1557.6853820891586,0.4949135613119325,5.724753408514692
355.0,-27.7130985730965,4.744802270027963,35.09000791974706,25.154440628271573,5.194389963535172,-24.422009493913116,-38.344100677035726,1.9033008843518235,-5.268578205076722,-5.268578205077084,40.25515451289196,37712.464497972665,25784.454723395495,63496.91922136816,67219.3006357005,121534.54696400432,78302.67462316004,48795.83848543229,32785.37348636417,28530.791604908307,18074.868903365972,1557.684084023917,102686.31004166295,0.6335214652879261,0.09515140887950885,3.35013,1.274914928027429,3.3501300000003913,1.2827095658249281,1.283088640405996,2.6117603620157657,19867.07185383434,2025.8775273752342,0.0002955110472257392,9.49824390616163e-05,0.0002005286081641229,0.000671796906068873,0.09515140887950894,0.0951514088795089,0.4949102279785992,3.410605131648481e-13,28530.791604908307,18074.868903365972,0.85,1.0355657293121563,0.6150493013031,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437901378530191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15255.31952680205,1557.684084023917,0.4949102279785992,5.724845688167199
355.20000000000005,-27.71566368694129,4.744744467740139,35.08990049460244,25.153999460767977,5.194140959755963,-24.424343397183122,-38.3464087388478,1.902820669997807,-5.2687240265096875,-5.268724026510002,40.25505553227859,37711.08945105898,25784.68137269411,63495.77082375309,67218.64381647398,121533.98201858319,78302.79486192187,48795.24049650706,32786.171517127565,28530.656829415093,18074.83419403661,1557.6827601965012,102685.48623926444,0.6335232414068177,0.09515058851000634,3.35013,1.2749159467639406,3.3501299999990164,1.282711964920743,1.2830909408867865,2.6117554771596754,19867.10236099303,2025.8806382396672,0.00029543361842443227,9.495798079061683e-05,0.00020047563763381544,0.0006716194479061741,0.09515058851000628,0.09515058851000621,0.4949068946452658,3.410605131648481e-13,28530.656829415093,18074.83419403661,0.85,1.0355357988331648,0.6150202231258316,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379164820738701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15255.328558005858,1557.6827601965012,0.4949068946452658,5.724938008823834
355.40000000000003,-27.718227430282756,4.744686287969644,35.08979308252556,25.15355326412248,5.1938900489771065,-24.426676257464603,-38.348716660961486,1.9023388761589255,-5.268870163407371,-5.268870163407766,40.254955911999744,37709.71894632922,25784.907862296834,63494.62680862605,67217.97665429741,121533.40603266135,78302.90365577344,48794.64594780515,32786.953008853656,28530.521516067103,18074.796809555362,1557.6814285324333,102684.66079246171,0.6335249357210821,0.09514976630955845,3.35013,1.2749169023102151,3.350130000000264,1.2827143712671953,1.283093248696992,2.611750577558745,19867.129964331958,2025.8834529968908,0.00029535624965463365,9.49335298186603e-05,0.00020042271983597334,0.0006714421664040894,0.09514976630955839,0.09514976630955842,0.49490356131193247,3.979039320256561e-13,28530.521516067103,18074.796809555362,0.85,1.0355062288617325,0.6149913909289132,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379315778248531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15255.337516465224,1557.6814285324333,0.49490356131193247,5.72503021603508
355.6,-27.720789807627575,4.744627733225181,35.08968568073105,25.15310210818427,5.193637534626162,-24.429008048468322,-38.35102437352759,1.9018557754669108,-5.26901609072695,-5.269016090727333,40.254855430069355,37708.35295394432,25785.132846677723,63493.485800622046,67217.29796527937,121532.81524656844,78302.99992453103,48794.054913196065,32787.71667926107,28530.384434611355,18074.755798790684,1557.680009436789,102683.83232877543,0.6335265422103276,0.09514894096048987,3.35013,1.2749179210467267,3.3501300000005196,1.2827167835932844,1.2830955625650171,2.611745665801031,19867.154389785286,2025.8859436999676,0.0002952789407463797,9.490908688316841e-05,0.0002003698538632113,0.0006712650585227601,0.09514894096049001,0.09514894096048983,0.49490022797859917,3.979039320256561e-13,28530.384434611355,18074.755798790684,0.85,1.035477039360853,0.6149628293922053,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379466658094033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15255.346400787821,1557.680009436789,0.49490022797859917,5.72512204806899
355.8,-27.72335081013974,4.744568810004115,35.089578299126565,25.152660731133096,5.193389164423903,-24.431338187409388,-38.353328104689695,1.901376541693554,-5.269160872574162,-5.269160872574543,40.254755830786266,37706.97811824253,25785.35393264004,63492.33205088257,67216.63845255063,121532.23931058505,78303.11630421343,48793.4559699054,32788.51148256448,28530.246925394393,18074.718343381,1557.6785149754012,102683.00524105073,0.6335282828307011,0.09514811738092027,3.35013,1.2749189238483085,3.3501299999994147,1.2827191777703906,1.283097858355416,2.611740791014883,19867.183917812563,2025.8889547207827,0.00029520169193227545,9.488469191796598e-05,0.00020031700001430948,0.0006710879912579386,0.09514811738092031,0.09514811738092004,0.4948968946452658,3.979039320256561e-13,28530.246925394393,18074.718343381,0.85,1.0354471241648882,0.6149338162944334,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379617460535785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15255.355212377617,1557.6785149754012,0.4948968946452658,5.725213393453834
356.0,-27.725910441469477,4.74450951543841,35.08947093691883,25.15221945885571,5.193140139042651,-24.43366715755584,-38.355631626304216,1.9008968551290208,-5.269306694045667,-5.269306694046047,40.254656631752304,37705.60776296077,25785.576739422475,63491.18450238324,67215.98142299583,121531.66994903237,78303.23448649806,48792.8608264629,32789.30406670573,28530.111786614052,18074.682559273955,1557.6771752412853,102682.1807469864,0.6335300294110433,0.09514729627951025,3.35013,1.2749198453268038,3.3501299999977525,1.282721573943922,1.283100156219363,2.6117359121820316,19867.213903198786,2025.8920123792311,0.00029512450306821243,9.486030496454714e-05,0.00020026419810366527,0.0006709110979930321,0.09514729627951035,0.09514729627951014,0.4948935613119325,3.979039320256561e-13,28530.111786614052,18074.682559273955,0.85,1.0354173081860154,0.614904875368597,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437976818504911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15255.364026804455,1557.6771752412853,0.4948935613119325,5.725305124829393
356.20000000000005,-27.72846792877874,4.744449810246298,35.089363480937955,25.151723354961746,5.192835697212686,-24.436002486287265,-38.357943564746506,1.9003702546881944,-5.269462079177799,-5.269462079178221,40.254540804642716,37704.27466880932,25785.82311526814,63490.09778407746,67215.32637261764,121531.11441419384,78303.32601542484,48792.27431150541,32790.057448799365,28529.964926308072,18074.6524669897,1557.675798232215,102681.31519042917,0.6335322357975522,0.09514642898788227,3.35013,1.2749208931857723,3.3501299999994942,1.2827241887417027,1.2831026728784427,2.6117305882306106,19867.23712605514,2025.8943804515447,0.00029504739741773,9.483583472681666e-05,0.00020021156269091334,0.0006707347625177095,0.0951464289880625,0.09514642898811701,0.49489022797859916,3.979039320256561e-13,28529.964926308072,18074.6524669897,0.85,1.0353893447020488,0.6148770533409849,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379918831844154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15255.37276863819,1557.675798232215,0.49489022797859916,5.7253970012189415
356.40000000000003,-27.731024809377306,4.744389842153767,35.089256181140364,25.151335342694097,5.192651411788806,-24.43831975923974,-38.360230217780895,1.8999463616511891,-5.2695833056199035,-5.269583305620326,40.25445151884942,37702.85620472471,25785.98085551829,63488.837060243,67214.6307138884,121530.41726231115,78303.43569934752,48791.661190183724,32790.86056573755,28529.80569290445,18074.582223992475,1557.672191034448,102680.49132215089,0.6335333096393202,0.09514561513944203,3.35013,1.2749218102684248,3.350129999998091,1.282726324485914,1.2831047103894826,2.611726239689243,19867.26495522424,2025.8972182370374,0.00029497032859850727,9.481163785438773e-05,0.00020015869074411954,0.0006705576346225972,0.09514561513944193,0.09514561513944216,0.49488689464526586,3.979039320256561e-13,28529.80569290445,18074.582223992475,0.85,1.0353579133086381,0.6148474650568755,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4380069355429625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15255.381265070755,1557.672191034448,0.49488689464526586,5.725480499222281
356.6,-27.73358033402097,4.74432943008043,35.089148890017036,25.150875839777314,5.192384280659693,-24.44064684336569,-38.36253342507405,1.8994507900044053,-5.269747169531627,-5.269747169532043,40.25435710617408,37701.500082915525,25786.247244002116,63487.74732691764,67213.97327636142,121529.92865594462,78303.5459981671,48791.072804721225,32791.63688160653,28529.70813558108,18074.567294814937,1557.6733819024612,102679.7049135426,0.6335349527208475,0.09514482967522973,3.35013,1.2749228075752037,3.350130000000019,1.2827287943967265,1.2831070822415276,2.611721210776735,19867.292940405903,2025.9000719313838,0.00029489331916866194,9.478727157474342e-05,0.00020010604759391852,0.0006703812732258143,0.09514482967523076,0.09514482967522984,0.4948835613119325,3.979039320256561e-13,28529.70813558108,18074.567294814937,0.85,1.035328682192519,0.6148185443803991,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438021984628082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15255.39019098971,1557.6733819024612,0.4948835613119325,5.725577218280551
356.8,-27.736134492539428,4.744268676337233,35.08904158478418,25.150438933074497,5.192140335173807,-24.442970378921974,-38.36483226679263,1.898976221556376,-5.269887535669511,-5.269887535669884,40.254256047107695,37700.13412745596,25786.452245918328,63486.58637337429,67213.31383955543,121529.32703424233,78303.66164850382,48790.481936404445,32792.421902332644,28529.560948768572,18074.523293983184,1557.6712470697705,102678.86759257934,0.6335366789008836,0.09514399640889004,3.35013,1.274923781254329,3.350130000000496,1.2827311662419867,1.2831093560752618,2.6117163815508317,19867.32228338251,2025.903064082282,0.00029481636940105,9.476295724925307e-05,0.0002000534121517969,0.0006702049376520994,0.09514399640889004,0.09514399640888987,0.49488022797859915,3.979039320256561e-13,28529.560948768572,18074.523293983184,0.85,1.035298981240203,0.6147898742771809,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438037026029602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15255.398709049914,1557.6712470697705,0.49488022797859915,5.725671321446312
357.0,-27.738687276852225,4.744207553672175,35.08893430359481,25.149992701504402,5.191888770179709,-24.445293439467306,-38.367127266805596,1.8984949327947322,-5.2700346207098505,-5.270034620710271,40.254156411727934,37698.759920113975,25786.6735990348,63485.43351914878,67212.64864146234,121528.74940532337,78303.76851035505,48789.87978900639,32793.2096903874,28529.427164826237,18074.485574455382,1557.6700288207871,102678.04330766136,0.6335383276373424,0.09514317519510901,3.35013,1.2749247708683837,3.350129999998502,1.2827335693133255,1.283111661220717,2.611711488764885,19867.349396531416,2025.9058288540343,0.00029473947950531054,9.473868930495807e-05,0.00020000079020035245,0.0006700286472739068,0.09514317519510898,0.09514317519510926,0.49487689464526585,3.979039320256561e-13,28529.427164826237,18074.485574455382,0.85,1.0352691399921636,0.6147609080986353,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4380520596872002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15255.407237793552,1557.6700288207871,0.49487689464526585,5.725762045272623
357.20000000000005,-27.74123869148149,4.74414607241294,35.08882703431674,25.14954622546213,5.191638477202788,-24.44761513983003,-38.36942205727098,1.8980149255513081,-5.270179657893834,-5.270179657894166,40.25405583461943,37697.3900897671,25786.8887555408,63484.2788453079,67211.9784056222,121528.1556177358,78303.87030346767,48789.28198761257,32793.987017616775,28529.2884565728,18074.443781129372,1557.668494610809,102677.21342882591,0.6335399429481824,0.09514234858683418,3.35013,1.2749256972922014,3.350129999998951,1.282735966293448,1.2831139603493773,2.611706608399253,19867.37522363237,2025.9084624853922,0.00029466264931143394,9.471442931798809e-05,0.00019994821999344585,0.0006698525302466428,0.09514234858683625,0.09514234858683429,0.4948735613119325,3.410605131648481e-13,28529.2884565728,18074.443781129372,0.85,1.0352395294349186,0.6147321681411749,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4380670855528501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15255.415766871301,1557.668494610809,0.4948735613119325,5.725853425589257
357.40000000000003,-27.743788740475065,4.744084234324062,35.08871978557341,25.14910470871257,5.191389923312346,-24.449935436936766,-38.371716638188786,1.8975366197740844,-5.27032464075387,-5.270324640754251,40.25395590237208,37696.02459976067,25787.102853326658,63483.12745308733,67211.31902094772,121527.57259724695,78303.98307544149,48788.68865425463,32794.77157909651,28529.15072297257,18074.40461471776,1557.6670001573855,102676.38554386467,0.6335416287090412,0.09514152411238164,3.35013,1.2749266852578152,3.3501300000020637,1.2827383552240994,1.283116251502213,2.6117017444408757,19867.403836306432,2025.9113801661558,0.00029458587866384474,9.469017728552829e-05,0.00019989570137831644,0.0006696765860585393,0.09514152411238162,0.0951415241123815,0.49487022797859914,3.979039320256561e-13,28529.15072297257,18074.40461471776,0.85,1.0352098344326779,0.614703417274547,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4380821036527047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15255.424223646987,1557.6670001573855,0.49487022797859914,5.725944279165349
357.6,-27.746337428309584,4.744022040637359,35.088612559571246,25.14866815125572,5.19114303980222,-24.45225434169418,-38.374010974634416,1.8970599531868377,-5.270469692186225,-5.2704696921866185,40.25385666874374,37694.66343915982,25787.316212021742,63481.979651181566,67210.67075580444,121527.00122275818,78304.10707298489,48788.09975634027,32795.56368516068,28529.01425493199,18074.368297530353,1557.6655642205817,102675.55997970162,0.6335433862530222,0.09514070208620046,3.35013,1.2749276468483735,3.3501300000015357,1.2827407363959784,1.2831185349697947,2.6116968962976976,19867.435297148815,2025.9145882792611,0.00029450916739421403,9.46659335737617e-05,0.00019984323382045232,0.0006695008129189119,0.09514070208620054,0.0951407020862004,0.49486689464526584,3.979039320256561e-13,28529.01425493199,18074.368297530353,0.85,1.0351800498846717,0.6146746493059168,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4380971140101262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15255.432608127594,1557.6655642205817,0.49486689464526584,5.726035399654101
357.8,-27.74888474663216,4.743959486849267,35.08850534283158,25.148216750845336,5.190890128459485,-24.454572616481073,-38.37630139952523,1.8965779983083935,-5.270616153094295,-5.27061615309471,40.25375583770817,37693.29393079868,25787.532272855744,63480.826203654426,67209.99280658734,121526.40254697259,78304.19889691555,48787.50002112679,32796.33208420973,28528.877467529503,18074.325401464852,1557.6641841263902,102674.7310921201,0.6335449203017669,0.09513987615217846,3.35013,1.2749286469025538,3.35012999999916,1.2827431421164588,1.2831208430692909,2.61169199819105,19867.458594853993,2025.9169639840306,0.00029443251572037246,9.464173691506989e-05,0.00019979077880530257,0.0006693250817990083,0.09513987615217848,0.09513987615217863,0.4948635613119325,3.979039320256561e-13,28528.877467529503,18074.325401464852,0.85,1.0351505794708542,0.614645986639432,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381121166510036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15255.440921019763,1557.6641841263902,0.4948635613119325,5.7261268143225665
358.0,-27.751424107978966,4.743896942357648,35.088399093174985,25.148243747558467,5.191116513168121,-24.456881552939283,-38.378560182731576,1.8965739580539445,-5.270676531417337,-5.27067653141776,40.25379651210322,37691.843833397994,25787.52669497168,63479.370528369676,67209.31187231005,121525.67126302008,78304.29239306961,48786.82435390658,32797.186710181144,28528.832695738358,18074.230031695424,1557.66255167839,102674.24571110978,0.6335425716312381,0.09513943824879068,3.35013,1.2749289776897057,3.350129999998907,1.2827433184448616,1.2831209214506716,2.611691639182765,19867.482316838203,2025.919382953221,0.00029435612176172707,9.461788012417849e-05,0.0001997382416375486,0.0006691490754572007,0.0951394382487901,0.09513943824919287,0.4948602279785992,3.979039320256561e-13,28528.832695738358,18074.230031695424,0.85,1.035113172896435,0.6146142240851161,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381271115257068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15255.449235795531,1557.66255167839,0.4948602279785992,5.726217374270177
