time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
358.20000000000005,-27.75396886167761,4.74383322857133,35.08829187359014,25.147436221037083,5.190423696328564,-24.459271118435847,-38.38094029398633,1.8957259530111705,-5.271012702219821,-5.271012702220145,40.25363923902965,37690.79476570206,25788.228271788048,63479.023037490115,67208.91602804029,121526.05909706777,78304.41760240855,48786.29633981563,32797.91251399213,28528.914797239446,18074.451239593218,1557.6801011339876,102673.47600176613,0.6335485022143977,0.09513862439585001,3.35013,1.2749304612865675,3.3501299999992633,1.2827474311076759,1.283124937140262,2.6116832657439835,19867.514085139162,2025.9226224183756,0.00029427958388641084,9.45927479042651e-05,0.00019968683598214573,0.0006689768598288659,0.09513862439624503,0.09513862439638365,0.49485689464526583,3.410605131648481e-13,28528.914797239446,18074.451239593218,0.85,1.0350938703438255,0.6145890211215811,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381420598553005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15255.458108112216,1557.6801011339876,0.49485689464526583,5.726378709529983
358.40000000000003,-27.756512092095505,4.74376958432022,35.08818435964226,25.146872747596376,5.190131878368775,-24.46151424137416,-38.38316310485823,1.8951340276474467,-5.271060144093383,-5.271060144093764,40.25345681622367,37689.206025454056,25788.18655066601,63477.392576120066,67207.99169593593,121524.65866007257,78304.50236711687,48785.716696634925,32798.65074497995,28528.480413470643,18074.209707443468,1557.6608517357977,102672.26135191279,0.6335496824748207,0.0951374151011586,3.35013,1.2749314866168429,3.350130000001323,1.2827503493629764,1.2831277581525478,2.611677324168105,19867.535591767883,2025.9248154841748,0.00029420311013182335,9.456928223051331e-05,0.00019963382790131004,0.0006687992758670158,0.09513741510115846,0.09513741510115867,0.4948535613119325,3.979039320256561e-13,28528.480413470643,18074.209707443468,0.85,1.0350621556406063,0.6145600701274718,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381570402221622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15255.46447453089,1557.6608517357977,0.4948535613119325,5.726440983681548
358.6,-27.75905285723596,4.743705592791843,35.08807705541544,25.146343220863514,5.189844662700867,-24.463766647040806,-38.3854023302905,1.8945584525091208,-5.271205054597431,-5.271205054597745,40.25333298965215,37687.68336511613,25788.39491702819,63476.07828214431,67207.16613965387,121523.86416486751,78304.64634593959,48785.163571413235,32799.42530502928,28528.303108185457,18074.12002040495,1557.6576293231115,102671.35702936814,0.6335504762363188,0.09513650943464613,3.35013,1.2749326108535755,3.3501300000010654,1.2827531911861865,1.2831305028283464,2.611671538234156,19867.572122290374,2025.9285405607802,0.00029412672877633596,9.454564871055698e-05,0.00019958108006577898,0.0006686225637607681,0.09513650943484575,0.09513650943486823,0.4948502279785992,3.410605131648481e-13,28528.303108185457,18074.12002040495,0.85,1.035030644775466,0.6145292568344222,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381720119162718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15255.473912863526,1557.6576293231115,0.4948502279785992,5.726490581620902
358.8,-27.76159336390548,4.743641355689185,35.08796999424141,25.146021984424465,5.189661365463687,-24.46613522881369,-38.38773400112984,1.8942032303719347,-5.27132651289088,-5.271326512891321,40.253251052580175,37686.48227680518,25788.5422615948,63475.024538399986,67206.69210460303,121523.3907478438,78304.74973155514,48784.53990375748,32800.2331419974,28528.156381645975,18074.105029204813,1557.6545782369594,102670.55695721405,0.63355320923693,0.09513572081596255,3.35013,1.2749334499100229,3.350130000000034,1.2827550052814451,1.283132219506924,2.611667844761174,19867.598353443558,2025.9312153939989,0.00029405037344483063,9.452104529119396e-05,0.0001995293281536367,0.0006684491881273429,0.09513572081596264,0.09513572081596233,0.4948468946452658,4.547473508864641e-13,28528.156381645975,18074.105029204813,0.85,1.0350023053178177,0.6145030477651179,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381869693915281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15255.482948264107,1557.6545782369594,0.4948468946452658,5.72656940888495
359.0,-27.764132502211673,4.743576692769146,35.087862904777246,25.145557207893603,5.18939242824635,-24.468447742816554,-38.3900159393437,1.8937076688512184,-5.271490395394949,-5.271490395395336,40.253155318669684,37685.11391207225,25788.79775202354,63473.911664095795,67206.02312289963,121522.87753857028,78304.84238178685,48783.93317095935,32801.01023425277,28528.056663647105,18074.0841028851,1557.6556757414928,102669.76636497285,0.6335546902469752,0.09513493091095329,3.35013,1.2749343582009898,3.350130000000724,1.2827574737779426,1.2831345908549991,2.611662818953054,19867.621860799078,2025.9336124771537,0.0002939740774738046,9.449697237042952e-05,0.0001994771051033751,0.00066827423411997,0.09513493091095325,0.09513493091095311,0.4948435613119325,3.979039320256561e-13,28528.056663647105,18074.0841028851,0.85,1.0349727278545855,0.6144739487853308,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438201925638933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15255.490057034185,1557.6556757414928,0.4948435613119325,5.726669135378174
359.20000000000005,-27.766670288527887,4.743511707962558,35.08775579517185,25.1451100333594,5.18914520557477,-24.47075686810351,-38.392301195394225,1.8932317851504257,-5.2716303828925675,-5.271630382892982,40.25305205318017,37683.76192514116,25788.990883953018,63472.75280909418,67205.34017225084,121522.23626003487,78304.92792311043,48783.34967600075,32801.75360789965,28527.90520383101,18074.030400075924,1557.6533356940547,102668.92153606453,0.6335561714376688,0.09513408977770321,3.35013,1.2749353066040205,3.3501300000013683,1.282759850387714,1.2831368703644406,2.611657980242696,19867.643564471786,2025.9358256358478,0.0002938978403380135,9.447287012595192e-05,0.0001994249702120616,0.0006680995754565339,0.09513408977770323,0.09513408977770316,0.49484022797859917,3.979039320256561e-13,28527.90520383101,18074.030400075924,0.85,1.0349438434663785,0.6144459736980193,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382168741241557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,43.0,15255.498084392166,1557.6533356940547,0.49484022797859917,5.726761910266633
359.40000000000003,-27.76920626832004,4.743446790968074,35.08764980641391,25.145155435334914,5.189440521707641,-24.47300827716159,-38.394502457790054,1.8932425305245117,-5.2716794990083145,-5.271679499008731,40.25311379072606,37682.12559004166,25788.950196690275,63471.07578673193,67204.48918736207,121521.31605591146,78305.03371761889,48782.670120215305,32802.62621933732,28527.87667185912,18073.884997286397,1557.6518532407727,102668.48923494338,0.6335517082179165,0.0951337112900699,3.35013,1.2749356681620703,3.3501299999995946,1.2827599572881905,1.2831368795902434,2.611657762596767,19867.670406812886,2025.9385627928891,0.0002938216756540842,9.444965912048411e-05,0.0001993720165336001,0.0006679221737497098,0.09513371129007836,0.09513371129009607,0.4948368946452658,3.979039320256561e-13,28527.87667185912,18073.884997286397,0.85,1.0349022557231102,0.6144108365928737,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438231814943131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15255.505969218211,1557.6518532407727,0.4948368946452658,5.726850861995866
359.6,-27.771740529037015,4.743381672391976,35.087542737516664,25.144954304583393,5.189319201832416,-24.475023206495866,-38.39649941129608,1.8930114789643067,-5.2718029379680615,-5.271802937968375,40.25293564216333,37679.78700300961,25789.1003716779,63468.88737468751,67204.21087952913,121521.41863412122,78305.12338813978,48782.0789126095,32803.382750589204,28528.10738291419,18073.846332120374,1557.67208546483,102669.12923291778,0.6335452292550261,0.09513340663324962,3.35013,1.2749362984159966,3.3501300000014576,1.2827611917500972,1.2831380167982138,2.6116552492746914,19867.693158151716,2025.9408827837965,0.00029374558075376543,9.442860698931891e-05,0.00019931697376444652,0.0006677377733174852,0.09513259814727905,0.09513421508585349,0.4948335613119325,3.410605131648481e-13,28528.10738291419,18073.846332120374,0.85,1.0348499153784056,0.6143628162464354,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382467454193264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,4.0,15255.515460541938,1557.67208546483,0.4948335613119325,5.7270223495414365
359.8,-27.774274350374824,4.743314866690022,35.08743573375267,25.143658462353073,5.188233768928575,-24.477692853450225,-38.39917302886022,1.8916522720039743,-5.272251510464002,-5.272251510464407,40.25281111026599,37679.796945161135,25790.083421172654,63469.88036633379,67203.49285045848,121521.47167335014,78305.32578024358,48781.62987494614,32804.1065614416,28527.895401719004,18074.1649983094,1557.675646856569,102666.86106458535,0.6335611072529488,0.09513201616669839,3.35013,1.2749385864520448,3.350130000000869,1.2827676877357108,1.283144417115126,2.611642023750624,19867.74450937935,2025.946119151734,0.0002936695171851757,9.440042816994656e-05,0.00019926908901522913,0.0006675773531825895,0.09513201616669854,0.09513201616669834,0.49483022797859916,3.979039320256561e-13,28527.895401719004,18074.1649983094,0.85,1.0348574697505768,0.6143578513513012,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382616660669951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15255.528971478343,1557.675646856569,0.49483022797859916,5.727073795061273
360.0,-27.77680668305947,4.743248718886723,35.087328346951054,25.143373233173065,5.188191284562273,-24.479976593574175,-38.401412952784426,1.891361195076981,-5.2721643614931395,-5.272164361493583,40.252635763645536,37678.30828258208,25789.688681979285,63467.99696456137,67202.66592918147,121519.60592039983,78305.33447795357,48780.976831354186,32804.84182955487,28527.25130923908,18073.797986632308,1557.6405954857012,102665.49913561618,0.6335625465878226,0.09513068642786282,3.35013,1.2749390612030407,3.3501300000007066,1.282769201970334,1.2831458342979434,2.611638940858729,19867.746716175352,2025.9463441823,0.0002935935164221645,9.437682628304916e-05,0.00019921669013911534,0.0006674018101357545,0.09513068642786279,0.09513068642786277,0.49482689464526586,4.547473508864641e-13,28527.25130923908,18073.797986632308,0.85,1.034825223084004,0.6143326658902123,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438276584420081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,7.0,15255.528860013,1557.6405954857012,0.49482689464526586,5.727151979729416
360.20000000000005,-27.779337675509964,4.743181988003372,35.08722141305514,25.142882263194792,5.187887928543557,-24.482285217019342,-38.40369422743095,1.8908354700529233,-5.272366955689677,-5.272366955690098,40.252552209812144,37676.968058740305,25790.038530010686,63467.00658875099,67202.02456163299,121519.29846472289,78305.44041782583,48780.38391493315,32805.61833654742,28527.235373079213,18073.829746192292,1557.6472601681407,102664.7963475493,0.6335640138212739,0.09512997945538472,3.35013,1.2749400530150168,3.3501300000014242,1.2827718104698607,1.283148346141448,2.6116336301254517,19867.773595398372,2025.9490851002506,0.00029351757397608734,9.435279429136995e-05,0.0001991647796847174,0.0006672279033651622,0.09512997945538477,0.09512997945538473,0.4948235613119325,3.979039320256561e-13,28527.235373079213,18073.829746192292,0.85,1.034796242960229,0.6143031960834171,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438291494300464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15255.537347756326,1557.6472601681407,0.4948235613119325,5.727204659621215
360.40000000000003,-27.781867302741098,4.743114988309964,35.08711439118076,25.14244884895163,5.187652258651628,-24.4845858422253,-38.40596677092833,1.8903707981358133,-5.272496590736353,-5.27249659073673,40.25244632049225,37675.60265619334,25790.19981604524,63465.802472238574,67201.34922114652,121518.6115860489,78305.53472364426,48779.788158690986,32806.385072170306,28527.062548857142,18073.764260253418,1557.6434765019942,102663.93007488555,0.6335655565412392,0.09512911831426157,3.35013,1.2749409552617,3.35013000000023,1.2827741341090855,1.2831505731163908,2.6116288993671812,19867.797522811838,2025.9515250173952,0.0002934416905636976,9.432885989948604e-05,0.00019911283066421156,0.0006670538673930951,0.09512911831426593,0.09512911831426178,0.49482022797859915,3.979039320256561e-13,28527.062548857142,18073.764260253418,0.85,1.0347665903992014,0.6142749856324187,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383063965815293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15255.544932442717,1557.6434765019942,0.49482022797859915,5.727303189487748
360.6,-27.784395582596062,4.743047642327696,35.087007420387444,25.142007262352877,5.187401703019392,-24.486886743262748,-38.40824308628214,1.889892863686059,-5.272644625384885,-5.272644625385256,40.252346926562225,37674.25546387077,25790.40758936085,63464.66305323162,67200.69647756283,121518.0347803504,78305.64616090871,48779.20514721647,32807.156681880275,28526.930713426715,18073.726813934016,1557.6423898067014,102663.1077895019,0.6335671718593718,0.09512829898438314,3.35013,1.2749419371830304,3.350129999998636,1.282776519491659,1.2831528619274462,2.61162404292183,19867.82579684144,2025.9544081660345,0.0002933658656167732,9.430489140633413e-05,0.00019906097421043908,0.0006668801415316183,0.09512829898438316,0.09512829898438295,0.49481689464526585,3.979039320256561e-13,28526.930713426715,18073.726813934016,0.85,1.0347372195202444,0.614246613323759,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438321291115711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,39.0,15255.552616000641,1557.6423898067014,0.49481689464526585,5.727390492783629
360.8,-27.786922506538478,4.7429799669996715,35.086900457537176,25.141560297366254,5.187151677426969,-24.48918637071989,-38.410515420231945,1.8894155416083693,-5.272789041471697,-5.272789041472089,40.25224519727674,37672.89954721601,25790.605196814784,63463.5047440308,67200.02388111872,121517.41814758322,78305.73746903522,48778.61313513231,32807.91592655878,28526.78906964972,18073.679412576123,1557.6406965459905,102662.27347501111,0.6335686560603874,0.09512746784309029,3.35013,1.2749428625078876,3.350129999999024,1.2827789019054787,1.2831551478438037,2.6116191925386483,19867.848963676017,2025.9567705257166,0.00029329009935848073,9.42809704479932e-05,0.00019900912891048753,0.0006667064530368916,0.09512746784309033,0.09512746784309024,0.4948135613119325,3.979039320256561e-13,28526.78906964972,18073.679412576123,0.85,1.0347079153303809,0.6142183214143578,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438336178007614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15255.560148244258,1557.6406965459905,0.4948135613119325,5.727480988555597
361.0,-27.789448065701688,4.742911966265429,35.08679352047743,25.14112325096505,5.1869054407884025,-24.49148439069009,-38.41278377277774,1.8889417657768102,-5.272932865014127,-5.272932865014523,40.25214460713971,37671.53476953891,25790.800440545878,63462.335210084784,67199.3718474964,121516.8206191917,78305.85015834103,48778.013080383535,32808.70786439721,28526.64833114942,18073.636641794008,1557.6390133746238,102661.44205403875,0.6335702824947248,0.09512663993556508,3.35013,1.2749437773926187,3.3501300000014322,1.282781267666448,1.2831574171776539,2.6116143760770205,19867.877555375424,2025.9596860676606,0.00029321439202168,9.425709699379067e-05,0.00019895729502788934,0.0006665328027917829,0.09512663993556511,0.09512663993556505,0.4948102279785992,3.979039320256561e-13,28526.64833114942,18073.636641794008,0.85,1.034677861945678,0.614189549163719,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383510572065206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15255.56768437149,1557.6390133746238,0.4948102279785992,5.727570260133565
361.20000000000005,-27.79197227766874,4.742843636031936,35.08668660319305,25.140681315120332,5.186656686918622,-24.493781449682253,-38.41505568763239,1.888465858932128,-5.273077971771784,-5.273077971772204,40.25204381067251,37670.187575800686,25790.99814009566,63461.18571589635,67198.71185358515,121516.21935583853,78305.95358768493,48777.42930990047,32809.471419760506,28526.509362157725,18073.593038933606,1557.6374708175608,102660.61159555215,0.6335718404758419,0.09512581270788842,3.35013,1.27494472634513,3.350129999998849,1.2827836432543676,1.283159696415846,2.6116095396265444,19867.90379762343,2025.9623620322363,0.0002931387430464162,9.42331916465789e-05,0.00019890555139983728,0.0006663594549111369,0.09512581270788827,0.09512581270788861,0.49480689464526584,3.979039320256561e-13,28526.509362157725,18073.593038933606,0.85,1.0346485848418132,0.6141613306835033,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383659286597643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15255.57522451505,1557.6374708175608,0.49480689464526584,5.72766004540235
361.40000000000003,-27.794495120771565,4.74277497929874,35.08657970056521,25.14023435013371,5.186406437215182,-24.496077426041815,-38.417319919075794,1.887988742485449,-5.273222706105798,-5.273222706106158,40.251942088918234,37668.81870964637,25791.194039917613,63460.01274956399,67198.03991213761,121515.60220445384,78306.04410655484,48776.822904063694,32810.245780545716,28526.36825239862,18073.545531717948,1557.6358165155214,102659.77771208713,0.6335733091504996,0.09512498194163013,3.35013,1.2749456060631204,3.350129999997608,1.2827860243705815,1.2831619812592536,2.61160469193901,19867.926764206648,2025.9647039719628,0.00029306315304917434,9.420937271869391e-05,0.00019885378033048044,0.0006661860150985524,0.09512498194162997,0.09512498194163041,0.4948035613119325,3.410605131648481e-13,28526.36825239862,18073.545531717948,0.85,1.0346187795022261,0.6141326726873801,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383807924704253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,26.0,15255.58261768194,1557.6358165155214,0.4948035613119325,5.727749671508011
361.6,-27.79701001024664,4.742706150679717,35.086473215966365,25.139864079561107,5.186380708197701,-24.498212678277035,-38.41943984208626,1.8875833764373455,-5.273331585791823,-5.273331585792199,40.25189978209544,37666.97858918576,25791.297171415183,63458.27576060094,67196.87034251612,121514.43376446617,78306.15148315782,48776.259730532205,32810.99083625069,28526.266250534878,18073.352016954213,1557.6340912579267,102659.08840744244,0.6335687908898814,0.09512431438871134,3.35013,1.274946493473836,3.35012999999974,1.2827880703197032,1.2831639311656315,2.6116005266287385,19867.95400795914,2025.9674820615746,0.00029298781922087563,9.4187076907835e-05,0.00019880074231304063,0.0006660083308451868,0.09512431438856499,0.0951243143899215,0.4948002279785991,3.979039320256561e-13,28526.266250534878,18073.352016954213,0.85,1.0345796139989494,0.6140962341353327,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438395648510455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15255.590089042671,1557.6340912579267,0.4948002279785991,5.72783877845805
361.8,-27.7995302043969,4.742636584941491,35.08636623439847,25.13930626390504,5.185854398973088,-24.500664989069627,-38.42186270104719,1.8869891836458408,-5.2735729074602204,-5.273572907460613,40.2517591902559,37666.16975644036,25791.73944293542,63457.909199375776,67196.75488792545,121514.71417666024,78306.26308697445,48775.677955489264,32811.761257205755,28526.21984579938,18073.53889810431,1557.6413456842586,102658.25226659735,0.633576372747675,0.09512345536893524,3.35013,1.2749476907914508,3.35013000000029,1.2827909972656253,1.2831667621456648,2.6115945677363483,19867.982324246605,2025.9703695193166,0.0002929123443753104,9.416160100689342e-05,0.00019875074336841696,0.0006658408278808347,0.09512345536893524,0.09512345536893513,0.49479689464526583,3.979039320256561e-13,28526.21984579938,18073.53889810431,0.85,1.0345614260242872,0.6140757990255238,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384104580031545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,39.0,15255.600375907961,1557.6413456842586,0.49479689464526583,5.727957569370041
362.0,-27.802048999867104,4.74256703037477,35.086259276856495,25.138921359926485,5.185676530908733,-24.502950082929647,-38.42411394054068,1.8865776139712633,-5.273639858957836,-5.273639858958261,40.25163367693819,37664.77107538697,25791.732740032556,63456.50381541952,67196.04821622002,121513.69247037242,78306.34189615684,48775.064755323794,32812.53015648116,28525.91151411984,18073.387698414906,1557.6285535107838,102657.24417357323,0.6335779205326668,0.09512246033082608,3.35013,1.2749484084127478,3.350130000000317,1.2827930723312992,1.2831687410722135,2.6115903431810725,19868.002319830368,2025.9724085014118,0.0002928369293024819,9.413793535850777e-05,0.00019869899394397414,0.000665667460581526,0.09512246033082616,0.09512246033082611,0.49479356131193253,3.979039320256561e-13,28525.91151411984,18073.387698414906,0.85,1.0345307459259059,0.6140483854750319,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384252990225805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15255.604523292277,1557.6285535107838,0.49479356131193253,5.72802713966708
362.20000000000005,-27.80456644502614,4.742497068625617,35.08615247343874,25.138451309781544,5.185405181773092,-24.50524331029233,-38.42637768303973,1.8860820470392243,-5.273804698166771,-5.273804698167162,40.25153689893989,37663.42076374836,25791.977049491405,63455.39781323977,67195.36976863521,121513.15845131612,78306.41699203849,48774.467987151445,32813.27667209671,28525.811633189507,18073.361757731924,1557.6296910784722,102656.45147417461,0.6335792295811048,0.09512166794334521,3.35013,1.2749493167037147,3.35012999999943,1.2827955390544608,1.2831711118453846,2.6115853212814852,19868.021373269905,2025.9743514115326,0.0002927615725210529,9.411414381674444e-05,0.00019864742870430847,0.000665494710325165,0.09512166794334521,0.09512166794334509,0.4947902279785992,3.979039320256561e-13,28525.811633189507,18073.361757731924,0.85,1.0345018089838671,0.6140198983117674,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384401320944329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15255.612028024625,1557.6296910784722,0.4947902279785992,5.7281041794954115
362.40000000000003,-27.807082542687862,4.74242681815943,35.08604566081477,25.138018489256524,5.185164530509175,-24.507532254567295,-38.42864076197145,1.8856142423886124,-5.273942222505241,-5.273942222505616,40.251433989611634,37662.07326657637,25792.150279712492,63454.223546288864,67194.71314011853,121512.52012012688,78306.52379408559,48773.88392054342,32814.04430393574,28525.656700295847,18073.308627961727,1557.6270773433475,102655.60470289245,0.6335808082474148,0.09512082541776372,3.35013,1.2749502695025883,3.3501299999998193,1.2827978761801166,1.283173353057375,2.611580563241914,19868.04847124522,2025.9771146360094,0.00029268627391424096,9.409036480233363e-05,0.00019859590911190731,0.0006653221129930741,0.09512082541776389,0.09512082541776357,0.4947868946452658,3.979039320256561e-13,28525.656700295847,18073.308627961727,0.85,1.0344723320694276,0.6139917973186437,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384549575030927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15255.619207238778,1557.6270773433475,0.4947868946452658,5.728195533217894
362.6,-27.80959728475459,4.742356240182855,35.08593887300849,25.13756659990179,5.184911188141816,-24.50982124779274,-38.43090006904674,1.885135151179956,-5.274089113581681,-5.2740891135820975,40.251332222243974,37660.7177107246,25792.346785944752,63453.06449666935,67194.03512055709,121511.90096550589,78306.60447602466,48773.28706619218,32814.79712203609,28525.519059004037,18073.260767667725,1557.6256808274802,102654.77340683543,0.6335821875943368,0.0951199968277995,3.35013,1.2749511349340903,3.350129999999529,1.2828002658353939,1.2831756468889057,2.6115756982777873,19868.06894198761,2025.9792020708,0.0002926110336918013,9.406663095772917e-05,0.00019854440273407215,0.0006651495599314972,0.09511999682780006,0.09511999682779967,0.4947835613119325,3.979039320256561e-13,28525.519059004037,18073.260767667725,0.85,1.0344430620375944,0.6139635407090593,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384697752646791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15255.626324288314,1557.6256808274802,0.4947835613119325,5.7282837641035504
362.8,-27.812110675282526,4.74228535491292,35.085832106779186,25.13712920425462,5.184665724089511,-24.51210823647244,-38.433159061800666,1.884663285279425,-5.274231601187978,-5.274231601188376,40.2512306604271,37659.36613456883,25792.531161960836,63451.89729652967,67193.37941700354,121511.28509228691,78306.70967407113,48772.696391636506,32815.57031381624,28525.374513322524,18073.213435159145,1557.6237654078143,102653.93721029039,0.6335837388118502,0.09511916421066119,3.35013,1.2749521075142551,3.350130000001833,1.2828026216790724,1.2831779069732887,2.611570902166526,19868.09563299348,2025.9819237959427,0.0002925358516997798,9.404290594559826e-05,0.00019849294575418152,0.0006649771723594561,0.09511916421066119,0.09511916421066115,0.49478022797859916,3.979039320256561e-13,28525.374513322524,18073.213435159145,0.85,1.0344134325830756,0.6139352147361673,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384845853310515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,13.0,15255.633441464743,1557.6237654078143,0.49478022797859916,5.728372509432078
363.0,-27.81462313233902,4.7422142423747236,35.08572559836569,25.136829900462203,5.184543206672707,-24.514412690892318,-38.435424375906564,1.884332765176962,-5.274355669437853,-5.274355669438206,40.25116435785679,37658.039953606574,25792.667522918295,63450.70747652487,67192.77472683415,121510.70012567771,78306.80392386876,48772.06915047607,32816.371970436325,28525.25787592528,18073.16919800052,1557.6221542112373,102653.19041630536,0.6335847786762305,0.09511843151487619,3.35013,1.2749527745833626,3.3501299999999024,1.2828043181768118,1.2831795075771584,2.611567448386344,19868.119546193266,2025.9843622636952,0.0002924607154046169,9.401912009585139e-05,0.00019844159530876555,0.0006648051416917548,0.09511843151488698,0.09511843151492531,0.49477689464526586,3.410605131648481e-13,28525.25787592528,18073.16919800052,0.85,1.0343824843820704,0.6139067391578317,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4384993877256445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15255.64048962784,1557.6221542112373,0.49477689464526586,5.728461301112766
363.20000000000005,-27.817127309195715,4.742142777775786,35.08561932243622,25.136444821860664,5.18442355538041,-24.51662587031163,-38.43761212248353,1.8839221159462973,-5.2745091676051175,-5.274509167605524,40.25111676475619,37656.47514729871,25792.878759356874,63449.35390665558,67191.87152186978,121509.97081267838,78306.87916495575,48771.482788532325,32817.10708491492,28525.22053145173,18073.088827528212,1557.6254554348618,102652.54055305294,0.6335827906256127,0.09511779392731212,3.35013,1.2749536119913687,3.350129999998484,1.2828063878678977,1.283181481823592,2.6115632348605,19868.138636474523,2025.9863089306261,0.00029238584441246664,9.399615398347486e-05,0.0001983896904289918,0.0006646312535968783,0.09511779392696859,0.0951177939296081,0.4947735613119325,3.979039320256561e-13,28525.22053145173,18073.088827528212,0.85,1.0343486524258783,0.6138742465529079,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385141849102494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15255.647335853428,1557.6254554348618,0.4947735613119325,5.728567685581976
363.40000000000003,-27.819636892740384,4.742071019188982,35.08551335767482,25.136176705732964,5.184342207398377,-24.518918031226022,-38.439868041872955,1.8836233459471319,-5.274649428221323,-5.274649428221748,40.25109299343439,37655.12717536867,25793.05515208263,63448.1823274513,67191.23331268896,121509.48919979692,78306.97161902829,48770.86548192048,32817.895707897565,28525.200735025348,18073.06724501821,1557.6288659856311,102651.95008184502,0.6335824737186428,0.09511722299285547,3.35013,1.2749543471960356,3.350129999999224,1.2828079360362237,1.2831829342098338,2.6115600830718586,19868.162094060244,2025.988700938674,0.00029231082947243334,9.39724776477844e-05,0.00019833835182464895,0.0006644592625983112,0.09511722299292705,0.09511722299305811,0.49477022797859915,3.979039320256561e-13,28525.200735025348,18073.06724501821,0.85,1.0343165899114186,0.6138445784262803,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385289336145397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15255.655660504708,1557.6288659856311,0.49477022797859915,5.728683398345431
363.6,-27.822144958204586,4.741998383172457,35.08540619425765,25.135261995624774,5.183561446169394,-24.521251079906882,-38.44219782678408,1.8826675678716855,-5.274926513881496,-5.274926513881848,40.25085997093279,37654.04107291212,25793.581609914836,63447.62268282696,67190.77281348339,121509.41498742596,78307.0989774863,48770.36723691504,32818.59082285695,28525.060564027728,18073.176841595814,1557.6338050533454,102650.86379062764,0.6335894292328853,0.09511608862385416,3.35013,1.2749559093685825,3.350129999999438,1.2828125485000272,1.283187451867789,2.6115506929810244,19868.19440763891,2025.9919960066804,0.0002922358776128246,9.394803186237628e-05,0.0001982878457504483,0.0006642900606839494,0.09511608862385407,0.0951160886238542,0.49476689464526585,3.410605131648481e-13,28525.060564027728,18073.176841595814,0.85,1.0342981098838226,0.6138213200814222,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385437144489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15255.662546502426,1557.6338050533454,0.49476689464526585,5.728811008791994
363.8,-27.82465159544593,4.741926079256271,35.0852993046119,25.13493957174944,5.183452341153332,-24.52351835214331,-38.444427482876904,1.882319097850697,-5.274921435194415,-5.274921435194815,40.25071290714037,37652.612847936834,25793.382349711548,63445.995197648386,67190.04509658826,121508.025627174,78307.17582276084,48769.74357410939,32819.369165168275,28524.598180874193,18072.93131351056,1557.6107328906824,102649.69595008557,0.6335910921132099,0.09511494314260853,3.35013,1.2749565967684613,3.3501300000027543,1.2828143282400464,1.2831891360510488,2.611547069790062,19868.21390493703,2025.9939841777805,0.00029216098611331505,9.392464220340657e-05,0.0001982363439099085,0.0006641175228229017,0.0951149431426085,0.0951149431426085,0.4947635613119325,3.979039320256561e-13,28524.598180874193,18072.93131351056,0.85,1.0342662521279125,0.6137948762840483,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385584866288128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15255.667877530213,1557.6107328906824,0.4947635613119325,5.728833864191711
364.0,-27.82715689618048,4.74185330331748,35.085192707928925,25.13446609899404,5.183168068553745,-24.525801939749346,-38.44668207513166,1.8818131121226371,-5.275104196982852,-5.275104196983214,40.25062280337378,37651.27634195797,25793.665563274288,63444.94190523226,67189.3987181092,121507.6030709871,78307.2745617084,48769.152185557185,32820.13597350135,28524.53878960361,18072.933729913006,1557.6145221274246,102648.94721036726,0.6335924960336284,0.09511419267142102,3.35013,1.274957492970862,3.3501300000024083,1.282816842557939,1.2831915551003639,2.611541951164155,19868.238957130663,2025.9965387905822,0.0002920861522006509,9.390099642895041e-05,0.00019818515577170047,0.0006639460359054469,0.09511419267142113,0.09511419267142122,0.4947602279785992,3.410605131648481e-13,28524.53878960361,18072.933729913006,0.85,1.0342371550625693,0.6137660112692112,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385732506830347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15255.675136812497,1557.6145221274246,0.4947602279785992,5.728899617243913
364.20000000000005,-27.829660849359968,4.74178026720154,35.08508606199888,25.13403264982628,5.182929769924051,-24.528079716460603,-38.448932057339675,1.8813486370246932,-5.275237856900674,-5.2752378569010805,40.2505178423783,37649.928786938704,25793.821669564248,63443.75045650295,67188.73225455728,121506.92803267488,78307.3682476229,48768.56478000442,32820.892741798314,28524.374108553362,18072.871392147517,1557.611292026488,102648.08902305065,0.633593968560669,0.09511333905755374,3.35013,1.2749583919206637,3.350129999999946,1.2828191631491648,1.2831937804403222,2.6115372269430703,19868.262727261168,2025.9989626693284,0.00029201137617269093,9.387740448745779e-05,0.00019813397168523314,0.0006637745625618501,0.09511333905755384,0.09511333905755387,0.49475689464526584,3.979039320256561e-13,28524.374108553362,18072.871392147517,0.85,1.0342077508810974,0.6137381206407266,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4385880071513104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15255.681822218467,1557.611292026488,0.49475689464526584,5.728993800251382
364.40000000000003,-27.832163460002825,4.741706916315739,35.084979453539574,25.133585545141273,5.182678201014568,-24.53035761179836,-38.45118203954769,1.8808723528101117,-5.275384552220032,-5.275384552220424,40.25041633850042,37648.58624984229,25794.010531480617,63442.59678132291,67188.06437229212,121506.31147823996,78307.45559508601,48767.97747263609,32821.642358277684,28524.236574467228,18072.824157458897,1557.6098902932968,102647.25833718563,0.6335953675842229,0.09511251117517261,3.35013,1.2749593007611115,3.3501300000012857,1.2828215387103516,1.2831960608399688,2.6115323908327563,19868.2848891903,2026.0012225571732,0.0002919366578473793,9.38538180227796e-05,0.0001980828398245997,0.0006636032641815862,0.09511251117517269,0.09511251117517261,0.4947535613119325,3.979039320256561e-13,28524.236574467228,18072.824157458897,0.85,1.034178625933075,0.6137101123144297,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386027559681174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15255.688524825964,1557.6098902932968,0.4947535613119325,5.729080496332742
364.6,-27.834664719087364,4.741633270023282,35.08487286515639,25.133147939946525,5.182432685183367,-24.532633685117588,-38.4534279705025,1.8804016512136086,-5.275527031131276,-5.275527031131621,40.250314404145996,37647.234692915794,25794.187775473874,63441.42246838967,67187.40821764363,121505.68738713079,78307.55625550273,48767.38273077499,32822.41502747527,28524.091394013274,18072.774818922564,1557.6079465680737,102646.42095544864,0.6335968627107869,0.09511167730788588,3.35013,1.2749602117994803,3.3501299999979572,1.2828238881213552,1.283198315155775,2.6115276079759733,19868.31042890196,2026.0038268829787,0.00029186199746187333,9.383027948808188e-05,0.00019803171797379146,0.000663431999335538,0.095111677307886,0.09511167730788588,0.4947502279785992,3.410605131648481e-13,28524.091394013274,18072.774818922564,0.85,1.0341489054406416,0.6136818033981584,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386174971625663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15255.695152434055,1557.6079465680737,0.4947502279785992,5.729168864581858
364.8,-27.837164644174642,4.741559321573156,35.084766299261645,25.132705515157454,5.182184279304211,-24.534908846625665,-38.455677463766165,1.879928481755246,-5.275671385251883,-5.275671385252267,40.25021252553423,37645.90069186398,25794.369070075463,63440.269761939446,67186.7455583125,121505.06401767641,78307.64899042544,48766.80412397693,32823.16096272057,28523.94938928845,18072.725773505757,1557.606234054167,102645.58612060852,0.6335982975868194,0.09511084564546055,3.35013,1.2749611167935657,3.350129999998452,1.2828262489330187,1.283200580948834,2.6115228019277326,19868.333957745406,2026.006226157292,0.00029178739445990257,9.380670908629679e-05,0.0001979806853736058,0.000663261033490678,0.09511084564546056,0.0951108456454604,0.49474689464526583,3.979039320256561e-13,28523.94938928845,18072.725773505757,0.85,1.034119934874192,0.6136540168860803,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438632230681068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15255.701786202844,1557.606234054167,0.49474689464526583,5.729256960962504
365.0,-27.83965672441096,4.74148546106725,35.084660773780804,25.132725736498855,5.18244649968489,-24.537143292658126,-38.45785682843996,1.879933067868881,-5.27572475390059,-5.275724753900991,40.25026216414975,37644.35203880616,25794.31630354322,63438.66834234938,67185.92136387058,121504.14551338044,78307.69089277621,48766.121567499,32823.96591697468,28523.90784596664,18072.582186390722,1557.604394898081,102645.12049778282,0.6335941864622955,0.09511043062166007,3.35013,1.2749613959295676,3.3501300000012835,1.2828263808275806,1.283200617496953,2.611522533422453,19868.344589272587,2026.0073102713554,0.00029171304303861367,9.378387871624889e-05,0.00019792916432236478,0.0006630884312712839,0.09511043062171697,0.09511043062172828,0.49474356131193253,3.979039320256561e-13,28523.90784596664,18072.582186390722,0.85,1.0340809624060852,0.6136211368020736,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386469566266173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15255.708273742348,1557.604394898081,0.49474356131193253,5.729345028615251
365.20000000000005,-27.84215403481306,4.741410304197139,35.084553882314,25.131694867182546,5.18155113313665,-24.539463389085704,-38.46018081586806,1.8788604874092618,-5.276101976216694,-5.276101976217078,40.2500503181428,37643.286009348085,25795.094122066606,63438.38013141469,67185.45579582496,121504.5172479816,78307.8205893945,48765.650802917626,32824.63309608541,28523.96733009004,18072.80754318771,1557.6229924466277,102644.22828466467,0.6336007657715496,0.09510947566532492,3.35013,1.2749630938237537,3.350129999999548,1.2828315372726637,1.283205679883264,2.6115120361964843,19868.377496092784,2026.0106658331626,0.0002916385530725457,9.375953897806684e-05,0.00019787901409447887,0.0006629204214883365,0.09510947566532502,0.09510947566532478,0.4947402279785992,3.979039320256561e-13,28523.96733009004,18072.80754318771,0.85,1.0340640159795333,0.6135964919794148,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386616366451193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15255.71609120816,1557.6229924466277,0.4947402279785992,5.729508882458651
365.40000000000003,-27.84464964895782,4.7413356790942816,35.08444723992899,25.13146656509491,5.181538712225699,-24.54171549804932,-38.46239297473801,1.8786045613331221,-5.276052694386522,-5.276052694386876,40.2499127608221,37641.83845165339,25794.77506171398,63436.61351336737,67184.71947891156,121502.94248183188,78307.90278526921,48765.02175806473,32825.423363560534,28523.447941206337,18072.511928197306,1557.5952467239485,102643.03505876384,0.633601939199254,0.09510831504864278,3.35013,1.2749636334134267,3.3501300000002954,1.2828328844348995,1.2832069319626052,2.6115092937267237,19868.398350953194,2026.0127924370906,0.00029156413119698114,9.373637587240752e-05,0.0001978277553245736,0.0006627486979455138,0.09510831504865683,0.09510831504863984,0.4947368946452658,3.410605131648481e-13,28523.447941206337,18072.511928197306,0.85,1.0340306539337796,0.6135701872110658,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438676347756729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15255.720938752638,1557.5952467239485,0.4947368946452658,5.729541876298586
365.6,-27.847144212344826,4.74126042967866,35.08434077488828,25.130908016022317,5.181164954451658,-24.543993940566473,-38.46464669387785,1.8780146826733028,-5.276273414737602,-5.276273414738013,40.24981129402569,37640.53899447314,25795.149649372932,63435.68864384608,67184.08785691448,121502.66972404797,78307.99745570964,48764.44859326832,32826.165402712584,28523.432217760557,18072.55533278154,1557.6028182747204,102642.29793734654,0.6336038101869236,0.09510756676807791,3.35013,1.2749646724807104,3.3501300000002923,1.2828357891796645,1.2832097421409343,2.6115033804461514,19868.4223708791,2026.0152417878787,0.00029148975812981633,9.371278303430005e-05,0.00019777697509551628,0.000662578577576742,0.09510756676807788,0.09510756676807795,0.49473356131193247,3.979039320256561e-13,28523.432217760557,18072.55533278154,0.85,1.0340033366849137,0.6135417419903666,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4386910491600107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15255.72794912965,1557.6028182747204,0.49473356131193247,5.729611938060915
365.8,-27.84963742265153,4.74118503724095,35.084234250216085,25.130486860312544,5.180947266476132,-24.546259985446003,-38.46688350951297,1.8775698292706118,-5.276382132710523,-5.276382132710935,40.24969736182577,37639.185911424334,25795.235462626104,63434.421374050435,67183.39351525485,121501.84067833402,78308.0666018074,48763.85899797687,32826.89733758947,28523.21170045306,18072.45380624793,1557.595919739512,102641.3796243049,0.6336051492392376,0.09510665595336389,3.35013,1.2749655236257245,3.3501299999990457,1.2828380173619167,1.2832118756332904,2.6114988444833833,19868.439914730556,2026.0170307628555,0.0002914154428555337,9.368937257418331e-05,0.0001977260702813504,0.0006624080398316605,0.095106655953364,0.09510665595336402,0.49473022797859917,3.979039320256561e-13,28523.21170045306,18072.45380624793,0.85,1.0339740608238437,0.6135145723715778,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387057446570783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15255.734053177293,1557.595919739512,0.49473022797859917,5.729699988714948
366.0,-27.85212929915087,4.741109318821656,35.08412781548402,25.130040069948905,5.180692548142497,-24.54852853304644,-38.46912441132588,1.8770917820380868,-5.276533808003762,-5.276533808004131,40.249597709602995,37637.85210674541,25795.4310515764,63433.283158321814,67182.73734561505,121501.25380577924,78308.1610007462,48763.27576187664,32827.65026541062,28523.085408587787,18072.41413665527,1557.5952543212234,102640.56115337028,0.6336065638682269,0.09510583972233794,3.35013,1.2749664610391487,3.350130000000263,1.2828404002632827,1.2832141639628722,2.61149399357273,19868.46386577066,2026.0194730892467,0.00029134118476773185,9.366592476678305e-05,0.0001976752600009488,0.0006622378187869786,0.09510583972233795,0.09510583972233808,0.4947268946452658,3.410605131648481e-13,28523.085408587787,18072.41413665527,0.85,1.03394494721937,0.6134865652914581,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387204324665492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,56.0,15255.74042073451,1557.5952543212234,0.4947268946452658,5.729781743371556
366.20000000000005,-27.854619456428704,4.74103370924157,35.08402241865381,25.130066193547123,5.180964822250513,-24.550747123006644,-38.471290085557825,1.87709248883752,-5.276584056991396,-5.276584056991768,40.24964817710673,37636.26377661256,25795.36574805085,63431.62952466341,67181.89933172468,121500.30517540222,78308.236007466,48762.600452384424,32828.48395009063,28523.040095626682,18072.26272014914,1557.5930963677954,102640.09423478873,0.6336022618753071,0.09510542415839926,3.35013,1.274966714899056,3.35012999999835,1.2828405499199942,1.2832142184849953,2.611493688914756,19868.482896587924,2026.0214136925379,0.00029126699531604273,9.364326925996143e-05,0.00019762372605608132,0.0006620651733722597,0.09510542415840795,0.09510542415838294,0.49472356131193246,3.979039320256561e-13,28523.040095626682,18072.26272014914,0.85,1.0339047075243977,0.61345279293416,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387351127015162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15255.746631871443,1557.5930963677954,0.49472356131193246,5.729870582654394
366.40000000000003,-27.857108724538126,4.740956800399049,35.083915657696416,25.129044125229143,5.180064933245143,-24.553073551567866,-38.47361864810807,1.8760297602748917,-5.276963706595893,-5.2769637065962804,40.249436919250414,37635.24371818365,25796.145305512975,63431.389023696625,67181.47860528334,121500.7284452836,78308.36214364691,48762.127256547225,32829.14987455521,28523.1045344873,18072.501104819345,1557.612030213105,102639.20697401976,0.6336091880520185,0.0951044738227569,3.35013,1.274968388616108,3.3501299999990977,1.2828456598100955,1.2832192347412334,2.6114832866924402,19868.514900048616,2026.0246771373118,0.00029119284973957744,9.36189153981258e-05,0.00019757393434145163,0.0006618983646553274,0.09510447382275679,0.09510447382275691,0.49472022797859916,3.979039320256561e-13,28523.1045344873,18072.501104819345,0.85,1.033888479481003,0.6134288638729585,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438749783090905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15255.754275370855,1557.612030213105,0.49472022797859916,5.730034509837987
366.6,-27.859596558370647,4.740880386044462,35.083809002974924,25.12874297043311,5.179985296926014,-24.555320950138267,-38.475826231855876,1.8757096886936198,-5.27692490046087,-5.276924900461291,40.249278286772004,37633.80943896622,25795.84861275231,63429.658051718536,67180.72343020377,121499.13963625013,78308.41514857805,48761.50115734052,32829.90443470836,28522.567593294047,18072.204717045035,1557.5840375388123,102637.95967647292,0.6336107244880015,0.09510325295487583,3.35013,1.2749689749116082,3.350130000000268,1.2828473055103262,1.283220785875383,2.6114799365519916,19868.528348539112,2026.0260485016915,0.0002911187642469519,9.359583222800175e-05,0.00019752293201895013,0.0006617275002446454,0.09510325295487576,0.09510325295487593,0.49471689464526586,3.979039320256561e-13,28522.567593294047,18072.204717045035,0.85,1.0338565986838812,0.6134033103309913,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387644485244169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,21.0,15255.758583485149,1557.5840375388123,0.49471689464526586,5.730067456976079
