time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
366.8,-27.862083077649885,4.740803484504536,35.08370270265165,25.128260033112042,5.179692725814776,-24.557588460894205,-38.47806692412121,1.8751981090591023,-5.277115320914788,-5.2771153209151676,40.24918953390116,37632.494886585264,25796.14092395574,63428.635810541,67180.07300263966,121498.73694120273,78308.50074390757,48760.92262785318,32830.64235117155,28522.52301460733,18072.21247038455,1557.588851432577,102637.22493210006,0.6336119866089396,0.09510251531495793,3.35013,1.274969961228781,3.3501300000002447,1.2828498443830447,1.2832232305142097,2.611474768203416,19868.550065914285,2026.0282630576482,0.0002910447352404338,9.357240824298506e-05,0.00019747232699744875,0.000661557966843963,0.09510251531495788,0.09510251531495796,0.4947135613119325,3.979039320256561e-13,28522.52301460733,18072.21247038455,0.85,1.0338282537239678,0.6133749524124088,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387791057901818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15255.765237589367,1557.588851432577,0.4947135613119325,5.73012662867397
367.0,-27.864568244560058,4.740726354413001,35.08359634221687,25.127830914594256,5.179458088035942,-24.559848960379806,-38.48029525307936,1.8747388038557085,-5.27724570575009,-5.277245705750457,40.24908333870959,37631.14251619031,25796.278054920906,63427.420571111215,67179.40895202049,121498.03790947807,78308.59177444129,48760.32533861134,32831.40715092216,28522.350902536673,18072.144065818207,1557.5851349314971,102636.35869661073,0.6336134117265536,0.09510165403702835,3.35013,1.274970776657574,3.3501300000017933,1.2828521393125458,1.2832254312123301,2.611470096464325,19868.57316231761,2026.0306182353415,0.00029097076381430124,9.354911887483372e-05,0.00019742164493946753,0.0006613881753610584,0.09510165403702832,0.09510165403702844,0.49471022797859915,3.410605131648481e-13,28522.350902536673,18072.144065818207,0.85,1.0337984596778171,0.613346984929619,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438793755593104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15255.771154833492,1557.5851349314971,0.49471022797859915,5.730220690868493
367.20000000000005,-27.8670520772743,4.740648927637184,35.083490028546834,25.127388454880588,5.179208232657507,-24.562109780749136,-38.48252735389394,1.8742659361323353,-5.277392262843932,-5.277392262844262,40.248981968114514,37629.80832175127,25796.456065489725,63426.264387241,67178.75108255414,121497.4205002951,78308.68341334446,48759.74065254167,32832.158623114214,28522.21335225125,18072.09661541552,1557.5837253353677,102635.52828644315,0.6336148037399453,0.09510082649522755,3.35013,1.274971676706337,3.3501300000001066,1.2828544973947753,1.2832276951543478,2.6114652961839817,19868.59641307734,2026.0329891530075,0.00029089684939586957,9.352579545478185e-05,0.0001973710539410877,0.0006612186889396562,0.09510082649522753,0.09510082649522755,0.4947068946452658,3.410605131648481e-13,28522.21335225125,18072.09661541552,0.85,1.0337692709609583,0.6133191019681549,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388083977099435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,25.0,15255.777245066129,1557.5837253353677,0.4947068946452658,5.730305972905324
367.40000000000003,-27.869534579975017,4.740571222749661,35.0833837292349,25.126945541147165,5.178960892602813,-24.564369152304717,-38.48475928008554,1.8737954649325002,-5.27753477045934,-5.277534770459715,40.24887880415751,37628.478304969125,25796.62293251414,63425.101237483264,67178.08332533216,121496.77243883129,78308.76556553617,48759.16054517323,32832.894467069935,28522.066180984995,18072.041421430004,1557.5816959305705,102634.68703839181,0.6336161380018891,0.09509998852293859,3.35013,1.2749725377419967,3.3501299999984853,1.2828568441892827,1.2832299478779483,2.6114605188992512,19868.61725685443,2026.0351146267515,0.0002908229918291762,9.350247923179875e-05,0.00019732051259737743,0.0006610493688678521,0.09509998852293866,0.0950999885229383,0.49470356131193244,3.979039320256561e-13,28522.066180984995,18072.041421430004,0.85,1.0337403947058674,0.6132915400404877,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388230322473277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15255.783185458276,1557.5816959305705,0.49470356131193244,5.7303936109234055
367.6,-27.872015744113376,4.740493235454124,35.0832774459623,25.126492778677516,5.178709315744666,-24.566627742628555,-38.48698725979773,1.8733213142598626,-5.277678561563789,-5.277678561564199,40.24877472448481,37627.13974498341,25796.79237732218,63423.93212230559,67177.39660755053,121496.10859344687,78308.82688123733,48758.5700186703,32833.618736185585,28521.919608574157,18071.982448547813,1557.5797561458317,102633.84448692863,0.6336173264830001,0.0950991488230528,3.35013,1.2749733696552,3.35012999999921,1.2828592080372587,1.2832322177328517,2.6114557069170607,19868.63281396594,2026.036701010635,0.0002907491913370485,9.34792095932689e-05,0.0001972699817437796,0.0006608800839392884,0.09509914882305279,0.09509914882305279,0.49470022797859914,3.979039320256561e-13,28521.919608574157,18071.982448547813,0.85,1.0337116067000087,0.6132639491084683,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388376592294585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15255.789054945344,1557.5797561458317,0.49470022797859914,5.730480294947215
367.8,-27.87449556073224,4.740414974852054,35.083171186906625,25.1260497950949,5.1784623097630655,-24.568884662805676,-38.489211223181314,1.8728514118364914,-5.27782050524155,-5.27782050524193,40.24867124650411,37625.79222505669,25796.95636124201,63422.7485862987,67176.72740184337,121495.45475340544,78308.90679648802,48757.97161970134,32834.37241865187,28521.770990320074,18071.925806936863,1557.5776357077614,102633.00152779452,0.6336186421618154,0.09509830918521978,3.35013,1.274974221349694,3.350129999999065,1.282861551959038,1.2832344677289407,2.6114509355152693,19868.653090183016,2026.0387686093636,0.00029067544815423763,9.345598723890191e-05,0.00019721946091533573,0.0006607108325962937,0.09509830918521979,0.09509830918521962,0.49469689464526584,3.979039320256561e-13,28521.770990320074,18071.925806936863,0.85,1.0336821231339741,0.613235939134251,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438852278605524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15255.79492909601,1557.5776357077614,0.49469689464526584,5.730566463291133
368.0,-27.87697406021092,4.740336438676026,35.08306495668453,25.125611840654187,5.1782165133231315,-24.571140276348277,-38.491442520730175,1.872382729460473,-5.277963252825032,-5.277963252825439,40.24856880391987,37624.47508478298,25797.12170561627,63421.59679039925,67176.07111624772,121494.81822455485,78308.99959742729,48757.403565962464,32835.106701627585,28521.625402690857,18071.873446681035,1557.5756871267088,102632.16289253565,0.6336200406368163,0.09509747392701906,3.35013,1.2749751422787092,3.350129999999549,1.2828638900816274,1.2832367119961334,2.6114461759359635,19868.676635776283,2026.0411695916837,0.0002906017613459225,9.343269365905094e-05,0.00019716906768687154,0.0006605420087298189,0.09509747392701903,0.09509747392701914,0.4946935613119325,3.979039320256561e-13,28521.625402690857,18071.873446681035,0.85,1.033653433213655,0.6132085884367833,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388668903223036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15255.800809441134,1557.5756871267088,0.4946935613119325,5.730652874993285
368.20000000000005,-27.879451220808523,4.740257625532713,35.08295874776496,25.125168926920765,5.1779686249279475,-24.57339489386696,-38.4936660999432,1.8719122979863871,-5.278106602034825,-5.278106602035248,40.24846586920095,37623.13620491535,25797.287885987498,63420.424090902845,67175.40521107073,121494.1730886822,78309.08162512752,48756.81261897223,32835.85445128366,28521.479991623986,18071.819019526585,1557.573776003037,102631.32344635107,0.6336213627355175,0.09509663764697264,3.35013,1.2749760027648884,3.3501299999982406,1.2828662362535626,1.2832389643877797,2.611441399988515,19868.697447967214,2026.0432918445356,0.0002905281315271672,9.340948599145315e-05,0.00019711864553571405,0.0006603730879685617,0.09509663764697272,0.09509663764697282,0.4946902279785992,3.979039320256561e-13,28521.479991623986,18071.819019526585,0.85,1.0336241733238083,0.6131807476076602,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388814945583597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15255.806468726369,1557.573776003037,0.4946902279785992,5.730739747481122
368.40000000000003,-27.881927033875595,4.740178537740456,35.0828525565971,25.12472098404544,5.177719177837647,-24.575648454244973,-38.49588573267681,1.8714405982069913,-5.278249685697915,-5.278249685698235,40.24836206616537,37621.78867439951,25797.452675354627,63419.24134975414,67174.7276047729,121493.51299012153,78309.1509747475,48756.21204437404,32836.59881152607,28521.332709994003,18071.76091808293,1557.571770183893,102630.48089322874,0.6336225975776547,0.0950957981377024,3.35013,1.2749767951155082,3.3501300000002,1.282868588231753,1.2832412226604255,2.611436612239189,19868.715043456636,2026.0450860851195,0.0002904545589234729,9.33863248258907e-05,0.00019706823409758217,0.000660204203097333,0.09509579813770239,0.09509579813770222,0.49468689464526583,3.410605131648481e-13,28521.332709994003,18071.76091808293,0.85,1.0335948389575536,0.6131528189017327,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4388960911851485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,43.0,15255.812208259013,1557.571770183893,0.49468689464526583,5.73082631671566
368.6,-27.88440151640192,4.740099184269908,35.082746400889604,25.124292773567163,5.1774777221128945,-24.57790001767902,-38.49810882294548,1.8709762233900191,-5.278390944789464,-5.27839094478984,40.24826031678886,37620.458133823115,25797.61208232885,63418.070216151966,67174.08958556493,121492.88748463456,78309.26215664031,48755.6307048986,32837.36827971301,28521.185816740777,18071.71116019421,1557.5696909304072,102629.64259926786,0.633624116343257,0.09509496364274281,3.35013,1.2749776929663499,3.3501299999984067,1.2828709059329564,1.2832434467184997,2.6114318942821826,19868.74325269296,2026.0479626266829,0.0002903810429984843,9.336313290094256e-05,0.00019701791009754175,0.0006600356111550775,0.09509496364274278,0.09509496364274271,0.4946835613119325,3.979039320256561e-13,28521.185816740777,18071.71116019421,0.85,1.0335652648603924,0.613124912863574,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389106801512592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15255.817952733487,1557.5696909304072,0.4946835613119325,5.730912394123519
368.8,-27.88687467322846,4.7400195502713345,35.0826402585754,25.123839976172917,5.177225357326717,-24.580151478748913,-38.500331913214154,1.8705021628471123,-5.278535944541318,-5.278535944541726,40.24815656074955,37619.13243401029,25797.78039914363,63416.91283315392,67173.40551117735,121492.22767312522,78309.3231645363,48755.050087368945,32838.08119685261,28521.041762804227,18071.653247095226,1557.5679206001778,102628.80261811864,0.6336252861094088,0.0950941263548693,3.35013,1.2749785655410961,3.3501299999985723,1.2828732687060085,1.2832457159336579,2.611427084593605,19868.75873170768,2026.04954104691,0.00029030758357715585,9.333994629791693e-05,0.00019696763727923891,0.0006598671906782967,0.09509412635486923,0.09509412635486945,0.4946802279785992,3.979039320256561e-13,28521.041762804227,18071.653247095226,0.85,1.033536820186463,0.6130976229687081,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389252615563641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15255.823553954251,1557.5679206001778,0.4946802279785992,5.730999441833479
369.0,-27.889346495204386,4.739939653781013,35.082534141195374,25.12340174233543,5.1769805780725315,-24.58240097958272,-38.50255088238043,1.8700350624508804,-5.278677004157657,-5.278677004158003,40.24805322136061,37617.79758103034,25797.937894192968,63415.73547522331,67172.7448960901,121491.57470616953,78309.40973878327,48754.46242372362,32838.83035006628,28520.891915886474,18071.596763259713,1557.5657026912784,102627.95899726408,0.6336266346983918,0.0950932862551053,3.35013,1.2749793721782048,3.350130000000815,1.2828755989035165,1.2832479526362695,2.6114223412335393,19868.78069745526,2026.0517809298037,0.0002902341809000503,9.331680798358652e-05,0.00019691737291646378,0.0006596987985286328,0.09509328625510512,0.09509328625510541,0.4946768946452658,3.410605131648481e-13,28520.891915886474,18071.596763259713,0.85,1.0335075377355707,0.6130698802380936,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389398354285516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,31.0,15255.829081072006,1557.5657026912784,0.4946768946452658,5.731085428569797
369.20000000000005,-27.891816986691072,4.739859487658536,35.082428052618575,25.122963718045526,5.176734583642996,-24.584649404260674,-38.504769711848326,1.8695670012125833,-5.278819997190226,-5.278819997190566,40.247950692180744,37616.467093835345,25798.09967348644,63414.56676732178,67172.08895152947,121490.93521047737,78309.50012801198,48753.87827031785,32839.57984188236,28520.74658546147,18071.54369217352,1557.563777324581,102627.12040620072,0.6336280026198732,0.09509245098271335,3.35013,1.2749802409065887,3.35012999999908,1.2828779334743354,1.2832501937857121,2.6114175889884232,19868.80363114571,2026.0541195154015,0.0002901608348063912,9.329367642544753e-05,0.00019686715838094365,0.0006595305733067508,0.09509245098271323,0.09509245098271324,0.49467356131193246,3.410605131648481e-13,28520.74658546147,18071.54369217352,0.85,1.0334783150544409,0.6130421606928157,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389544017134588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15255.83461664617,1557.563777324581,0.49467356131193246,5.731171566220525
369.40000000000003,-27.894286152731453,4.739779050297876,35.08232197670414,25.1225107111037,5.176483047771467,-24.586897189990548,-38.50698840161783,1.869094085030562,-5.278963635680839,-5.278963635681169,40.24784624864756,37615.14117482574,25798.262416396043,63413.40359122178,67171.40142719446,121490.26299982495,78309.55662653434,48753.296374165715,32840.28916929847,28520.599156234442,18071.48266279808,1557.5617924177836,102626.27651677537,0.6336291381469017,0.09509160990897826,3.35013,1.2749810947990046,3.3501300000002265,1.282880290583683,1.283252457552241,2.611412790881496,19868.817966035404,2026.0555812673447,0.000290087545115322,9.327055162139061e-05,0.00019681699349393138,0.0006593625144138243,0.09509160990898025,0.09509160990897834,0.4946702279785991,3.410605131648481e-13,28520.599156234442,18071.48266279808,0.85,1.0334498949037345,0.6130149383638189,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438968960436348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15255.84008105332,1557.5617924177836,0.4946702279785991,5.731258052015139
369.6,-27.896754105481843,4.7396984482315885,35.082216179161904,25.12208973001691,5.176379292689842,-24.58902317290007,-38.509087439719565,1.8686483597479255,-5.279082615757204,-5.279082615757591,40.2477801102873,37613.404836871305,25798.36123977214,63411.76607664344,67170.32405426423,121489.1596912737,78309.62938281793,48752.7101642122,32841.02135400637,28520.474397237325,18071.30835961038,1557.5595746739345,102625.52386299644,0.6336257983619263,0.09509087237014359,3.35013,1.2749818717641754,3.3501299999989103,1.2828825207541097,1.2832545944107399,2.61140825118633,19868.83642586862,2026.0574636464664,0.00029001430846792753,9.324867879004685e-05,0.0001967656296778807,0.0006591904389527585,0.09509087237015627,0.09509087237014881,0.49466689464526575,3.979039320256561e-13,28520.474397237325,18071.30835961038,0.85,1.0334129782903505,0.6129805731814962,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389835116264995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15255.845474298112,1557.5595746739345,0.49466689464526575,5.731343522608908
369.8,-27.89922063280529,4.739617318795454,35.08211008525767,25.1216082246043,5.175957726707853,-24.591391519070406,-38.511425571609266,1.8681286129729646,-5.279286627487977,-5.279286627488397,40.24765283115315,37612.50293224735,25798.67766168092,63411.180593928264,67170.11299943819,121489.17922719242,78309.74745896614,48752.1373917752,32841.78896354549,28520.388566073314,18071.4265314047,1557.5632635503446,102624.68322478085,0.6336318486523612,0.0950900185960718,3.35013,1.2749828558834273,3.350130000000273,1.2828850960996476,1.2832570766201983,2.611403008878497,19868.86638432575,2026.0605185589116,0.00028994113112847667,9.322432008427362e-05,0.00019671681104420303,0.0006590268901835159,0.09509001859607161,0.09509001859607177,0.49466356131193245,3.979039320256561e-13,28520.388566073314,18071.4265314047,0.85,1.0333919548946977,0.612959064467558,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438998055944452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15255.853190608323,1557.5632635503446,0.49466356131193245,5.731448109045604
370.0,-27.90168579248821,4.739536133013211,35.08200400845312,25.12119513647633,5.17575229572501,-24.59363108741918,-38.51362791666759,1.8676975906559314,-5.279380942460421,-5.279380942460769,40.24753337797373,37611.135290495884,25798.711469345497,63409.846759841384,67169.40473575162,121488.25144847433,78309.7974023164,48751.52795706046,32842.52160583993,28520.135243377204,18071.299965822072,1557.5542212544744,102623.72915586029,0.6336330389603778,0.09508907366108305,3.35013,1.274983571856283,3.3501300000003083,1.2828872574592296,1.2832591447971644,2.611398609286185,19868.87905602736,2026.0618107128694,0.00028986801135007614,9.320138138581727e-05,0.00019666662996425886,0.0006588587770421625,0.09508907366108306,0.09508907366108321,0.49466022797859915,3.410605131648481e-13,28520.135243377204,18071.299965822072,0.85,1.0333621459001472,0.6129319886346435,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439012592139589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15255.856047105044,1557.5542212544744,0.49466022797859915,5.7315220543847225
370.20000000000005,-27.90414963062976,4.7394546372718915,35.08189805051655,25.12074806671592,5.175496168527056,-24.595874536236117,-38.515842136088736,1.8672210741334079,-5.279534661675996,-5.279534661676371,40.2474339027825,37609.81374876691,25798.897444791775,63408.71119355869,67168.75255319475,121487.66258896129,78309.88590916827,48750.94710474042,32843.265338253164,28520.01259097477,18071.259937756266,1557.5538152283038,102622.91386431135,0.6336343604376585,0.09508826027721966,3.35013,1.2749844422331083,3.3501299999980976,1.282889630929394,1.2832614252179224,2.6113937779456418,19868.90151211834,2026.0641005968746,0.0002897949477339924,9.317832426666709e-05,0.00019661662346732534,0.0006586912487765907,0.09508826027721975,0.09508826027721955,0.4946568946452658,3.979039320256561e-13,28520.01259097477,18071.259937756266,0.85,1.033333181234057,0.6129042485661117,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390271205520102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15255.861545926891,1557.5538152283038,0.4946568946452658,5.731599846338334
370.40000000000003,-27.90661179995411,4.739373272768528,35.08179310116643,25.120749708171957,5.175757436796401,-24.598066095483453,-38.51798084853215,1.8672117323145656,-5.279585446461283,-5.279585446461629,40.24747949129003,37608.23654527617,25798.818702017656,63407.05524729383,67167.86917099898,121486.64795588065,78309.91234379653,48750.27971803603,32844.036250845005,28519.96008286401,18071.092465301736,1557.5513699700982,102622.43201767796,0.6336296549082341,0.09508782871430864,3.35013,1.2749846768612043,3.3501299999991465,1.2828898250083807,1.2832615257009274,2.6113933828870417,19868.908219151806,2026.0647845239514,0.0002897219505440303,9.315605842127857e-05,0.00019656589212275176,0.0006585212921771944,0.09508782871431382,0.09508782871430566,0.4946535613119325,3.410605131648481e-13,28519.96008286401,18071.092465301736,0.85,1.0332940980974294,0.612871370709878,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390416414529574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15255.866733454168,1557.5513699700982,0.4946535613119325,5.7316875720220395
370.6,-27.909073103355396,4.7392911185897715,35.0816880349302,25.120268063060962,5.175479619472057,-24.60028616231315,-38.52017652299253,1.8666926784666267,-5.279851602673261,-5.279851602673601,40.24745010535473,37606.86020292664,25799.29250725318,63406.15271017982,67167.17363655425,121486.60416819667,78310.02770676567,48749.71427326201,32844.792703892956,28520.13802438924,18071.188866891258,1557.5696321425073,102621.98247405211,0.6336290817189427,0.09508737384049568,3.35013,1.2749856499908492,3.3501299999997904,1.282892396689727,1.2832640045296142,2.6113881480975394,19868.937489217078,2026.0677692399627,0.0002896489959466496,9.313320466656727e-05,0.0001965157912800823,0.0006583534478411422,0.09508737384058263,0.09508737384062281,0.49465022797859914,3.410605131648481e-13,28520.13802438924,18071.188866891258,0.85,1.0332636565815734,0.612839609800035,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390561527952292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15255.873359830584,1557.5696321425073,0.49465022797859914,5.731847854882078
370.8,-27.911533030964392,4.739208284838562,35.08158143549184,25.119311513286107,5.174631422292767,-24.60260721588409,-38.52249261746181,1.8657056072124738,-5.280092783403859,-5.280092783404259,40.24716286939228,37605.906398098,25799.700250725266,63405.60664882326,67166.79969499826,121486.3492507342,78310.11994219091,48749.22664529074,32845.43699655574,28519.84930501068,18071.256608002397,1557.5663185437325,102620.67784358126,0.6336378714605424,0.09508601714706408,3.35013,1.2749871786450968,3.350130000001165,1.282897151472394,1.283268667165453,2.611378469548414,19868.960891327286,2026.0701555910823,0.0002895760990280221,9.310910313059351e-05,0.0001964669958974286,0.0006581899769658525,0.09508601714706409,0.09508601714706408,0.4946468946452658,3.979039320256561e-13,28519.84930501068,18071.256608002397,0.85,1.0332487709293838,0.612820515711308,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390706593104463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15255.878773777513,1557.5663185437325,0.4946468946452658,5.731970634195181
371.0,-27.91399154093751,4.739125913828585,35.0814752890608,25.11899621402847,5.17453819133466,-24.60482957722593,-38.52467348389325,1.8653762276231018,-5.2800673312143545,-5.280067331214774,40.24700714441402,37604.48915687844,25799.422605986645,63403.911762865086,67166.04285904666,121484.80461412278,78310.15687140159,48748.603169233356,32846.17078018693,28519.339149089465,18070.97180919111,1557.540152053107,102619.45680851294,0.6336392198543653,0.09508482062073952,3.35013,1.2749876918597147,3.3501300000000382,1.2828988381433966,1.283270260876209,2.6113750362797803,19868.970261061913,2026.0711110381135,0.00028950326099579283,9.308641406093454e-05,0.00019641684693485828,0.0006580219714218768,0.09508482062074114,0.09508482062073971,0.4946435613119325,3.979039320256561e-13,28519.339149089465,18070.97180919111,0.85,1.0332173860518383,0.6127951873978971,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390851579931567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15255.881702121114,1557.540152053107,0.4946435613119325,5.731964328919172
371.20000000000005,-27.916448755869826,4.73904310454116,35.08136947787987,25.118522182479524,5.17425232769556,-24.607070037857874,-38.52688717944545,1.8648736096836231,-5.280252263402076,-5.280252263402466,40.24691672733859,37603.19053832046,25799.68557245484,63402.876110775294,67165.4000985055,121484.36844619016,78310.24256355103,48748.03300336599,32846.89951131671,28519.28277522982,18070.971045220307,1557.5441800677308,102618.70984251385,0.633640445576552,0.09508407148227402,3.35013,1.2749886221298947,3.350129999999462,1.2829013328338923,1.283272662910939,2.6113699582801577,19868.99200300238,2026.0733280990328,0.000289430478186371,9.306338867189191e-05,0.00019636708951447908,0.0006578552775951418,0.09508407148227416,0.09508407148227394,0.4946402279785992,3.979039320256561e-13,28519.28277522982,18070.971045220307,0.85,1.0331891890344183,0.612767311525656,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390996485962777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15255.887262329925,1557.5441800677308,0.4946402279785992,5.732023692621386
371.40000000000003,-27.918898209744462,4.7389602328491,35.08126399393827,25.118180934246652,5.1742279999986165,-24.609182685184493,-38.5289688949473,1.864512475165402,-5.280349675979039,-5.280349675979431,40.24686646364735,37601.46285123349,25799.723015233467,63401.185866466956,67164.32386218419,121483.1956194572,78310.29908010791,48747.438068237,32847.623346523236,28519.148742039542,18070.77640245235,1557.5404900700644,102617.98068760386,0.6336365985501718,0.09508336468614928,3.35013,1.274989244691096,3.350130000000181,1.2829031670248456,1.2832744045710773,2.6113662247550744,19869.006342467823,2026.0747903175727,0.00028935794202684446,9.304174085301712e-05,0.00019631620117382733,0.0006576847950384741,0.09508336468611397,0.09508336468684113,0.49463689464526583,3.979039320256561e-13,28519.148742039542,18070.77640245235,0.85,1.0331517156380357,0.6127332686974007,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391141318419471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15255.892092166469,1557.5404900700644,0.49463689464526583,5.732115660043305
371.6,-27.92135279329916,4.738876702179767,35.08115806097543,25.11761033618825,5.173716272699019,-24.611538036653425,-38.53129368564112,1.8639015160532884,-5.28058675475171,-5.280586754752058,40.246726319072835,37600.559160743396,25800.118401599448,63400.67756234284,67164.11648460296,121483.33093565947,78310.42438210093,48746.8670582412,32848.39702651081,28519.096049457054,18070.92693401,1557.5472604288534,102617.14069795886,0.6336430475451215,0.09508250276221962,3.35013,1.2749903557403015,3.3501300000020495,1.2829061668993036,1.2832773120783358,2.6113601184855435,19869.038134277114,2026.07803217991,0.0002892852707507046,9.301757078792523e-05,0.00019626769996277936,0.000657522309676306,0.09508250276221959,0.09508250276221952,0.4946335613119325,3.410605131648481e-13,28519.096049457054,18070.92693401,0.85,1.033131294508936,0.6127113440041787,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391285696168434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15255.899492213503,1557.5472604288534,0.4946335613119325,5.732227676233043
371.8,-27.92380600733801,4.738793236044902,35.08105214830694,25.117219460103684,5.173535456499955,-24.61376439002731,-38.533482619654364,1.8634938391892963,-5.280655183729095,-5.280655183729489,40.246598963602054,37599.18964616352,25800.079680919058,63399.26932708258,67163.40007373418,121482.26686734063,78310.47046154049,48746.260033969935,32849.12269730062,28518.78711268739,18070.76543734822,1557.5345120601005,102616.12875339613,0.6336442488225218,0.09508150326917801,3.35013,1.274991010171361,3.3501299999999237,1.2829082183784988,1.2832792709891543,2.611355942698938,19869.049825621518,2026.079224365254,0.00028921265681051435,9.299481848208438e-05,0.00019621783832842997,0.0006573552667192231,0.09508150326917805,0.09508150326917794,0.4946302279785991,3.979039320256561e-13,28518.78711268739,18070.76543734822,0.85,1.03310133135354,0.6126848667745242,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439143037902195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15255.901953263674,1557.5345120601005,0.4946302279785991,5.732294674123048
372.0,-27.926251521878033,4.738709864933,35.080947519567545,25.117244850285374,5.173832404078864,-24.615918116769784,-38.53558913161976,1.8634989988736548,-5.280716413566836,-5.2807164135671565,40.2466676272425,37597.56268248928,25800.022667137902,63397.58534962719,67162.47655393633,121481.28907880213,78310.52808921809,48745.614217444534,32849.904301970615,28518.7898577279,18070.605509916648,1557.5349920990936,102615.73377765194,0.633638580040238,0.09508116121048947,3.35013,1.2749912805156787,3.3501299999978214,1.2829083435185809,1.2832793033173715,2.6113556879766904,19869.064447002165,2026.0807153311443,0.00028914028747418423,9.297292774645322e-05,0.00019616735972773102,0.0006571861568446636,0.09508116121061111,0.09508116121070745,0.4946268946452658,3.410605131648481e-13,28518.7898577279,18070.605509916648,0.85,1.0330606870116696,0.6126505247879303,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391574983898159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15255.90705848299,1557.5349920990936,0.4946268946452658,5.73236799581188
372.20000000000005,-27.928702201189548,4.738625170784227,35.08084136702104,25.116199626959883,5.172883726519248,-24.618236896731045,-38.53790854392571,1.8624184220607327,-5.281109388152913,-5.281109388153229,40.24644324660959,37596.65491626038,25800.81648926395,63397.471405524324,67162.14238915409,121481.81338865377,78310.6366195801,48745.14914668616,32850.54163654881,28518.854510235735,18070.87151227249,1557.5545958868756,102614.82146558669,0.6336464708211423,0.09508018073555641,3.35013,1.274992972915061,3.350129999999017,1.2829135338035103,1.2832844020800334,2.611345123211634,19869.091983488124,2026.0835232712625,0.00028906778202395135,9.294883007195508e-05,0.00019611895195199627,0.0006570239845029413,0.09508018073555648,0.09508018073555627,0.49462356131193247,3.410605131648481e-13,28518.854510235735,18070.87151227249,0.85,1.0330470134314012,0.6126287250136199,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439171913766066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15255.913741926197,1557.5545958868756,0.49462356131193247,5.732539365202795
372.40000000000003,-27.9311514394688,4.738541070500044,35.080735345161415,25.115911254566186,5.172818671422974,-24.62044809401237,-38.54007254177702,1.8621153259665522,-5.281055112221793,-5.281055112222205,40.246279135298614,37595.21388546705,25800.460170509792,63395.67405597684,67161.38136428302,121480.12465368494,78310.67573934098,48744.508260525,32851.29719868442,28518.283118892123,18070.549684749796,1557.5243325056695,102613.53731559837,0.6336478815857902,0.09507892486816068,3.35013,1.2749934657989073,3.3501300000032317,1.2829150970954926,1.2832858728769139,2.611341941165602,19869.101909012435,2026.0845353930686,0.0002889953359327999,9.292635228960826e-05,0.00019606898364319167,0.0006568565841725657,0.09507892486816066,0.09507892486816062,0.4946202279785991,3.979039320256561e-13,28518.283118892123,18070.549684749796,0.85,1.033014625941967,0.6126034053177254,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391863598605021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,39.0,15255.91609004885,1557.5243325056695,0.4946202279785991,5.73256408780112
372.6,-27.93359938343828,4.738456505095309,35.080629703040316,25.115422869008057,5.172522640050891,-24.6226812259434,-38.542277506180085,1.861604482556008,-5.28124805523089,-5.281248055231295,40.24618983201073,37593.91958104467,25800.739242841006,63394.65882388568,67160.72464954948,121479.70564272295,78310.74094313431,48743.93587462952,32852.00563167199,28518.24175033247,18070.553611138264,1557.5294111316598,102612.8040216024,0.6336489384352595,0.09507818811792686,3.35013,1.2749943054048343,3.3501299999987513,1.2829176294093898,1.2832883130460182,2.611336786713487,19869.118452616516,2026.0862223711988,0.0002889229448293038,9.290345414765732e-05,0.00019601949068164649,0.0006566907763173043,0.09507818811792683,0.09507818811792693,0.4946168946452658,3.979039320256561e-13,28518.24175033247,18070.553611138264,0.85,1.0329868548399372,0.6125756565235599,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392007977343264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15255.921474327333,1557.5294111316598,0.4946168946452658,5.732618853887467
372.8,-27.936045994788138,4.738371757730504,35.08052400314585,25.115002795960777,5.172293250991565,-24.624906493425357,-38.544469967577584,1.861153749628798,-5.281375201058438,-5.281375201058854,40.24608276014452,37592.5869562646,25800.848418882597,63393.43537514719,67160.07345970425,121478.98472985372,78310.83366969746,48743.347166257794,32852.762781599624,28518.06285126687,18070.47964969792,1557.5252375496675,102611.93096082537,0.6336503199373225,0.09507732047653222,3.35013,1.2749951175367458,3.350129999999102,1.28291988120318,1.2832904726855792,2.6113322032690753,19869.14197933896,2026.0886214292304,0.00028885060981598693,9.288069101652108e-05,0.00019596991879946587,0.0006565247040676546,0.09507732047653222,0.09507732047653236,0.4946135613119325,3.979039320256561e-13,28518.06285126687,18070.47964969792,0.85,1.0329571864387224,0.6125481703823173,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392152282519974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15255.925965775969,1557.5252375496675,0.4946135613119325,5.732710974372418
373.0,-27.938491291883317,4.738286747411189,35.08041835266228,25.114559672679775,5.172043375575453,-24.62713262666203,-38.5466663056053,1.8606847103541428,-5.281521482331698,-5.281521482332096,40.245980366314726,37591.272702601906,25801.00619158896,63392.278894190866,67159.41359082401,121478.34292310636,78310.91037666323,48742.76948844093,32853.48987580256,28517.923140693398,18070.42621319802,1557.5237194651163,102611.09698639474,0.6336515504318961,0.09507648924371566,3.35013,1.2749959554942327,3.3501300000013594,1.2829222182888518,1.283292717712555,2.6113274462331537,19869.161441545177,2026.0906060219522,0.0002887783303193208,9.285789280380251e-05,0.00019592043751551826,0.0006563589353338632,0.0950764892437155,0.09507648924371578,0.49461022797859916,3.979039320256561e-13,28517.923140693398,18070.42621319802,0.85,1.0329284560737053,0.6125208929521924,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392296511872507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15255.930634202668,1557.5237194651163,0.49461022797859916,5.732794151083838
373.20000000000005,-27.940935278886766,4.73820149703647,35.08031271193648,25.114110961463325,5.171794961914116,-24.62935743438681,-38.548862434085436,1.8602171174141418,-5.28166266794625,-5.28166266794662,40.245875012002585,37589.96261090471,25801.150224831457,63391.11283573617,67158.73023552175,121477.6506240996,78310.96365008126,48742.1960254643,32854.186249574406,28517.770163746383,18070.360114098898,1557.5213708207195,102610.2471296825,0.6336526316868595,0.09507564250074911,3.35013,1.2749967698240652,3.350130000000153,1.282924548521221,1.2832949559549423,2.6113227031640864,19869.174958156567,2026.0919843327301,0.00028870610618595305,9.28351019363168e-05,0.00019587100424963626,0.0006561933274668339,0.09507564250074904,0.09507564250074911,0.49460689464526586,3.979039320256561e-13,28517.770163746383,18070.360114098898,0.85,1.0329003105069194,0.612494122849012,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439244066647917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15255.935151885496,1557.5213708207195,0.49460689464526586,5.7328796099280055
373.40000000000003,-27.943377933845074,4.738116007702996,35.08020709837975,25.11366727938878,5.171548253136487,-24.63158087252325,-38.55105080930514,1.8597511918146665,-5.281803836989582,-5.281803836989973,40.245770345636785,37588.63056449733,25801.2936000844,63389.92416458173,67158.05786627266,121476.96976076328,78311.02803694316,48741.60073516782,32854.91922419482,28517.618294406217,18070.296810261956,1557.519069605907,102609.39945112324,0.6336537863614816,0.09507479807717718,3.35013,1.2749975572293626,3.350130000002096,1.282926870867943,1.2832971863808937,2.611317976162994,19869.19129448758,2026.0936501748897,0.0002886339380341831,9.281239667166281e-05,0.0001958215413625203,0.0006560276203648201,0.09507479807717727,0.09507479807717713,0.4946035613119325,3.979039320256561e-13,28517.618294406217,18070.296810261956,0.85,1.032871162372409,0.6124666191797076,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392584746581096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15255.939600554993,1557.519069605907,0.4946035613119325,5.732963530000826
373.6,-27.94581927410745,4.738030278771904,35.08010151020987,25.11322359731423,5.171301300759921,-24.633803151554574,-38.553242781758286,1.8592851782070803,-5.281945394491856,-5.281945394492171,40.24566582111174,37587.31586714952,25801.437358654992,63388.75322580451,67157.38637674798,121476.29103283398,78311.09278050096,48741.022270902686,32855.633899553635,28517.467297431,18070.23405207069,1557.5168256216077,102608.55271764513,0.6336549407982857,0.09507395455454166,3.35013,1.2749983462831005,3.350129999998369,1.2829291935188265,1.2832994171818863,2.611313248559916,19869.20772132001,2026.0953252456252,0.0002885618253209535,9.278965922823394e-05,0.00019577216609271958,0.0006558622067922026,0.09507395455454165,0.09507395455454146,0.49460022797859915,3.410605131648481e-13,28517.467297431,18070.23405207069,0.85,1.0328425969929462,0.6124395726151809,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4392728750879755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15255.944131343858,1557.5168256216077,0.49460022797859915,5.733047735898835
373.8,-27.948259290858527,4.737944311794265,35.07999594646911,25.112779880315088,5.171054418864924,-24.636024232134748,-38.555430772807426,1.8588193601411653,-5.282086828626234,-5.282086828626605,40.24556121709604,37585.992357228184,25801.58018658374,63387.572543811926,67156.71454075178,121475.6106931832,78311.15675738084,48740.43457385734,32856.35798169278,28517.315965847683,18070.170891625017,1557.51456091769,102607.70557662514,0.6336560885767034,0.09507311063267597,3.35013,1.274999132039957,3.3501299999998864,1.2829315151506244,1.2833016470345873,2.6113085230482262,19869.22395362977,2026.096980480569,0.00028848976827628917,9.276696821721475e-05,0.00019572280005907442,0.000655696824161907,0.09507311063267603,0.09507311063267596,0.4945968946452658,3.979039320256561e-13,28517.315965847683,18070.170891625017,0.85,1.0328137207166848,0.612412292432665,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439287268039364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,8.0,15255.948517122306,1557.51456091769,0.4945968946452658,5.733131954648043
374.0,-27.950697988071436,4.737858112316618,35.07989041891338,25.11235097134488,5.170813339906039,-24.638243544542277,-38.5576184495352,1.8583588963769049,-5.282227202862771,-5.2822272028631625,40.24545828604667,37584.67281905695,25801.719686587934,63386.39250564488,67156.0731213101,121474.95845968212,78311.25266260764,48739.852360354584,32857.11144694784,28517.165651784097,18070.114539242328,1557.5122880605063,102606.86244303346,0.6336574524934185,0.09507227125286088,3.35013,1.2749999667005616,3.350129999996597,1.2829338116976443,1.2833038518661735,2.6113038486115934,19869.248286847524,2026.0994617782346,0.00028841776675246606,9.274428559219854e-05,0.00019567348116026752,0.0006555315994394471,0.09507227125286079,0.09507227125286098,0.4945935613119325,3.979039320256561e-13,28517.165651784097,18070.114539242328,0.85,1.0327843438982764,0.6123847741390911,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393016534598735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15255.952909595799,1557.5122880605063,0.4945935613119325,5.733216075538578
374.20000000000005,-27.95313537043289,4.737771669272011,35.07978490929019,25.111902399826818,5.170563633265655,-24.640462536189997,-38.55980612626297,1.8578907990227198,-5.282370399374145,-5.2823703993745035,40.24535367879476,37583.35796663715,25801.865826764773,63385.22379340192,67155.39445550334,121474.27749417908,78311.30797466532,48739.27148579895,32857.81832096264,28517.01721191097,18070.05133314542,1557.5102366061467,102606.01751910173,0.6336585344416011,0.09507142921655921,3.35013,1.2750007431162524,3.3501299999997385,1.282936143749634,1.283306092283654,2.6112991019245775,19869.262320705624,2026.1008928334982,0.0002883458205808384,9.27216080920261e-05,0.00019562421248881228,0.0006553665429851447,0.09507142921655926,0.09507142921655931,0.4945902279785992,3.410605131648481e-13,28517.01721191097,18070.05133314542,0.85,1.0327559046484371,0.6123577788897983,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393160313724978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,15.0,15255.957235433161,1557.5102366061467,0.4945902279785992,5.733300975728364
374.40000000000003,-27.95557144200926,4.737684995088564,35.079679421791504,25.111458543129288,5.170317289782253,-24.642680011544485,-38.56199352359397,1.8574258593175077,-5.282510931150966,-5.282510931151354,40.245248609818695,37582.047181133166,25802.00451006779,63384.051691200955,67154.72030548863,121473.58844301593,78311.36849553698,48738.69537118171,32858.52569372808,28516.863627459505,18069.985984911258,1557.507828946454,102605.16776065646,0.6336596555980047,0.09507058275748705,3.35013,1.2750015607429668,3.3501299999995044,1.282938460965016,1.2833083179307387,2.6112943854532658,19869.2776761518,2026.1024586532405,0.0002882739296112166,9.269893861088618e-05,0.00019557499100033042,0.0006552016445999369,0.09507058275748713,0.09507058275748702,0.49458689464526584,3.979039320256561e-13,28516.863627459505,18069.985984911258,0.85,1.0327274888555364,0.612330896745275,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393304018044402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15255.961488347966,1557.507828946454,0.49458689464526584,5.7333849797017375
374.6,-27.958006194011492,4.737598087234705,35.07957396079326,25.111014721356355,5.170070432548247,-24.64489635042073,-38.56417697444556,1.856960588957477,-5.282652286479674,-5.28265228648,40.24514387199047,37580.72759959381,25802.144712315367,63382.872311909174,67154.04808917394,121472.90474476299,78311.43033445554,48738.10984487531,32859.24498842247,28516.711943273687,18069.921996053534,1557.5055448644418,102604.32010075575,0.6336607822107533,0.09506973830845264,3.35013,1.275002337708138,3.3501300000002643,1.2829407796165229,1.2833105450851474,2.611289666075912,19869.293366014816,2026.1040585740102,0.0002882020940727977,9.267631513735391e-05,0.0001955257789354438,0.0006550367777849984,0.09506973830845271,0.09506973830845247,0.4945835613119325,3.410605131648481e-13,28516.711943273687,18069.921996053534,0.85,1.0326987224402295,0.6123037338776894,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4393447647792472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,16.0,15255.965673937462,1557.5055448644418,0.4945835613119325,5.733468694441384
374.8,-27.96043963047674,4.737510950447485,35.07946853202677,25.110580783244245,5.169827539823695,-24.647111108585918,-38.566360145900376,1.8564990179328558,-5.282792766962643,-5.282792766963015,40.24504017052897,37579.41206923141,25802.282072332036,63381.69414156345,67153.39575283225,121472.23835545187,78311.51294730518,48737.52926370414,32859.98187066782,28516.5605302876,18069.862186274935,1557.5032292609728,102603.47464869451,0.6336620493584012,0.09506889643995706,3.35013,1.2750031437957663,3.3501299999988783,1.2829430809040192,1.2833127549411365,2.611284982058088,19869.314326670727,2026.106195966077,0.00028813031381625986,9.265369965966734e-05,0.00019547661415659254,0.0006548720693844253,0.09506889643995706,0.09506889643995686,0.49458022797859913,3.979039320256561e-13,28516.5605302876,18069.862186274935,0.85,1.0326696757779046,0.6122764593635113,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439359120244672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,22.0,15255.969865674851,1557.5032292609728,0.49458022797859913,5.733552516567266
375.0,-27.96287175577148,4.737423580058989,35.07936313007678,25.110141920764022,5.169582114210742,-24.649324939769656,-38.5685432125814,1.8560352982089459,-5.282934568716371,-5.282934568716695,40.24493629822195,37578.10090427844,25802.42223309739,63380.52313737583,67152.73551909883,121471.5687597284,78311.58636989277,48736.95175507247,32860.70512757811,28516.411007532188,18069.80167292765,1557.5010614426494,102602.63031991922,0.6336632498442661,0.0950680554121723,3.35013,1.2750039421906694,3.350129999999248,1.2829453921096319,1.283314974788492,2.611280277869941,19869.332955559592,2026.1080955840775,0.0002880585886827155,9.263109036650982e-05,0.00019542749831620565,0.0006547075249340701,0.09506805541217228,0.09506805541217209,0.49457689464526583,3.410605131648481e-13,28516.411007532188,18069.80167292765,0.85,1.0326409438634327,0.6122493735540987,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439373468224089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15255.973990227794,1557.5010614426494,0.49457689464526583,5.7336367992645885
375.20000000000005,-27.965303052002206,4.737336104251252,35.07925808217443,25.10984003255146,5.169500931383398,-24.651521623442285,-38.57070109862832,1.8557195028376852,-5.283046608230677,-5.2830466082309915,40.24488100716118,37576.705654603094,25802.485484641777,63379.19113924487,67151.983317374,121470.7615196686,78311.62277982723,48736.345117104174,32861.419625247836,28516.29271765281,18069.699976363623,1557.498781400985,102601.90358406687,0.6336623121131627,0.09506734728434935,3.35013,1.2750045477179812,3.3501300000013976,1.2829470131469243,1.2833165043208759,2.611276978448634,19869.34219354268,2026.1090375961905,0.0002879869044293611,9.260874687091801e-05,0.00019537815755844308,0.0006545422269812669,0.0950673472843514,0.09506734728435169,0.4945735613119325,3.410605131648481e-13,28516.29271765281,18069.699976363623,0.85,1.032609211388696,0.6122206941287127,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439387808742817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15255.978044107324,1557.498781400985,0.4945735613119325,5.733720938832312
