time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_useful_w,q_cascade_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,compressor_map_flow_kg_s,valve_opening,refrigerant_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_expansion_valve_opening,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_superheat_to_expansion_valve_output,pid_B4_condensing_temperature_to_sink_flow_output
375.40000000000003,-27.96773256859745,4.737248073903333,35.07915260283737,25.109208875242643,5.169042229952726,-24.653754411254816,-38.57290952056644,1.8550640726100824,-5.283263851824984,-5.283263851825382,40.24473975590736,37575.49219946751,25802.818208751443,63378.31040821895,67151.39368362936,121470.41745600195,78311.69417996016,48735.7926957984,32862.112760179734,28516.205563621137,18069.729403842783,1557.5030674626194,102601.03506924298,0.6336652807305754,0.09506646037878988,3.35013,1.2750055681029333,3.350130000000906,1.2829502185043282,1.2833196187176825,2.6112704543638516,19869.36030929132,2026.1108848884505,0.0002879152890529536,9.25858852656584e-05,0.00019532940378729518,0.0006543788955099312,0.09506646037878987,0.09506646037878999,0.4945702279785991,3.979039320256561e-13,28516.205563621137,18069.729403842783,0.85,1.0325846673391594,0.6121948796517733,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394021446431509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,32.0,15255.98252967,1557.5030674626194,0.4945702279785991,5.733829338305907
375.6,-27.97016073172538,4.737160071187124,35.079047182117876,25.10881391298028,5.168851397974809,-24.655959215905835,-38.5750761028379,1.8546498821552646,-5.283345416084501,-5.283345416084895,40.244616882519445,37574.13873399205,25802.801629725447,63376.9403637175,67150.69729662032,121469.42455288648,78311.74850710056,48735.189944472295,32862.842847364744,28515.925626540724,18069.586102152316,1557.4922323933904,102600.0540753889,0.6336664760176801,0.09506549026817805,3.35013,1.2750062395678836,3.350130000000948,1.2829522983276984,1.2833216073282097,2.61126622117348,19869.374093254733,2026.1122904615474,0.00028784372995610427,9.25634618527374e-05,0.00019528026810336686,0.0006542142845811324,0.09506549026817813,0.09506549026817811,0.4945668946452658,3.979039320256561e-13,28515.925626540724,18069.586102152316,0.85,1.0325547732464122,0.6121683387956259,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394164703197152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15255.985930900788,1557.4922323933904,0.4945668946452658,5.733894679210055
375.8,-27.972587588244135,4.737071778289244,35.078941901279194,25.10836642412471,5.168593731831298,-24.65816952839234,-38.577254803944356,1.85417567197949,-5.28350132412902,-5.283501324129346,40.24451759342532,37572.83212521933,25802.97573872787,63375.80786394719,67150.04912470166,121468.83172508827,78311.82810164405,48734.611102161514,32863.574443869475,28515.80686165874,18069.545232383178,1557.4921036208505,102599.24218607155,0.6336676819297298,0.09506467993503465,3.35013,1.2750070264237001,3.350130000001238,1.282954658049308,1.2833238759876266,2.611261418305902,19869.39428810149,2026.114349762813,0.0002877722257275558,9.254091807425076e-05,0.00019523130765330504,0.0006540502607085668,0.09506467993503463,0.09506467993503454,0.4945635613119325,3.410605131648481e-13,28515.80686165874,18069.545232383178,0.85,1.032526013067505,0.6121409392869732,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394307882849058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15255.9900967055,1557.4921036208505,0.4945635613119325,5.733969140784163
376.0,-27.97500682855612,4.736983675879608,35.07883767916488,25.10837250100451,5.168882635422582,-24.66029507324439,-38.5793304425664,1.8541708800193928,-5.283545040929084,-5.28354504092946,40.24456999231009,37571.19621907752,25802.86144578335,63374.05766486087,67149.08790505343,121467.70329099646,78311.85447202585,48733.96278574205,32864.32409587089,28515.753940159684,18069.3480627768,1557.4892900298582,102598.77314737329,0.6336619435241071,0.09506426387759924,3.35013,1.2750072341272607,3.3501300000002963,1.2829548273400797,1.2833239538944434,2.611261073740021,19869.400978834245,2026.1150320276797,0.0002877009621780191,9.251944543830717e-05,0.00019518151673971195,0.0006538834546752112,0.09506426387766831,0.09506426387768158,0.49456022797859917,3.979039320256561e-13,28515.753940159684,18069.3480627768,0.85,1.0324857786537809,0.6121073387528595,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394450988145961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15255.993947510142,1557.4892900298582,0.49456022797859917,5.73405533934456
376.20000000000005,-27.977431149075382,4.736894308479139,35.078732056160426,25.107367999758594,5.1679667284419075,-24.662592182823452,-38.58162366142494,1.8531277621899565,-5.283929163474454,-5.283929163474829,40.244353003871076,37570.296125455,25803.620440281466,63373.916565736465,67148.78066051808,121468.21730829745,78311.97415349977,48733.48961843661,32864.98281673685,28515.816207497908,18069.610329982457,1557.508352068417,102597.87331119913,0.6336697571094339,0.09506329905571625,3.35013,1.275008860589005,3.35012999999922,1.282959840942969,1.2833288773357048,2.6112508693472987,19869.43134459702,2026.1181284737418,0.0002876295652803055,9.249572727171506e-05,0.00019513383800859042,0.0006537237247277191,0.09506329905571628,0.09506329905571614,0.49455689464526587,3.979039320256561e-13,28515.816207497908,18069.610329982457,0.85,1.0324713521685303,0.6120854847559293,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394593647012897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15255.999790376518,1557.508352068417,0.49455689464526587,5.734217411004895
376.40000000000003,-27.979847844150328,4.736805767298536,35.078627200400184,25.107383296731882,5.168220017710072,-24.664758445787285,-38.58373164022339,1.8531306193166224,-5.283825187403863,-5.283825187404274,40.24428782256336,37568.781776011645,25803.124708359734,63371.90648437138,67147.97026759881,121466.42135586293,78312.00565669218,48732.8171650025,32865.764990766314,28515.32637990437,18069.24864356392,1557.479180977121,102596.84249264954,0.6336679581650475,0.09506232564479149,3.35013,1.2750089446594939,3.350129999999355,1.2829599743280284,1.2833289194639637,2.6112505978642755,19869.43933763417,2026.1189435366991,0.00028755840919028326,9.247392995100533e-05,0.00019508447923927792,0.0006535583664338821,0.09506232564475525,0.09506232564575336,0.4945535613119325,3.979039320256561e-13,28515.32637990437,18069.24864356392,0.85,1.0324336871379245,0.6120578982400252,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439473660813371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,2.0,15256.001205197535,1557.479180977121,0.4945535613119325,5.734244668454205
376.6,-27.982269518631924,4.736716160668277,35.078521833926146,25.10651989085602,5.167518667142274,-24.66699226833157,-38.58595518451182,1.852241416841932,-5.284163054149019,-5.28416305414943,40.24412855203627,37567.65008821504,25803.763978155595,63371.414066370635,67147.41577639717,121466.5875874725,78312.08231086769,48732.31662268573,32866.40632020217,28515.407832919736,18069.41515557012,1557.496788993079,102596.06861487584,0.6336719874898582,0.09506150702526153,3.35013,1.275010327701457,3.350129999999549,1.2829642696820889,1.2833331245905315,2.6112418554182675,19869.458786446354,2026.12092676361,0.0002874871227463023,9.245094278214175e-05,0.00019503617996416054,0.0006533965575833331,0.09506150702526159,0.09506150702526173,0.49455022797859916,3.979039320256561e-13,28515.407832919736,18069.41515557012,0.85,1.0324135078231071,0.612032254284624,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4394879122257553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15256.006254553795,1557.496788993079,0.49455022797859916,5.734347793257325
376.8,-27.984689822412232,4.736626882512573,35.07841646922344,25.10618782779204,5.167394619494981,-24.669183319103674,-38.5881083208136,1.8518881161864402,-5.284175794544353,-5.284175794544776,40.24398576530732,37566.27938512126,25803.566893422674,63369.84627854393,67146.70629647392,121465.25505196491,78312.1434013889,48731.71649003634,32867.141012613945,28514.98186206832,18069.18453642318,1557.4761802444623,102594.93723255134,0.6336733659459022,0.09506039554975901,3.35013,1.2750109123485167,3.3501299999999135,1.2829660648000913,1.2833348288344117,2.6112382017851807,19869.474286424873,2026.1225073215496,0.0002874158929084457,9.242868852834612e-05,0.00019498720438009958,0.000653232483009903,0.09506039554975901,0.09506039554975926,0.49454689464526586,3.979039320256561e-13,28514.98186206832,18069.18453642318,0.85,1.0323827738561568,0.6120068454102927,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395021932696652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,30.0,15256.008918482112,1557.4761802444623,0.49454689464526586,5.734403784967136
377.0,-27.98710883287546,4.736537238981496,35.07831136000535,25.105717114079766,5.167116602740486,-24.671388603949868,-38.59028237694872,1.8513963738149108,-5.284350574084499,-5.284350574084906,40.24389092294549,37564.98606750922,25803.786118645985,63368.772186155205,67146.04856312333,121464.7361445004,78312.2039487219,48731.141453107884,32867.847217348906,28514.901462731104,18069.162906952824,1557.4786580994369,102594.16335834953,0.6336743940907237,0.09505962056208564,3.35013,1.2750117129413412,3.3501300000003904,1.2829685056848572,1.2833371791000339,2.611233233828821,19869.489648584866,2026.1240738259107,0.00028734471736907737,9.24062230750102e-05,0.00019493849429406718,0.0006530692978893833,0.09505962056208567,0.0950596205620857,0.4945435613119325,3.979039320256561e-13,28514.901462731104,18069.162906952824,0.85,1.0323547502967996,0.6119795361933644,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395164664979958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15256.012918798951,1557.4786580994369,0.4945435613119325,5.734467939250054
377.20000000000005,-27.989526525954012,4.736447417713067,35.078206219001885,25.10528698274868,5.166881100908038,-24.673588451035407,-38.59244812102986,1.8509430259894675,-5.284481809881754,-5.284481809882163,40.24378365324198,37563.668685947734,25803.892761057712,63367.56144700544,67145.38424519033,121464.00595957332,78312.27178836416,48730.556229121656,32868.57284360278,28514.72895332527,18069.086917165536,1557.4749648338236,102593.29487416783,0.6336755627851898,0.09505875670522776,3.35013,1.2750124783674255,3.350130000000803,1.2829707673416901,1.283339350156423,2.6112286306736783,19869.50686096048,2026.1258289997584,0.0002872735968067059,9.238384853042453e-05,0.00019488974827628136,0.0006529059923928185,0.09505875670522769,0.09505875670522776,0.49454022797859915,3.979039320256561e-13,28514.72895332527,18069.086917165536,0.85,1.03232572364129,0.6119525601639699,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395307323666735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15256.016428250587,1557.4749648338236,0.49454022797859915,5.73455601302633
377.40000000000003,-27.991942906726297,4.736357364764797,35.078101112180725,25.104833137616538,5.1666290550276655,-24.675788771359144,-38.594613865111,1.850474919660498,-5.284625846482072,-5.284625846482428,40.243678313574435,37562.356378882316,25804.031768961606,63366.38814784392,67144.69586343382,121463.30830977298,78312.30955205124,48729.97006749964,32869.26609394622,28514.580677377555,18069.019672323742,1557.4729616983439,102592.44870264984,0.633676499639325,0.0950579131309046,3.35013,1.2750132547831163,3.3501299999986163,1.282973097746588,1.2833415900506089,2.611223887612424,19869.516442419714,2026.1268060366908,0.00028720253104212967,9.236147899194072e-05,0.00019484105205018893,0.0006527428537048995,0.09505791313090468,0.09505791313090464,0.49453689464526585,3.410605131648481e-13,28514.580677377555,18069.019672323742,0.85,1.0322974443733675,0.6119257484597729,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395449907333404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15256.020031751832,1557.4729616983439,0.49453689464526585,5.734637813537486
377.6,-27.994357978987612,4.736267104306878,35.07799603006335,25.104393681418173,5.166385527316368,-24.677987061890985,-38.59677932979537,1.8500146102197297,-5.284764458703023,-5.284764458703397,40.24357275805417,37561.04786798706,25804.156274751458,63365.20414273851,67144.02730252348,121462.60670248212,78312.36956653667,48729.390132000146,32869.97714948502,28514.4231252072,18068.951125401985,1557.4702855989078,102591.5950013634,0.6336775969852516,0.09505706300838536,3.35013,1.2750139976805075,3.350129999998107,1.282975391671428,1.2833437935240568,2.6112192188156746,19869.531669384818,2026.1283587550101,0.0002871315199340409,9.233911734339897e-05,0.00019479240259064192,0.0006525798716909872,0.09505706300838541,0.09505706300838512,0.4945335613119325,3.979039320256561e-13,28514.4231252072,18068.951125401985,0.85,1.0322688477721098,0.6118989140547629,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395592416275214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15256.023563061608,1557.4702855989078,0.4945335613119325,5.734720520544589
377.8,-27.996771747019167,4.736176627938102,35.077890979952095,25.103954469691985,5.166140631391735,-24.68018431521162,-38.598944584932156,1.8495531995841428,-5.284905244397521,-5.284905244397945,40.243468127644945,37559.74363897788,25804.285821265323,63364.029460243204,67143.36401063479,121461.92050497388,78312.43395175609,48728.813580099086,32870.689301841114,28514.27067307377,18068.886481028407,1557.467939402781,102590.74699775277,0.6336787178670849,0.09505621835869228,3.35013,1.2750148010207338,3.3501300000005614,1.2829776906290988,1.2833460021013818,2.611214539792417,19869.5480052991,2026.1300245546747,0.0002870605633269674,9.23167628607851e-05,0.00019474380046618229,0.0006524170482557713,0.09505621835869231,0.09505621835869237,0.4945302279785992,3.979039320256561e-13,28514.27067307377,18068.886481028407,0.85,1.0322402993524322,0.611872088119415,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395734850711757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,33.0,15256.027027777163,1557.467939402781,0.4945302279785992,5.734803060983376
378.0,-27.99918420196407,4.736085938377878,35.07778595668923,25.103515188116603,5.1658959903389166,-24.682380361025466,-38.60110592851413,1.849092149400284,-5.285045609635176,-5.285045609635595,40.24336329418254,37558.43055240695,25804.413736134687,63362.84428854164,67142.69965318877,121461.23058328859,78312.49691680298,48728.22781602096,32871.41011198002,28514.117193965125,18068.82089911739,1557.4655275938576,102589.89781741567,0.6336798287039925,0.09505537257201956,3.35013,1.2750155098503457,3.3501300000001404,1.2829799878000159,1.2833482089613375,2.6112098644224533,19869.56398088508,2026.1316536110783,0.0002869896614516636,9.229445374899456e-05,0.00019469520770266902,0.0006522542561809426,0.09505537257201953,0.09505537257201956,0.49452689464526584,3.979039320256561e-13,28514.117193965125,18068.82089911739,0.85,1.0322114522653125,0.6118450423210658,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395877210891326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15256.030424508499,1557.4655275938576,0.49452689464526584,5.734886005849678
378.20000000000005,-28.001595361190372,4.735995035057941,35.07768095729978,25.10307087739932,5.165649423775618,-24.68457543302416,-38.60327083440495,1.8486294956094145,-5.285186321043454,-5.285186321043872,40.243257868793116,37557.13483377615,25804.54199196217,63361.67682573832,67142.02502888051,121460.530327585,78312.54853186199,48727.65833675773,32872.100216782506,28513.96330674231,18068.7528095297,1557.463115106871,102589.04718573368,0.6336808606770293,0.09505452515153727,3.35013,1.275016290661879,3.350130000001779,1.28298229234842,1.283350423270102,2.6112051740541125,19869.57707673514,2026.132989016141,0.0002869188137681916,9.22721128615319e-05,0.0001946467009066597,0.0006520917521084279,0.09505452515153734,0.09505452515153738,0.4945235613119325,3.979039320256561e-13,28513.96330674231,18068.7528095297,0.85,1.032183417355902,0.6118185900515225,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396019496287318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,20.0,15256.033827426145,1557.463115106871,0.4945235613119325,5.7349687909485745
378.40000000000003,-28.004005215715814,4.735903922772426,35.07757598652298,25.102631491050147,5.16540512003879,-24.686769104251375,-38.60543175889177,1.8481690085743583,-5.28532612433753,-5.285326124337955,40.24315275099842,37555.83012936669,25804.66737130923,63360.49750067592,67141.35921464267,121459.83501933646,78312.60928145685,48727.08019618097,32872.81009475098,28513.808433384558,18068.685873939474,1557.4606146409515,102588.19639274996,0.6336819550482875,0.09505367780334718,3.35013,1.2750170791661368,3.350129999997826,1.282984586683543,1.2833526274321612,2.6112005044892506,19869.592490213312,2026.1345607535002,0.00028684802051109166,9.224981804376773e-05,0.00019459820246732392,0.0006519292760318559,0.09505367780334711,0.09505367780334739,0.4945202279785992,3.979039320256561e-13,28513.808433384558,18068.685873939474,0.85,1.0321548738123714,0.6117918046284565,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.43961617079199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15256.037086934084,1557.4606146409515,0.4945202279785992,5.735051221514304
378.6,-28.006413756706667,4.735812600138345,35.07747104461499,25.102192104700976,5.165160485972585,-24.688961626094123,-38.607588736899174,1.847708355360043,-5.2854664602296,-5.2854664602299914,40.24304784394094,37554.51659799849,25804.793580448466,63359.310178446955,67140.69461855495,121459.14298202215,78312.67069734295,48726.492676786605,32873.531133951496,28513.654783018734,18068.619770441175,1557.4581938301467,102587.34694648112,0.633683051434077,0.09505283174425848,3.35013,1.2750177814019845,3.3501300000007763,1.2829868816889867,1.2833548323345352,2.6111958335768213,19869.608072743897,2026.1361497294079,0.00028677728191032846,9.22275689069618e-05,0.00019454971300336666,0.0006517668300239687,0.09505283174425844,0.09505283174425844,0.4945168946452658,3.979039320256561e-13,28513.654783018734,18068.619770441175,0.85,1.0321259922900545,0.6117647524809685,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396303845255087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15256.040354039287,1557.4581938301467,0.4945168946452658,5.735133747478622
378.8,-28.008820988390315,4.735721068689221,35.0773661302536,25.101752683427208,5.164915935842118,-24.691152960927557,-38.609745505359,1.8472479083794022,-5.285606647611132,-5.285606647611532,40.24294285295829,37553.207290251965,25804.91886947444,63358.12615972641,67140.0296241824,121458.44924310403,78312.73130402547,48725.90897009514,32874.24703770036,28513.500749447194,18068.55324086165,1557.4557489335418,102586.49704694159,0.6336841414049081,0.09505198524407661,3.35013,1.2750185270467775,3.3501300000007204,1.282989175627597,1.2833570362393751,2.6111911648523645,19869.623449962135,2026.1377177692827,0.0002867065978121864,9.220532688946842e-05,0.00019450127092271796,0.0006516045427563251,0.09505198524407675,0.09505198524407647,0.4945135613119325,3.979039320256561e-13,28513.500749447194,18068.55324086165,0.85,1.0320972578992609,0.6117378246301176,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396445907767645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,35.0,15256.043628174812,1557.4557489335418,0.4945135613119325,5.735216320529851
379.0,-28.01122692822068,4.735629326587291,35.077261236005214,25.10130334356802,5.164667551074935,-24.693343516354943,-38.611905940901465,1.8467841392091913,-5.285747473862045,-5.28574747386246,40.24283668193396,37551.91543363275,25805.04526115811,63356.96069479086,67139.34410231475,121457.73518203356,78312.7696584025,48725.34098972039,32874.92074298012,28513.34581856071,18068.481777582965,1557.4532965254714,102585.64418752643,0.6336850782983637,0.09505113542908093,3.35013,1.2750192792853339,3.350130000000057,1.2829914849622626,1.2833592556135942,2.6111864648100447,19869.633181292105,2026.138710088777,0.00028663596767484356,9.218305202383628e-05,0.0001944529156510073,0.000651442546309909,0.095051135429081,0.095051135429081,0.49451022797859917,3.979039320256561e-13,28513.34581856071,18068.481777582965,0.85,1.032069550803759,0.611711610980048,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396587895702686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,24.0,15256.046834609006,1557.4532965254714,0.49451022797859917,5.73529879329017
379.20000000000005,-28.013631553842362,4.73553738510924,35.077156379190384,25.100873701181285,5.164427526564411,-24.69553205265559,-38.61405848348511,1.8463280253776653,-5.285885871911944,-5.285885871912299,40.24273231673789,37550.60122789584,25805.164886830462,63355.7661147263,67138.6967283589,121457.05148966091,78312.84853553759,48724.75303507472,32875.66166718097,28513.189874471544,18068.41759483272,1557.4506796926096,102584.79403317675,0.6336862930586996,0.09505028913829237,3.35013,1.2750200436124581,3.350130000000747,1.2829937584762554,1.2833614392265882,2.6111818376877953,19869.65319411693,2026.1407508289712,0.00028656539212523714,9.216086348266773e-05,0.0001944045286425694,0.000651280443541331,0.09505028913829237,0.0950502891382923,0.4945068946452658,3.410605131648481e-13,28513.189874471544,18068.41759483272,0.85,1.032040256881809,0.6116843740335759,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396729810085531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15256.049895687029,1557.4506796926096,0.4945068946452658,5.7353806170457435
379.40000000000003,-28.016034883083364,4.735445228732742,35.07705153912483,25.10041947187858,5.164176539283834,-24.697720518351293,-38.61621479792518,1.8458621745518007,-5.286028101713043,-5.28602810171336,40.242625997252894,37549.304847197396,25805.293825898716,63354.598673096116,67138.00351057306,121456.33434186237,78312.87744180395,48724.17877842837,32876.33184819509,28513.037005390597,18068.345460761146,1557.4483866022583,102583.94247419992,0.6336871606256883,0.09504944033104548,3.35013,1.2750207832129674,3.350129999998132,1.2829960773144542,1.2833636682457834,2.611177118337287,19869.660528258115,2026.1414987032388,0.00028649487061075806,9.213864100912038e-05,0.0001943562296016377,0.0006511186354753345,0.09504944033104554,0.0950494403310453,0.49450356131193246,3.410605131648481e-13,28513.037005390597,18068.345460761146,0.85,1.0320125431521787,0.6116581021830163,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439687164959335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,17.0,15256.053042872809,1557.4483866022583,0.49450356131193246,5.735463285734787
379.6,-28.018436906494674,4.735352878203555,35.07694673480933,25.09998968979346,5.163937010561089,-24.699906662605475,-38.61836699126286,1.8454067666718854,-5.286165691703786,-5.286165691704182,40.242521244310076,37547.99901897902,25805.410317512426,63353.409336491444,67137.3540612413,121455.64347054716,78312.9535376684,48723.59849540612,32877.061158069206,28512.87909179344,18068.27947043933,1557.4456438461145,102583.09006672741,0.6336883557872531,0.09504859186408927,3.35013,1.2750215360010042,3.3501299999998393,1.2829983473267719,1.2833658484944337,2.6111724983748106,19869.679835414783,2026.143467485307,0.00028642440337941745,9.211646594397992e-05,0.00019430793743543755,0.0006509568504405824,0.09504859186408927,0.09504859186408937,0.4945002279785991,3.979039320256561e-13,28512.87909179344,18068.27947043933,0.85,1.0319835640601263,0.6116311380358939,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397013415273552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,27.0,15256.056042744312,1557.4456438461145,0.4945002279785991,5.735544918212984
379.8,-28.020837817636487,4.7352605285948215,35.076842515972224,25.099786673113726,5.163970766216296,-24.702053399984102,-38.62047186177222,1.8451863486173452,-5.286257826837982,-5.286257826838353,40.24249929517947,37546.53346609219,25805.409765240423,63351.94323133261,67136.54791442072,121454.74075652179,78313.00189892802,48722.98745077935,32877.7938312763,28512.783076860655,18068.149264748918,1557.443348786563,102582.44470385947,0.6336859231188833,0.09504797552724516,3.35013,1.2750219942675902,3.3501299999973426,1.2829995208924108,1.2833669320444252,2.6111701099231617,19869.69210570599,2026.1447187067952,0.0002863539847254259,9.209478323841204e-05,0.00019425920148701388,0.0006507935786776898,0.09504797552725879,0.09504797552723328,0.4944968946452658,3.979039320256561e-13,28512.783076860655,18068.149264748918,0.85,1.0319489801526152,0.6116009224392159,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397155106564583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15256.059053298086,1557.443348786563,0.4944968946452658,5.735627275766191
380.0,-28.02323727175259,4.7351674323616155,35.076737569298224,25.099043652322166,5.16337306736964,-24.704284126350874,-38.62267958521841,1.8444199219679454,-5.28652489382182,-5.28652489382224,40.24233461486995,37545.42972344659,25805.85773992343,63351.28746337003,67136.04971738555,121454.64662237352,78313.07046038847,48722.45046644941,32878.46665993229,28512.739165064522,18068.24679773607,1557.4519866023809,102581.56427186233,0.6336903197246774,0.09504706265712567,3.35013,1.275023103118874,3.3501299999994347,1.2830032417703596,1.283370563711118,2.6111625371868143,19869.709501222398,2026.1464925558064,0.00028628362473159477,9.207204609093674e-05,0.00019421157864065803,0.0006506340359514277,0.09504706265712559,0.09504706265712587,0.4944935613119325,3.979039320256561e-13,28512.739165064522,18068.24679773607,0.85,1.031927726651284,0.6115766781071944,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397296734880356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15256.062940146076,1557.4519866023809,0.4944935613119325,5.735751023031544
380.20000000000005,-28.025648931696548,4.735074443427499,35.07663239488559,25.09850434670227,5.163056148583564,-24.706462453944898,-38.62483073081819,1.8438696708031548,-5.2865928810263085,-5.286592881026704,40.242153838655966,37544.08548517866,25805.79336046957,63349.87884564823,67135.29215692375,121453.42687534691,78313.09721576655,48721.8905439245,32879.118524268946,28512.341357953585,18068.051660142628,1557.435339673731,102580.38136040207,0.633692317067553,0.09504588166866931,3.35013,1.2750239053601398,3.3501300000001715,1.283005954789158,1.2833731867910063,2.611157015674601,19869.71628963699,2026.1471847814482,0.00028621292286138707,9.204989662319756e-05,0.0001941630262381895,0.0006504713790913458,0.09504588166919986,0.09504588166932637,0.49449022797859915,3.979039320256561e-13,28512.341357953585,18068.051660142628,0.85,1.0319005113607473,0.6115522510330547,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397438279879784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15256.064696344547,1557.435339673731,0.49449022797859915,5.735803313218376
380.40000000000003,-28.02804571675606,4.734981454560003,35.07652782881166,25.09825264513495,5.162992533153989,-24.70865052044414,-38.62697178320957,1.8435973368420764,-5.2866858543707735,-5.286685854371155,40.24208690175752,37542.76066699156,25805.79332049773,63348.55398748929,67134.64997191471,121452.61577637737,78313.15646532468,48721.267160401505,32879.87700547019,28512.172483964925,18067.94899738738,1557.429909862225,102579.5934247079,0.6336924696828586,0.09504511363548884,3.35013,1.275024394397624,3.3501300000016916,1.283007370237795,1.2833745125090041,2.611154134975141,19869.731322523596,2026.1487177092683,0.0002861426730015783,9.202785597025703e-05,0.0001941148170313213,0.0006503098719811405,0.09504511363548872,0.09504511363548868,0.49448689464526585,3.979039320256561e-13,28512.172483964925,18067.94899738738,0.85,1.031869020733554,0.6115247980677408,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397580547559263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,41.0,15256.067512395093,1557.429909862225,0.49448689464526585,5.735847455021751
380.6,-28.03044123269091,4.734888050241232,35.07642323205604,25.097773095499747,5.1627013694661255,-24.71083597073472,-38.629127538856096,1.8430961075099757,-5.286876062870078,-5.286876062870504,40.24199696235604,37541.491541042626,25806.04259126272,63347.53413230534,67134.0068529391,121452.17497257984,78313.21931841248,48720.7040065162,32880.57256877364,28512.125528378027,18067.94741539106,1557.4346093576266,102578.85468768512,0.633693457803,0.09504437186657747,3.35013,1.2750252136727793,3.3501299999998384,1.283009853514932,1.2833769064288763,2.611149081062775,19869.747269703144,2026.1503438690222,0.0002860724762028361,9.200566888449456e-05,0.00019406680731834158,0.0006501490332013957,0.09504437186657748,0.09504437186657771,0.4944835613119325,3.979039320256561e-13,28512.125528378027,18067.94741539106,0.85,1.0318415071456906,0.6114976651072511,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397721940379944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,12.0,15256.070458941394,1557.4346093576266,0.4944835613119325,5.7359484792957245
380.8,-28.032835441710134,4.734794500879196,35.076318562034615,25.097332207392924,5.162464740955764,-24.713014790567318,-38.63127100104464,1.842644089812936,-5.287003408721034,-5.287003408721458,40.24188622045111,37540.18462540127,25806.129617221683,63346.31424262295,67133.31024101305,121451.3807440516,78313.24660722128,48720.120991609416,32881.25068401319,28511.94088581686,18067.855502602106,1557.4301939820884,102577.97025163122,0.6336943379252684,0.09504349211571511,3.35013,1.2750259109633046,3.3501299999995493,1.2830121070865244,1.283379070646621,2.6111444946591393,19869.754193460583,2026.1510498957937,0.00028600233354372486,9.198361322395162e-05,0.00019401872031977324,0.000649987935504882,0.09504349211571504,0.09504349211571522,0.4944802279785992,3.979039320256561e-13,28511.94088581686,18067.855502602106,0.85,1.031813343187597,0.6114714623152013,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439786326095585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,23.0,15256.073039564071,1557.4301939820884,0.4944802279785992,5.736037952351851
381.0,-28.035228188495495,4.73470113788859,35.076214986195524,25.097347888536774,5.162738328262153,-24.715134520859497,-38.63333787359295,1.842644660608793,-5.287053345359254,-5.28705334535961,40.24193607268173,37538.61771909964,25806.01779436411,63344.63551346375,67132.43298810192,121450.34474468231,78313.28732370149,48719.47205464083,32882.016965622955,28511.89396221628,18067.68206294713,1557.4279494968278,102577.50090514062,0.6336892977678111,0.09504307407321189,3.35013,1.2750261203153057,3.350130000000228,1.2830122489334514,1.2833791226108073,2.6111442059769203,19869.764524106904,2026.152103328548,0.000285932249543839,9.196235027754178e-05,0.00019396989926629722,0.0006498243786290003,0.09504307407321409,0.095043074073224,0.49447689464526584,3.410605131648481e-13,28511.89396221628,18067.68206294713,0.85,1.031773909759835,0.6114387754710973,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398004507053421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15256.075794607168,1557.4279494968278,0.49447689464526584,5.736116962632968
381.20000000000005,-28.037619869508926,4.734606568687878,35.076110038186535,25.09634254910054,5.1618422947024625,-24.717383758520384,-38.6355783912353,1.8416061837139417,-5.287428973225076,-5.287428973225489,40.24172109659246,37537.65662460278,25806.741520426924,63344.3981450297,67132.05623122356,121450.74329948274,78313.3888145763,48718.98920795564,32882.66622957852,28511.945547832263,18067.91481999826,1557.4461258036724,102576.59682615325,0.6336963147494488,0.09504210705224186,3.35013,1.2750275835813953,3.350130000001008,1.283017238508018,1.283384023748796,2.6111340513988455,19869.790274523635,2026.1547291402912,0.0002858622125624255,9.193930608788026e-05,0.00019392290647454524,0.0006496669466675683,0.09504210705224184,0.095042107052242,0.4944735613119325,3.979039320256561e-13,28511.945547832263,18067.91481999826,0.85,1.031758265280477,0.611416141219321,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398145669505231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,10.0,15256.080012547318,1557.4461258036724,0.4944735613119325,5.7362762976775485
381.40000000000003,-28.040010169712446,4.734512583851773,35.07600520206366,25.0960394385271,5.1617642736040485,-24.71954319758298,-38.63769628861917,1.8412973014745762,-5.287386795434543,-5.287386795434947,40.24155908793818,37536.27580805565,25806.3909016633,63342.66670971895,67131.28949089775,121449.0779718277,78313.398081615,48718.384398772905,32883.34853649121,28511.397579266653,18067.59936663893,1557.4174774521605,102575.33492134172,0.6336974298228578,0.09504087160696584,3.35013,1.275028077014722,3.350130000000713,1.2830188239469862,1.2833855198496915,2.61113082479484,19869.792625770566,2026.1549689007527,0.0002857922317974437,9.191752797898708e-05,0.0001938747038184566,0.0006495054615033261,0.09504087160696581,0.09504087160696591,0.4944702279785992,3.979039320256561e-13,28511.397579266653,18067.59936663893,0.85,1.0317278059964339,0.6113923125813109,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398286771696895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15256.080682901666,1557.4174774521605,0.4944702279785992,5.7363030991310175
381.6,-28.04239919524926,4.734418208228521,35.07590073466005,25.09556928360837,5.161479480273866,-24.721722168240827,-38.639843452814944,1.8408024532653746,-5.28757222825692,-5.287572228257289,40.24146842852529,37535.00114158419,25806.62537395096,63341.62651553514,67130.65658326847,121448.62353575278,78313.47111443675,48717.81567275239,32884.06160187151,28511.34157853335,18067.59415443375,1557.4215461314952,102574.5878676937,0.6336984916920618,0.0950401222835086,3.35013,1.2750288396934044,3.350129999999574,1.2830212769387008,1.2833878838191093,2.6111258326077316,19869.81115576746,2026.1568584345787,0.0002857223041118115,9.189545378882976e-05,0.00019382685032298176,0.0006493451460725309,0.09504012228350871,0.09504012228350865,0.49446689464526583,3.410605131648481e-13,28511.34157853335,18067.59415443375,0.85,1.0316998217181095,0.6113650077562154,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439842779503819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,28.0,15256.083735064603,1557.4215461314952,0.49446689464526583,5.7363562942971775
381.8,-28.044786921755556,4.7343236859061255,35.07579620122019,25.095128395501547,5.1612419795882944,-24.723895239858393,-38.64198223510755,1.840350297691171,-5.287700932904102,-5.287700932904469,40.24135818825865,37533.70211042867,25806.71339343728,63340.41550386595,67129.96302470058,121447.83641412332,78313.49898838207,48717.23807411025,32884.734349190905,28511.15999598545,18067.504059089435,1557.417331264078,102573.70675866489,0.633699367603193,0.09503924570771202,3.35013,1.2750295391818507,3.3501299999983107,1.2830235306371953,1.283390048507016,2.6111212460275035,19869.818227986605,2026.1575796002312,0.0002856524301899784,9.187347063981913e-05,0.00019377895955015925,0.000649184705757775,0.0950392457077119,0.09503924570771208,0.4944635613119325,3.410605131648481e-13,28511.15999598545,18067.504059089435,0.85,1.0316718435235623,0.6113389585858774,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398568745787121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,19.0,15256.086130319163,1557.417331264078,0.4944635613119325,5.73644511371769
382.0,-28.047172757566894,4.734228968156915,35.07569173010831,25.09470210587608,5.161002998602728,-24.7260747993709,-38.64412569729609,1.839905040415019,-5.28784118699798,-5.287841186998362,40.241254641662664,37532.42635722576,25806.830649524836,63339.2570067506,67129.32349412002,121447.16259093837,78313.55267557944,48716.65553871312,32885.441263184795,28511.008447293512,18067.442394899164,1557.414997546859,102572.86158729246,0.6337005731768238,0.09503840422500794,3.35013,1.2750302622979506,3.3501300000004846,1.2830257520111188,1.2833921809519602,2.6111167252479026,19869.831849582708,2026.1589686164705,0.00028558262731153414,9.185144426460363e-05,0.00019373118304693052,0.0006490246482610133,0.09503840422509216,0.09503840422513352,0.4944602279785991,3.979039320256561e-13,28511.008447293512,18067.442394899164,0.85,1.0316436423512079,0.6113126497413781,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398709622502124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15256.088621919043,1557.414997546859,0.4944602279785991,5.736524081466738
382.20000000000005,-28.049557888123534,4.734134050885165,35.0755872733934,25.094248994160466,5.160751858101442,-24.728238856458486,-38.64625553889198,1.839432826436368,-5.287982594959317,-5.287982594959735,40.24114818101604,37531.10616293392,25806.95036305062,63338.05652598453,67128.63467009428,121446.43901999915,78313.60690134812,48716.078394187745,32886.14278573375,28510.853986854236,18067.368626343196,1557.412593996263,102572.00856997013,0.6337014189288642,0.09503755409898264,3.35013,1.2750310167344288,3.350129999999169,1.283028099090198,1.2833944391842598,2.611111948659265,19869.845607825933,2026.1603715668382,0.00028551286076495587,9.182956268892496e-05,0.00019368329807603092,0.0006488642273834535,0.09503755409898267,0.09503755409898271,0.4944568946452658,3.979039320256561e-13,28510.853986854236,18067.368626343196,0.85,1.0316148973961408,0.611285700210185,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439885039026967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,39.0,15256.090948472265,1557.412593996263,0.4944568946452658,5.736606338525224
382.40000000000003,-28.051941719309603,4.734038953744559,35.07548284693392,25.093813868612074,5.160510885450841,-24.730408768807184,-38.64838999053461,1.8389779349484028,-5.288119603289431,-5.288119603289776,40.241042216724765,37529.8067940641,25807.05828436341,63336.86507842751,67127.97216141291,121445.72355704848,78313.6633492061,48715.49798185719,32886.85040816545,28510.693111272154,18067.296571874915,1557.4096929032385,102571.15159087683,0.6337024673992132,0.09503670094108371,3.35013,1.2750317145744337,3.3501299999987078,1.2830303652442185,1.283396616536958,2.611107336779453,19869.859929860984,2026.1618320079726,0.0002854431479055021,9.18076385831235e-05,0.0001936355093223786,0.0006487041288461802,0.09503670094108364,0.09503670094108377,0.4944535613119325,3.410605131648481e-13,28510.693111272154,18067.296571874915,0.85,1.031586305376793,0.6112590934877172,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4398991119028302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,11.0,15256.09347644262,1557.4096929032385,0.4944535613119325,5.736687079413586
382.6,-28.05432426798761,4.733943662009445,35.075378444711966,25.093364109657728,5.1602625045830575,-24.73257826755185,-38.65052814418448,1.8385165041472853,-5.288260237434258,-5.288260237434679,40.24093564961475,37528.52502269241,25807.175041068618,63335.70006376103,67127.28536042439,121444.99760341244,78313.6925795252,48714.93224179322,32887.51148636887,28510.53720191943,18067.222171021655,1557.4071878143454,102570.29726204713,0.633703323198179,0.09503584963001083,3.35013,1.2750324294483288,3.350129999999918,1.28303266180706,1.2833988243750558,2.61110266303087,19869.867346221316,2026.1625882662597,0.0002853734882113771,9.178568130144232e-05,0.00019358780690993476,0.0006485443195631798,0.09503584963001178,0.09503584963001112,0.49445022797859917,3.979039320256561e-13,28510.53720191943,18067.222171021655,0.85,1.031558842941573,0.6112331877715032,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399131773720504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,29.0,15256.095841063652,1557.4071878143454,0.49445022797859917,5.736768009610574
382.8,-28.0567055263597,4.733848189451937,35.075274075017084,25.092928984109335,5.160021148837122,-24.73474590221252,-38.652662246581144,1.8380615246899292,-5.288397843364976,-5.288397843365346,40.240829912100224,37527.23397672606,25807.283534504502,63334.51751123056,67126.62420771687,121444.28542435015,78313.74939131639,48714.35916032547,32888.21136776769,28510.377682128776,18067.150955069195,1557.4043753576157,102569.44176483413,0.6337043709664453,0.09503499788819458,3.35013,1.2750331750931219,3.3501299999987384,1.2830349281670255,1.2834010020698128,2.6110980507647414,19869.881760594046,2026.164058123217,0.0002853038818820056,9.176377046205662e-05,0.000193540111419949,0.0006483845334713138,0.09503499788819471,0.09503499788819447,0.4944468946452658,3.979039320256561e-13,28510.377682128776,18067.150955069195,0.85,1.0315305040602942,0.6112067810911582,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399272355337103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15256.098060372751,1557.4043753576157,0.4944468946452658,5.736848579194241
383.0,-28.059085484946333,4.733752527786386,35.075169735708805,25.092489073891215,5.159776750434399,-24.73691267112304,-38.654792437423,1.837603936611082,-5.28853756904067,-5.288537569040996,40.240724361331644,37525.93419462238,25807.39699933051,63333.331193952894,67125.95714750221,121443.5761019661,78313.79883485554,48713.77588197561,32888.9143920888,28510.221955133384,18067.080566800796,1557.4018331788377,102568.58953908768,0.6337053634739502,0.09503414905595511,3.35013,1.2750338740320877,3.3501299999998855,1.283037206595279,1.2834031919047761,2.61109341395488,19869.894305482834,2026.1653373458657,0.0002852343291657828,9.174190460265385e-05,0.00019349242456312893,0.0006482247763016752,0.09503414905595522,0.09503414905595514,0.4944435613119325,3.410605131648481e-13,28510.221955133384,18067.080566800796,0.85,1.0315019878421827,0.6111801635516022,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399412863413887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,38.0,15256.100289570168,1557.4018331788377,0.4944435613119325,5.736929504832591
383.20000000000005,-28.061464147809367,4.733656682960672,35.07506542734787,25.092054018192016,5.159534805777216,-24.73907802825149,-38.65692234886808,1.8371486862193507,-5.288676091962714,-5.288676091963072,40.24061899469744,37524.63846928748,25807.50689542864,63332.14536471612,67125.29815267767,121442.86960209515,78313.85673554856,48713.19705215826,32889.62187043366,28510.064553988836,18067.010794887286,1557.399158431637,102567.73638647047,0.633706414823236,0.09503329956137926,3.35013,1.2750345779163763,3.3501300000015397,1.2830394740136826,1.2834053707950346,2.61108879956742,19869.908996133367,2026.1668353753187,0.0002851648299152712,9.172004642487963e-05,0.00019344478349039157,0.0006480651725146655,0.09503329956137924,0.09503329956137926,0.49444022797859916,3.410605131648481e-13,28510.064553988836,18067.010794887286,0.85,1.0314734333810045,0.6111535848880424,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399553297387382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,14.0,15256.102525992319,1557.399158431637,0.49444022797859916,5.7370104652045955
383.40000000000003,-28.06384113798647,4.733561046726486,35.074962192878786,25.092073331493907,5.159815292534576,-24.741184315622938,-38.658971968665696,1.837158470180776,-5.288723124345722,-5.288723124346068,40.24066898340239,37523.07045069455,25807.381740511824,63330.45219120637,67124.40998386334,121441.80479201641,78313.87875529379,48712.53922215773,32890.37725904006,28510.013067641255,18066.8299116752,1557.3965710811622,102567.263802742,0.6337012146859019,0.09503287885895673,3.35013,1.2750346845155582,3.3501300000003096,1.2830395715381915,1.2834053792551174,2.6110886010971943,19869.914583016096,2026.1674050788085,0.0002850953951121029,9.16990167824056e-05,0.0001933963783296973,0.0006479030089336688,0.09503287885895784,0.0950328788589652,0.4944368946452658,3.410605131648481e-13,28510.013067641255,18066.8299116752,0.85,1.0314340324915876,0.6111210409421296,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439969365749313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,3.0,15256.104697005358,1557.3965710811622,0.4944368946452658,5.737091459106772
383.6,-28.066217296541378,4.733464201966341,35.0748575692518,25.091048853378766,5.15890711579564,-24.74341936376948,-38.66120263757182,1.8361091830237268,-5.2891015673874335,-5.289101567387806,40.24045130208355,37522.133154263334,25808.106856086928,63330.24001035026,67124.00978187851,121442.18143966199,78313.95232372718,48712.07569611199,32890.97403068354,28510.06480169654,18067.057686015673,1557.4148934533468,102566.35466109363,0.6337080540392375,0.09503190572389789,3.35013,1.2750361873442309,3.350130000000125,1.283044610431091,1.2834103305432023,2.6110783465856167,19869.933248909176,2026.1693084701888,0.00028502600015998576,9.167613459134939e-05,0.00019334986556863637,0.0006477471851374558,0.09503190572390999,0.09503190572389839,0.49443356131193245,3.979039320256561e-13,28510.06480169654,18067.057686015673,0.85,1.0314196830323465,0.6110993212459443,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399833921482597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,5.0,15256.108405530686,1557.4148934533468,0.49443356131193245,5.737250158450022
383.8,-28.06859207073057,4.733367971090646,35.07475306549146,25.09075499782341,5.158835332807391,-24.74556420275468,-38.66330314250661,1.8358074648314886,-5.2890547572263245,-5.289054757226652,40.24028854011715,37520.7497952783,25807.738525417044,63328.488320695345,67123.25328060443,121440.49979585582,78313.96872257718,48711.46523725105,32891.670539251245,28509.50798983434,18066.73792937695,1557.3856289222692,102565.08458093862,0.633709215038682,0.09503066283825827,3.35013,1.2750366115430372,3.3501299999990906,1.2830461611830595,1.2834117927674504,2.611075190709384,19869.937409649952,2026.1697327476716,0.00028495666117668675,9.165459244521939e-05,0.00019330206873146736,0.0006475870595193507,0.09503066283825826,0.09503066283825817,0.49443022797859915,3.410605131648481e-13,28509.50798983434,18066.73792937695,0.85,1.031388807801088,0.611075401060988,35145.97560679735,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4399974138982197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35145.97560679735,25750.0,,,,,,,,,,,,,9.0,15256.108418718213,1557.3856289222692,0.49443022797859915,5.737274901847317
